Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1940-07-28,1940-08-08,617.0284,0.8884164098844547,548.1781559247493,0.519,1940,7,28,1940.07,1939,10,302,44,0.0473625926718983,0.0,0.0,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.4140989522230456,321.17815592474926,321.17815592474926,,2,160.58907796237463,160.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,401.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1771199813428711,0.0342356311849498,989.788644387472,0.1824548793134616,0.1824548793134616,0.0,0.0,23.53938780649731,23.53938780649731,23.72184268581077,23.72184268581077,,0.9202095390386956,0.9202095390386956,0.0,0.0,34.11431056798755,34.11431056798755,0.0,0.0,0.6947924759264267,0.6947924759264267,0.0,0.0,0.97,0.97,0.96,0.96,33.09088125094792,33.09088125094792,0.0,0.0,66.18176250189585,1588.3623000455004,0.1207303899044472,5.723870872930894e-05,0.52
1940-07-29,1940-08-09,611.0679,0.8869861279741288,542.0087505502821,0.523,1940,7,29,1940.07,1939,10,303,44,0.0468295560475443,6.169405374467146,0.0113824829732058,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.4188124264959468,315.0087505502821,315.0087505502821,,2,157.50437527514106,157.50437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1749426067691498,0.0330017501100564,989.7920556431208,0.1755597131108131,0.1755597131108131,0.0,0.0,23.57745655253372,23.57745655253372,23.753016265644533,23.753016265644533,,0.9189761581926406,0.9189761581926406,0.0,0.0,33.46821262522959,33.46821262522959,0.0,0.0,0.6816336583549815,0.6816336583549815,0.0,0.0,0.97,0.97,0.96,0.96,32.4641662464727,32.4641662464727,0.0,0.0,64.9283324929454,1558.2799798306896,0.1197920373555334,5.7254434625073e-05,0.525
1940-07-30,1940-08-10,587.589,0.8901106602929673,523.0192327708844,0.536,1940,7,30,1940.07,1939,10,304,44,0.0451888617114044,18.989517779397715,0.0363074942364812,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.4340184562571151,296.0192327708844,296.0192327708844,,2,148.0096163854422,148.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,376.0192327708844,990.0,965.953586547469,24.046413452531056,0.1682406167603218,0.0292038465541768,989.8025555366856,0.1550600020817197,0.1550600020817197,0.0,0.0,23.69390898713487,23.69390898713487,23.848968989216587,23.848968989216587,,0.9151908367438456,0.9151908367438456,0.0,0.0,31.47581699232004,31.47581699232004,0.0,0.0,0.6410553358924651,0.6410553358924651,0.0,0.0,0.97,0.97,0.96,0.96,30.531542482550435,30.531542482550435,0.0,0.0,61.06308496510087,1465.5140391624209,0.1167511271843618,5.7300222985814326e-05,0.535
1940-07-31,1940-08-11,587.589,0.8901106602929673,523.0192327708844,0.536,1940,7,31,1940.07,1939,10,305,44,0.0451888617114044,0.0,0.0,0.22,2,Mod_Wet,58,11,11,11,136,227.0,0.4340184562571151,296.0192327708844,296.0192327708844,,2,148.0096163854422,148.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,376.0192327708844,990.0,965.953586547469,24.046413452531056,0.1682406167603218,0.0292038465541768,989.8025555366856,0.1550600020817197,0.1550600020817197,0.0,0.0,23.69390898713487,23.69390898713487,23.848968989216587,23.848968989216587,,0.9151908367438456,0.9151908367438456,0.0,0.0,31.47581699232004,31.47581699232004,0.0,0.0,0.6410553358924651,0.6410553358924651,0.0,0.0,0.97,0.97,0.96,0.96,30.531542482550435,30.531542482550435,0.0,0.0,61.06308496510087,1465.5140391624209,0.1167511271843618,5.7300222985814326e-05,0.535
1940-08-01,1940-08-12,587.589,0.8901106602929673,523.0192327708844,0.536,1940,8,1,1940.08,1939,11,306,44,0.0451888617114044,0.0,0.0,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3518035063934325,339.0192327708844,339.0192327708844,,2,169.5096163854422,169.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,410.0192327708844,990.0,965.953586547469,24.046413452531056,0.180240271672432,0.0378038465541768,989.7819558817732,0.2033328869973524,0.2033328869973524,0.0,0.0,23.62503644730705,23.62503644730705,23.8283693343044,23.8283693343044,,0.9237296581893768,0.9237296581893768,0.0,0.0,36.27859133454903,36.27859133454903,0.0,0.0,0.7388715139419354,0.7388715139419354,0.0,0.0,0.97,0.97,0.96,0.96,35.19023359451256,35.19023359451256,0.0,0.0,70.38046718902511,1689.1312125366026,0.1345657344494943,5.766672768073174e-05,0.535
1940-08-02,1940-08-13,581.8096,0.8882166996280455,516.7730027239134,0.54,1940,8,2,1940.08,1939,11,307,44,0.0446491874353461,6.246230046971049,0.0120869898660478,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.35605575181005,332.7730027239133,332.7730027239133,,2,166.38650136195668,166.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,403.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1780357832881582,0.0365546005447826,989.785409616167,0.1958998732414568,0.1958998732414568,0.0,0.0,23.664031230668044,23.664031230668044,23.859931103909503,23.859931103909503,,0.9226377057212716,0.9226377057212716,0.0,0.0,35.62679199966252,35.62679199966252,0.0,0.0,0.725596578404532,0.725596578404532,0.0,0.0,0.97,0.97,0.96,0.96,34.557988239672646,34.557988239672646,0.0,0.0,69.11597647934529,1658.783435504287,0.1337453313447772,5.769362958599778e-05,0.54
1940-08-03,1940-08-14,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1940,8,3,1940.08,1939,11,308,44,0.0427404455876776,22.0919195331997,0.0446589131541192,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3719568147081596,310.6810831907137,310.6810831907137,,2,155.34054159535685,155.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,381.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1702388594427317,0.0321362166381427,989.7976249239192,0.1707560023416922,0.1707560023416922,0.0,0.0,23.80080404721924,23.80080404721924,23.97156004956093,23.97156004956093,,0.9183042716132408,0.9183042716132408,0.0,0.0,33.29674251970902,33.29674251970902,0.0,0.0,0.678141395513422,0.678141395513422,0.0,0.0,0.97,0.97,0.96,0.96,32.29784024411775,32.29784024411775,0.0,0.0,64.5956804882355,1550.296331717652,0.1305804541212505,5.775454493652204e-05,0.555
1940-08-04,1940-08-15,559.0506,0.8753118667840304,489.3436243127323,0.555,1940,8,4,1940.08,1939,11,309,45,0.04227928914062,5.337458877981362,0.0109073841218993,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3760138905629397,305.3436243127323,305.3436243127323,,2,152.67181215636614,152.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,376.3436243127323,990.0,965.8020463094072,24.19795369059273,0.16835510460028,0.0310687248625464,989.8005761705372,0.1649711142577508,0.1649711142577508,0.0,0.0,23.833558746872143,23.833558746872143,23.998529861129896,23.998529861129896,,0.9172438868797144,0.9172438868797144,0.0,0.0,32.73190489376475,32.73190489376475,0.0,0.0,0.6666375742110947,0.6666375742110947,0.0,0.0,0.97,0.97,0.96,0.96,31.749947746951808,31.749947746951808,0.0,0.0,63.499895493903615,1523.9974918536868,0.1297654497554499,5.776724468742138e-05,0.555
1940-08-05,1940-08-16,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1940,8,5,1940.08,1939,11,310,45,0.041992562280209,3.3185979214239296,0.0068280391774559,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.378581328138971,302.0250263913084,302.0250263913084,,2,151.0125131956542,151.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,373.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1671838684282467,0.0304050052782616,989.8024111262936,0.1613870285026131,0.1613870285026131,0.0,0.0,23.85391147903013,23.85391147903013,24.015298507532748,24.015298507532748,,0.9165852784248794,0.9165852784248794,0.0,0.0,32.38054213187348,32.38054213187348,0.0,0.0,0.6594815098141237,0.6594815098141237,0.0,0.0,0.97,0.97,0.96,0.96,31.409125867917272,31.409125867917272,0.0,0.0,62.818251735834544,1507.638041660029,0.1292490063778286,5.777506115820113e-05,0.56
1940-08-06,1940-08-17,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1940,8,6,1940.08,1939,11,311,45,0.0406234612270272,15.846077004418644,0.0337022255570604,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3913403614516022,286.1789493868897,286.1789493868897,,2,143.08947469344486,143.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,357.1789493868897,990.0,965.715805272241,24.28419472775897,0.1615912961999012,0.0272357898773779,989.8111729139227,0.1449407388807586,0.1449407388807586,0.0,0.0,23.95042690280096,23.95042690280096,24.09536764168172,24.09536764168172,,0.9133073777848936,0.9133073777848936,0.0,0.0,30.69563440316417,30.69563440316417,0.0,0.0,0.6251656701255431,0.6251656701255431,0.0,0.0,0.97,0.97,0.96,0.96,29.774765371069243,29.774765371069243,0.0,0.0,59.54953074213849,1429.1887378113238,0.1266529069831618,5.780137341582709e-05,0.575
1940-08-07,1940-08-18,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1940,8,7,1940.08,1939,11,312,45,0.0406234612270272,0.0,0.0,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3913403614516022,286.1789493868897,286.1789493868897,,2,143.08947469344486,143.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,357.1789493868897,990.0,965.715805272241,24.28419472775897,0.1615912961999012,0.0272357898773779,989.8111729139227,0.1449407388807586,0.1449407388807586,0.0,0.0,23.95042690280096,23.95042690280096,24.09536764168172,24.09536764168172,,0.9133073777848936,0.9133073777848936,0.0,0.0,30.69563440316417,30.69563440316417,0.0,0.0,0.6251656701255431,0.6251656701255431,0.0,0.0,0.97,0.97,0.96,0.96,29.774765371069243,29.774765371069243,0.0,0.0,59.54953074213849,1429.1887378113238,0.1266529069831618,5.780137341582709e-05,0.575
1940-08-08,1940-08-19,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1940,8,8,1940.08,1939,11,313,45,0.0406234612270272,0.0,0.0,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3913403614516022,286.1789493868897,286.1789493868897,,2,143.08947469344486,143.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,357.1789493868897,990.0,965.715805272241,24.28419472775897,0.1615912961999012,0.0272357898773779,989.8111729139227,0.1449407388807586,0.1449407388807586,0.0,0.0,23.95042690280096,23.95042690280096,24.09536764168172,24.09536764168172,,0.9133073777848936,0.9133073777848936,0.0,0.0,30.69563440316417,30.69563440316417,0.0,0.0,0.6251656701255431,0.6251656701255431,0.0,0.0,0.97,0.97,0.96,0.96,29.774765371069243,29.774765371069243,0.0,0.0,59.54953074213849,1429.1887378113238,0.1266529069831618,5.780137341582709e-05,0.575
1940-08-09,1940-08-20,525.9775,0.8881694527338079,467.1571483252964,0.58,1940,8,9,1940.08,1939,11,314,45,0.0403623776153056,3.021801061593294,0.0064684893989658,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.3938717424310393,283.1571483252964,283.1571483252964,,2,141.5785741626482,141.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,354.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1605248088483668,0.0266314296650592,989.8128437614866,0.1418887198085493,0.1418887198085493,0.0,0.0,23.968747874214277,23.968747874214277,24.11063659402282,24.11063659402282,,0.9126018081307704,0.9126018081307704,0.0,0.0,30.371266716945332,30.371266716945332,0.0,0.0,0.6185594036037746,0.6185594036037746,0.0,0.0,0.97,0.97,0.96,0.96,29.460128715436973,29.460128715436973,0.0,0.0,58.920257430873946,1414.0861783409746,0.1261251329281723,5.780090056720142e-05,0.58
1940-08-10,1940-08-21,509.9149,0.8935905892579125,455.65515596238953,0.59,1940,8,10,1940.08,1939,11,315,45,0.0393686054751504,11.50199236290689,0.0252427569674121,0.25,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1940-08-11,1940-08-22,509.9149,0.8935905892579125,455.65515596238953,0.59,1940,8,11,1940.08,1939,11,316,46,0.0393686054751504,0.0,0.0,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1940-08-12,1940-08-23,504.6303,0.897830776149602,453.0726139176065,0.595,1940,8,12,1940.08,1939,11,317,46,0.0391454738424812,2.582542044782997,0.0057000621212842,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.4061159168482898,269.0726139176065,269.0726139176065,,2,134.53630695880324,134.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,340.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1555539396574838,0.0238145227835212,989.820631537559,0.1281282570825501,0.1281282570825501,0.0,0.0,24.05367651784735,24.05367651784735,24.1818047749299,24.1818047749299,,0.9093316318696992,0.9093316318696992,0.0,0.0,28.859045728212195,28.859045728212195,0.0,0.0,0.5877606054625701,0.5877606054625701,0.0,0.0,0.97,0.97,0.96,0.96,27.993274356365827,27.993274356365827,0.0,0.0,55.98654871273165,1343.6771691055596,0.1235708074002307,5.779785189001833e-05,0.595
1940-08-13,1940-08-24,488.9841,0.8998924733267547,440.0331111664572,0.609,1940,8,13,1940.08,1939,11,318,46,0.0380188608047818,13.039502751149314,0.0296330035632629,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1940-08-14,1940-08-25,483.8375,0.9000891520783358,435.49688511870175,0.611,1940,8,14,1940.08,1939,11,319,46,0.0376269308742558,4.536226047755463,0.0104162077910592,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.4225058922059748,251.49688511870173,251.49688511870173,,2,125.74844255935088,125.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,322.4968851187017,990.0,965.559735983034,24.440264016965894,0.1493509196452576,0.0202993770237403,989.830349703331,0.1119471966068315,0.1119471966068315,0.0,0.0,24.158666523690037,24.158666523690037,24.270613720296865,24.270613720296865,,0.9052827381427568,0.9052827381427568,0.0,0.0,26.971090901225367,26.971090901225367,0.0,0.0,0.5493093869903333,0.5493093869903333,0.0,0.0,0.97,0.97,0.96,0.96,26.161958174188605,26.161958174188605,0.0,0.0,52.32391634837721,1255.773992361053,0.1201476247852277,5.7791654958360966e-05,0.61
1940-08-15,1940-08-26,483.8375,0.9000891520783358,435.49688511870175,0.611,1940,8,15,1940.08,1939,11,320,46,0.0376269308742558,0.0,0.0,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.4225058922059748,251.49688511870173,251.49688511870173,,2,125.74844255935088,125.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,322.4968851187017,990.0,965.559735983034,24.440264016965894,0.1493509196452576,0.0202993770237403,989.830349703331,0.1119471966068315,0.1119471966068315,0.0,0.0,24.158666523690037,24.158666523690037,24.270613720296865,24.270613720296865,,0.9052827381427568,0.9052827381427568,0.0,0.0,26.971090901225367,26.971090901225367,0.0,0.0,0.5493093869903333,0.5493093869903333,0.0,0.0,0.97,0.97,0.96,0.96,26.161958174188605,26.161958174188605,0.0,0.0,52.32391634837721,1255.773992361053,0.1201476247852277,5.7791654958360966e-05,0.61
1940-08-16,1940-08-27,478.7252,0.9002196493164109,430.9578316629287,0.615,1940,8,16,1940.08,1939,11,321,46,0.037234756655677,4.5390534557730575,0.0105324770134894,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.4269559258036981,246.9578316629287,246.9578316629287,,2,123.47891583146436,123.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,317.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1477489468482899,0.0193915663325857,989.8328594868192,0.1079533135467479,0.1079533135467479,0.0,0.0,24.185595930789216,24.185595930789216,24.293549244335964,24.293549244335964,,0.9037202664642584,0.9037202664642584,0.0,0.0,26.468072871074064,26.468072871074064,0.0,0.0,0.5390646205921398,0.5390646205921398,0.0,0.0,0.97,0.97,0.96,0.96,25.67403068494184,25.67403068494184,0.0,0.0,51.34806136988368,1232.3534728772083,0.1191486906543684,5.775621807366372e-05,0.615
1940-08-17,1940-08-28,463.5928,0.9065907191323836,420.28892993659525,0.63,1940,8,17,1940.08,1939,11,322,46,0.0363129635465218,10.668901726333443,0.0253846841218086,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1940-08-18,1940-08-29,463.5928,0.9065907191323836,420.28892993659525,0.63,1940,8,18,1940.08,1939,11,323,47,0.0363129635465218,0.0,0.0,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1940-08-19,1940-08-30,458.6166,0.911126574868046,417.8577719356288,0.633,1940,8,19,1940.08,1939,11,324,47,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.4403412174139129,233.8577719356288,233.8577719356288,,2,116.9288859678144,116.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.8577719356288,990.0,965.4803599737104,24.51964002628972,0.143125529317242,0.0167715543871257,989.8401029162956,0.0968019507065719,0.0968019507065719,0.0,0.0,24.26294099187883,24.26294099187883,24.3597429425854,24.3597429425854,,0.8984442095279618,0.8984442095279618,0.0,0.0,24.997413111028987,24.997413111028987,0.0,0.0,0.509112283320346,0.509112283320346,0.0,0.0,0.97,0.97,0.96,0.96,24.24749071769812,24.24749071769812,0.0,0.0,48.49498143539624,1163.8795544495097,0.1160561911072146,5.7602653377741513e-05,0.635
1940-08-20,1940-08-31,448.7655,0.9091709283658698,408.00454625357366,0.643,1940,8,20,1940.08,1939,11,325,47,0.0352515927963087,9.853225682054983,0.0241497938504127,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1940-08-21,1940-09-01,443.8904,0.9076618404997884,402.90237744418727,0.648,1940,8,21,1940.08,1939,11,326,47,0.0348107654111777,5.102168809386399,0.0126635361194739,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4566863098877814,218.90237744418727,218.90237744418727,,1,218.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,289.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1378473065827781,0.0137804754888374,989.8483722179284,0.3390193225280967,0.0,0.0,0.0,24.09629219690145,24.435311519429547,24.435311519429547,24.435311519429547,,0.939436792766516,0.0,0.0,0.0,48.596720680436526,0.0,0.0,0.0,0.9897499120251838,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.6247862668278,0.0,0.0,0.0,47.6247862668278,1142.994870403867,0.1182042820619123,6.043382192006585e-05,0.65
1940-08-22,1940-09-02,443.8904,0.9076618404997884,402.90237744418727,0.648,1940,8,22,1940.08,1939,11,327,47,0.0348107654111777,0.0,0.0,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4566863098877814,218.90237744418727,218.90237744418727,,1,218.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,289.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1378473065827781,0.0137804754888374,989.8483722179284,0.3390193225280967,0.0,0.0,0.0,24.09629219690145,24.435311519429547,24.435311519429547,24.435311519429547,,0.939436792766516,0.0,0.0,0.0,48.596720680436526,0.0,0.0,0.0,0.9897499120251838,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.6247862668278,0.0,0.0,0.0,47.6247862668278,1142.994870403867,0.1182042820619123,6.043382192006585e-05,0.65
1940-08-23,1940-09-03,439.0488,0.9068394067509818,398.1467533267305,0.657,1940,8,23,1940.08,1939,11,328,47,0.0343998794874295,4.755624117456762,0.0119444000929832,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1940-08-24,1940-09-04,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1940,8,24,1940.08,1939,11,329,47,0.0333962868007022,11.615656096380745,0.0300510261130645,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4760289697735415,202.53109723034976,202.53109723034976,,1,202.53109723034976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,273.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1320693738464396,0.0105062194460699,989.8574244067077,0.2902389380788003,0.0,0.0,0.0,24.234529982477056,24.524768920555857,24.524768920555857,24.524768920555857,,0.9352015807550044,0.0,0.0,0.0,45.01634685808035,0.0,0.0,0.0,0.9168298749099868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.11601992091874,0.0,0.0,0.0,44.11601992091874,1058.7844781020497,0.1141331712688259,6.050651058338622e-05,0.67
1940-08-25,1940-09-05,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1940,8,25,1940.08,1939,11,330,48,0.0333962868007022,0.0,0.0,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4760289697735415,202.53109723034976,202.53109723034976,,1,202.53109723034976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,273.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1320693738464396,0.0105062194460699,989.8574244067077,0.2902389380788003,0.0,0.0,0.0,24.234529982477056,24.524768920555857,24.524768920555857,24.524768920555857,,0.9352015807550044,0.0,0.0,0.0,45.01634685808035,0.0,0.0,0.0,0.9168298749099868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.11601992091874,0.0,0.0,0.0,44.11601992091874,1058.7844781020497,0.1141331712688259,6.050651058338622e-05,0.67
1940-08-26,1940-09-06,420.0154,0.9067213782142306,380.8369423592014,0.675,1940,8,26,1940.08,1939,11,331,48,0.032904311819835,5.694154871148385,0.0149516872913492,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4831464060712186,196.83694235920137,196.83694235920137,,1,196.83694235920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,267.8369423592014,990.0,965.304184711796,24.695815288204017,0.1300597299208545,0.0096836942359201,989.8602565758432,0.2741434386057638,0.0,0.0,0.0,24.28192842544146,24.556071864047222,24.556071864047222,24.556071864047222,,0.9335230841683656,0.0,0.0,0.0,43.75760523426659,0.0,0.0,0.0,0.8911935892925986,0.0,0.0,0.0,0.9791193589292598,0.96,0.96,0.96,42.84391838525473,0.0,0.0,0.0,42.84391838525473,1028.2540412461135,0.1124993760317632,6.046166079246762e-05,0.675
1940-08-27,1940-09-07,415.3399,0.9079714249478594,377.11676084070143,0.68,1940,8,27,1940.08,1939,11,332,48,0.0325828881366366,3.720181518499942,0.0098648002549836,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4879125488610244,193.11676084070143,193.11676084070143,,1,193.11676084070143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,264.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1287467624375484,0.0093116760840701,989.8619415614784,0.2638775894867079,0.0,0.0,0.0,24.31248016778817,24.57635775727488,24.57635775727488,24.57635775727488,,0.9324317393986584,0.0,0.0,0.0,42.93435871418415,0.0,0.0,0.0,0.8744268577226915,0.0,0.0,0.0,0.9774426857722692,0.96,0.96,0.96,41.96587489350218,0.0,0.0,0.0,41.96587489350218,1007.1809974440524,0.1112808531764756,6.0363416513769504e-05,0.68
1940-08-28,1940-09-08,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1940,8,28,1940.08,1939,11,333,48,0.0322280748330436,4.106635458252072,0.0110094476766321,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4932841965384821,189.01012538244936,189.01012538244936,,1,189.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,260.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1272974033684643,0.0089010125382449,989.8638015840932,0.2527669335173153,0.0,0.0,0.0,24.34598402366378,24.598750957181096,24.598750957181096,24.598750957181096,,0.9312319350529786,0.0,0.0,0.0,42.02512011005373,0.0,0.0,0.0,0.8559087598788946,0.0,0.0,0.0,0.9755908759878894,0.96,0.96,0.96,40.99932374166358,0.0,0.0,0.0,40.99932374166358,983.983769799926,0.1099147742963458,6.025444941802308e-05,0.69
1940-08-29,1940-09-09,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1940,8,29,1940.08,1939,11,334,48,0.0319995139935632,2.645380086578029,0.0071426347139621,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4968075453645268,186.36474529587127,186.36474529587127,,1,186.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,257.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1263637666581612,0.0086364745295871,989.8649997588122,0.2457302224870176,0.0,0.0,0.0,24.367445809845925,24.613176032332944,24.613176032332944,24.613176032332944,,0.930461760823316,0.0,0.0,0.0,41.439165225787775,0.0,0.0,0.0,0.8439748518490382,0.0,0.0,0.0,0.9743974851849038,0.96,0.96,0.96,40.37821838416932,0.0,0.0,0.0,40.37821838416932,969.0772412200638,0.109022845443652,6.018397822814426e-05,0.69
1940-08-30,1940-09-10,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1940,8,30,1940.08,1939,11,335,48,0.0315085695189558,5.682227715364206,0.0155813000114813,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.5045484527768191,180.68251758050712,180.68251758050712,,1,180.68251758050712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,251.68251758050712,990.0,965.2234125879024,24.776587412097456,0.1243583321959141,0.0080682517580507,989.867573416046,0.2309608953577083,0.0,0.0,0.0,24.41319993278582,24.644160828143526,24.644160828143526,24.644160828143526,,0.9285280692246584,0.0,0.0,0.0,40.16747920158664,0.0,0.0,0.0,0.8180749328225385,0.0,0.0,0.0,0.9718074932822538,0.96,0.96,0.96,39.03505727436098,0.0,0.0,0.0,39.03505727436098,936.8413745846636,0.1070384660425725,6.00117355585822e-05,0.695
1940-08-31,1940-09-11,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1940,8,31,1940.08,1939,11,336,48,0.0311341363928145,4.333716737746272,0.0120264497276273,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.5106163793792917,176.34880084276085,176.34880084276085,,1,176.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,247.34880084276085,990.0,965.2017440042138,24.798255995786235,0.122828829097685,0.007634880084276,989.869536290818,0.2200720021069021,0.0,0.0,0.0,24.44772028449735,24.667792286604254,24.667792286604254,24.667792286604254,,0.9269805457872736,0.0,0.0,0.0,39.19405504216978,0.0,0.0,0.0,0.7982495935268794,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.01823339090468,0.0,0.0,0.0,38.01823339090468,912.4376013817124,0.1055039819807643,5.988484376357429e-05,0.7
1940-09-01,1940-09-12,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1940,9,1,1940.09,1939,12,337,49,0.0302589393207132,10.129595741912569,0.0289235872687098,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1940-09-02,1940-09-13,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1940,9,2,1940.09,1939,12,338,49,0.029975485914772,3.2807107169124947,0.009456173846428,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1940-09-03,1940-09-14,370.3799,0.9134433097017404,338.3210417029997,0.727,1940,9,3,1940.09,1939,12,339,49,0.0292309380031391,8.617452680936083,0.0254712288587153,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1940-09-04,1940-09-15,370.3799,0.9134433097017404,338.3210417029997,0.727,1940,9,4,1940.09,1939,12,340,49,0.0292309380031391,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1940-09-05,1940-09-16,370.3799,0.9134433097017404,338.3210417029997,0.727,1940,9,5,1940.09,1939,12,341,49,0.0292309380031391,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1940-09-06,1940-09-17,366.0613,0.9164389073302937,335.4728177879068,0.731,1940,9,6,1940.09,1939,12,342,49,0.0289848514568751,2.848223915092888,0.0084901779341585,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1940-09-07,1940-09-18,353.2963,0.921778111561846,325.6607962357874,0.746,1940,9,7,1940.09,1939,12,343,49,0.028137092794772,9.812021552119404,0.0301295755139505,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1940-09-08,1940-09-19,353.2963,0.921778111561846,325.6607962357874,0.746,1940,9,8,1940.09,1939,12,344,50,0.028137092794772,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1940-09-09,1940-09-20,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1940,9,9,1940.09,1939,12,345,50,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1940-09-10,1940-09-21,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1940,9,10,1940.09,1939,12,346,50,0.0269408652549,11.810983758974546,0.0378781077415394,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1940-09-11,1940-09-22,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1940,9,11,1940.09,1939,12,347,50,0.0269408652549,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1940-09-12,1940-09-23,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1940,9,12,1940.09,1939,12,348,50,0.0269408652549,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1940-09-13,1940-09-24,332.6514,0.9289857410847936,309.0284073518941,0.77,1940,9,13,1940.09,1939,12,349,50,0.0267000543952036,2.7871627279672,0.0090191149475569,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1940-09-14,1940-09-25,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1940,9,14,1940.09,1939,12,350,50,0.0261191340172329,6.723615485772258,0.0222411806450949,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1940-09-15,1940-09-26,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1940,9,15,1940.09,1939,12,351,51,0.0258491702194448,3.124580992917401,0.0104438090467207,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4612604543503239,161.18021087320443,161.18021087320443,,1,161.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1132400253337663,0.0061180210873204,989.8806419535788,0.1838144850083702,0.0,0.0,0.0,24.800106625077788,24.98392111008616,24.98392111008616,24.98392111008616,,0.9216066530666592,0.0,0.0,0.0,36.12846986055364,0.0,0.0,0.0,0.7358140501131089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.04461576473703,0.0,0.0,0.0,35.04461576473703,841.0707783536888,0.1171354738418487,6.039584783682072e-05,0.785
1940-09-16,1940-09-27,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1940,9,16,1940.09,1939,12,352,51,0.0258491702194448,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4612604543503239,161.18021087320443,161.18021087320443,,1,161.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1132400253337663,0.0061180210873204,989.8806419535788,0.1838144850083702,0.0,0.0,0.0,24.800106625077788,24.98392111008616,24.98392111008616,24.98392111008616,,0.9216066530666592,0.0,0.0,0.0,36.12846986055364,0.0,0.0,0.0,0.7358140501131089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.04461576473703,0.0,0.0,0.0,35.04461576473703,841.0707783536888,0.1171354738418487,6.039584783682072e-05,0.785
1940-09-17,1940-09-28,312.7836,0.9288272938647332,290.5219447532691,0.797,1940,9,17,1940.09,1939,12,353,51,0.0251010960266824,8.658266119935321,0.0298024513338863,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1940-09-18,1940-09-29,312.7836,0.9288272938647332,290.5219447532691,0.797,1940,9,18,1940.09,1939,12,354,51,0.0251010960266824,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1940-09-19,1940-09-30,312.7836,0.9288272938647332,290.5219447532691,0.797,1940,9,19,1940.09,1939,12,355,51,0.0251010960266824,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1940-09-20,1940-10-01,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1940,9,20,1940.09,1939,12,356,51,0.0245037284884213,6.913976137280827,0.0243786384812145,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4865871740961382,145.60796861598828,145.60796861598828,,1,145.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,204.60796861598828,990.0,964.834431874464,25.165568125536083,0.1077439213370577,0.0045607968615988,989.8876952818014,0.1500645747212556,0.0,0.0,0.0,24.9031988326162,25.05326340733745,25.05326340733745,25.05326340733745,,0.9154802253507264,0.0,0.0,0.0,32.55576811577779,0.0,0.0,0.0,0.6630502671237839,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.57909507230445,0.0,0.0,0.0,31.57909507230445,757.8982817353069,0.1113477002300428,6.024375545374314e-05,0.815
1940-09-21,1940-10-02,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1940,9,21,1940.09,1939,12,357,51,0.0236532473962736,9.843531159116877,0.0359562083759239,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.504083003920991,135.7644374568714,135.7644374568714,,1,135.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,194.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1042697747651485,0.0035764437456871,989.8921537814892,0.1304830086663305,0.0,0.0,0.0,24.966613022995304,25.09709603166164,25.09709603166164,25.09709603166164,,0.9110680926880655,0.0,0.0,0.0,30.28553087961371,0.0,0.0,0.0,0.6168132562039452,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.376964953225297,0.0,0.0,0.0,29.376964953225297,705.0471588774071,0.1073074546355324,6.010607929012981e-05,0.83
1940-09-22,1940-10-03,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1940,9,22,1940.09,1939,12,358,52,0.0236532473962736,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.504083003920991,135.7644374568714,135.7644374568714,,1,135.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,194.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1042697747651485,0.0035764437456871,989.8921537814892,0.1304830086663305,0.0,0.0,0.0,24.966613022995304,25.09709603166164,25.09709603166164,25.09709603166164,,0.9110680926880655,0.0,0.0,0.0,30.28553087961371,0.0,0.0,0.0,0.6168132562039452,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.376964953225297,0.0,0.0,0.0,29.376964953225297,705.0471588774071,0.1073074546355324,6.010607929012981e-05,0.83
1940-09-23,1940-10-04,289.9506,0.935581823043148,271.2725109404546,0.835,1940,9,23,1940.09,1939,12,359,52,0.0234379449452552,2.491926516416811,0.0091860635188494,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5087135424137816,133.2725109404546,133.2725109404546,,1,133.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,192.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10339029335844,0.0033272510940454,989.8932824555476,0.1257523205680546,0.0,0.0,0.0,24.982440091217757,25.108192411785808,25.108192411785808,25.108192411785808,,0.9099457689341994,0.0,0.0,0.0,29.711846605925675,0.0,0.0,0.0,0.6051292587764903,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.820491207747903,0.0,0.0,0.0,28.820491207747903,691.6917889859496,0.1062418418579614,6.007009206669103e-05,0.835
1940-09-24,1940-10-05,268.1972,0.9570673705328404,256.6827889882703,0.865,1940,9,24,1940.09,1939,12,360,52,0.0221773929685865,14.589721952184275,0.0568395022108435,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5376285669324958,118.68278898827032,118.68278898827032,,1,118.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,177.68278898827032,990.0,964.7267311559532,25.273268844046925,0.0982411089417007,0.001868278898827,989.8998906121594,0.0997134297205287,0.0,0.0,0.0,25.073446026485826,25.17315945620635,25.17315945620635,25.17315945620635,,0.9008918553743528,0.0,0.0,0.0,26.29136472454214,0.0,0.0,0.0,0.5354656766709194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.50262378280588,0.0,0.0,0.0,25.50262378280588,612.0629707873411,0.0993546309954239,5.968904356124168e-05,0.865
1940-09-25,1940-10-06,268.1972,0.9570673705328404,256.6827889882703,0.865,1940,9,25,1940.09,1939,12,361,52,0.0221773929685865,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5376285669324958,118.68278898827032,118.68278898827032,,1,118.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,177.68278898827032,990.0,964.7267311559532,25.273268844046925,0.0982411089417007,0.001868278898827,989.8998906121594,0.0997134297205287,0.0,0.0,0.0,25.073446026485826,25.17315945620635,25.17315945620635,25.17315945620635,,0.9008918553743528,0.0,0.0,0.0,26.29136472454214,0.0,0.0,0.0,0.5354656766709194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.50262378280588,0.0,0.0,0.0,25.50262378280588,612.0629707873411,0.0993546309954239,5.968904356124168e-05,0.865
1940-09-26,1940-10-07,268.1972,0.9570673705328404,256.6827889882703,0.865,1940,9,26,1940.09,1939,12,362,52,0.0221773929685865,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5376285669324958,118.68278898827032,118.68278898827032,,1,118.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,177.68278898827032,990.0,964.7267311559532,25.273268844046925,0.0982411089417007,0.001868278898827,989.8998906121594,0.0997134297205287,0.0,0.0,0.0,25.073446026485826,25.17315945620635,25.17315945620635,25.17315945620635,,0.9008918553743528,0.0,0.0,0.0,26.29136472454214,0.0,0.0,0.0,0.5354656766709194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.50262378280588,0.0,0.0,0.0,25.50262378280588,612.0629707873411,0.0993546309954239,5.968904356124168e-05,0.865
1940-09-27,1940-10-08,268.1972,0.9570673705328404,256.6827889882703,0.865,1940,9,27,1940.09,1939,12,363,52,0.0221773929685865,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5376285669324958,118.68278898827032,118.68278898827032,,1,118.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,177.68278898827032,990.0,964.7267311559532,25.273268844046925,0.0982411089417007,0.001868278898827,989.8998906121594,0.0997134297205287,0.0,0.0,0.0,25.073446026485826,25.17315945620635,25.17315945620635,25.17315945620635,,0.9008918553743528,0.0,0.0,0.0,26.29136472454214,0.0,0.0,0.0,0.5354656766709194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.50262378280588,0.0,0.0,0.0,25.50262378280588,612.0629707873411,0.0993546309954239,5.968904356124168e-05,0.865
1940-09-28,1940-10-09,275.3297,0.9493451834369376,261.382924552137,0.855,1940,9,28,1940.09,1939,12,364,52,0.0225834846813046,4.700135563866695,0.0179818003487415,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5279610373801357,123.382924552137,123.382924552137,,1,123.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,182.382924552137,990.0,964.7455316982084,25.254468301791466,0.0998999386905706,0.0023382924552137,989.8977617688544,0.1077862887207184,0.0,0.0,0.0,25.044443781925,25.152230070645714,25.152230070645714,25.152230070645714,,0.90485120902683,0.0,0.0,0.0,27.420938922668896,0.0,0.0,0.0,0.5584712611541527,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.598310754988827,0.0,0.0,0.0,26.598310754988827,638.3594581197318,0.1017599401359646,5.988202728199632e-05,0.855
1940-09-29,1940-10-10,278.9403,0.9468161724841248,264.1051871975735,0.852,1940,9,29,1940.09,1939,12,365,53,0.0228186881738703,2.7222626454365013,0.0103074940493312,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5225190821290612,126.10518719757351,126.10518719757351,,1,126.10518719757351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,185.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1008607131616739,0.0026105187197573,989.8965287681186,0.1125893369556323,0.0,0.0,0.0,25.027518682372666,25.14010801932829,25.14010801932829,25.14010801932829,,0.9067140181599574,0.0,0.0,0.0,28.064659345645875,0.0,0.0,0.0,0.5715816567341319,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.2227195652765,0.0,0.0,0.0,27.2227195652765,653.345269566636,0.1030752930456892,5.9964754138643735e-05,0.85
1940-09-30,1940-10-11,278.9403,0.9468161724841248,264.1051871975735,0.852,1940,9,30,1940.09,1939,12,366,53,0.0228186881738703,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.5225190821290612,126.10518719757351,126.10518719757351,,1,126.10518719757351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,185.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1008607131616739,0.0026105187197573,989.8965287681186,0.1125893369556323,0.0,0.0,0.0,25.027518682372666,25.14010801932829,25.14010801932829,25.14010801932829,,0.9067140181599574,0.0,0.0,0.0,28.064659345645875,0.0,0.0,0.0,0.5715816567341319,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.2227195652765,0.0,0.0,0.0,27.2227195652765,653.345269566636,0.1030752930456892,5.9964754138643735e-05,0.85
