Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1941-01-23,1941-02-03,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1941,1,23,1941.01,1940,4,115,17,0.0757675219888029,33.41235752106991,0.0381011231995558,0.41,3,Normal,41,6,4,3,66,120.0,0.1368396342899032,756.9389119074414,756.9389119074414,,4,189.23472797686037,189.23472797686037,189.23472797686037,189.23472797686037,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,807.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3945693331543308,0.1684694559537207,989.436961210892,0.2533643764184485,0.2533643764184485,0.2533643764184485,0.2533643764184485,21.77584118684372,21.77584118684372,21.77584118684372,21.77584118684372,,0.928186179401744,0.928186179401744,0.928186179401744,0.928186179401744,37.51021710193042,37.51021710193042,37.51021710193042,37.51021710193042,0.7639555417908436,0.7639555417908436,0.7639555417908436,0.7639555417908436,0.97,0.97,0.97,0.97,36.38491058887251,36.38491058887251,36.38491058887251,36.38491058887251,145.53964235549003,3492.9514165317605,0.1659632619550714,5.340943343790479e-05,0.37
1941-01-24,1941-02-04,971.4252,0.9180964110207984,891.8619896951615,0.363,1941,1,24,1941.01,1940,4,116,17,0.0770568759096619,14.923077787720104,0.0167324966868705,0.41,3,Normal,41,6,4,3,66,120.0,0.1345499655625149,771.8619896951615,771.8619896951615,,4,192.9654974237904,192.9654974237904,192.9654974237904,192.9654974237904,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,822.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4082241520639218,0.1759309948475807,989.4158448530884,0.2634661529927098,0.2634661529927098,0.2634661529927098,0.2634661529927098,21.68493074131514,21.68493074131514,21.68493074131514,21.68493074131514,,0.9294370986074328,0.9294370986074328,0.9294370986074328,0.9294370986074328,38.14138029415285,38.14138029415285,38.14138029415285,38.14138029415285,0.7768101892902821,0.7768101892902821,0.7768101892902821,0.7768101892902821,0.97,0.97,0.97,0.97,36.99713888532827,36.99713888532827,36.99713888532827,36.99713888532827,147.98855554131308,3551.725332991514,0.1659321254310833,5.3258137651064176e-05,0.365
1941-01-25,1941-02-05,987.4235,0.9179659771125324,906.4211780013768,0.357,1941,1,25,1941.01,1940,4,117,17,0.0783147897793189,14.559188306215225,0.0160622772940032,0.41,3,Normal,41,6,4,3,66,120.0,0.1323887867057512,786.4211780013768,786.4211780013768,,4,196.6052945003442,196.6052945003442,196.6052945003442,196.6052945003442,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,837.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4215460071544042,0.1832105890006884,989.3952434038448,0.2734948246009637,0.2734948246009637,0.2734948246009637,0.2734948246009637,21.596063867238453,21.596063867238453,21.596063867238453,21.596063867238453,,0.930650825992424,0.930650825992424,0.930650825992424,0.930650825992424,38.75210327050977,38.75210327050977,38.75210327050977,38.75210327050977,0.789248539114252,0.789248539114252,0.789248539114252,0.789248539114252,0.97,0.97,0.97,0.97,37.58954017239448,37.58954017239448,37.58954017239448,37.58954017239448,150.35816068957791,3608.59585654987,0.1658811205416799,5.310914420342817e-05,0.355
1941-01-26,1941-02-06,1003.5869,0.9213790990341242,924.6839937244496,0.353,1941,1,26,1941.01,1940,4,118,17,0.0798926970577924,18.26281572307289,0.0197503318398686,0.41,3,Normal,41,6,4,3,66,120.0,0.129774064236435,804.6839937244496,804.6839937244496,,4,201.1709984311124,201.1709984311124,201.1709984311124,201.1709984311124,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,855.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4382567316460365,0.1937471949795596,989.3679960733745,0.2863490555129814,0.2863490555129814,0.2863490555129814,0.2863490555129814,21.482911042963725,21.482911042963725,21.482911042963725,21.482911042963725,,0.932162611383861,0.932162611383861,0.932162611383861,0.932162611383861,39.50834891570974,39.50834891570974,39.50834891570974,39.50834891570974,0.8046506907476525,0.8046506907476525,0.8046506907476525,0.8046506907476525,0.9704650690747652,0.9704650690747652,0.9704650690747652,0.9704650690747652,38.34147255951418,38.34147255951418,38.34147255951418,38.34147255951418,153.36589023805672,3680.781365713361,0.1658576240952634,5.2942069818063497e-05,0.355
1941-01-27,1941-02-07,1019.9159,0.9227467245233664,941.1240560143012,0.348,1941,1,27,1941.01,1940,4,119,17,0.0813131184396356,16.440062289851767,0.017468539014374,0.41,3,Normal,41,6,4,3,66,120.0,0.127507100932267,821.1240560143012,821.1240560143012,,4,205.2810140035753,205.2810140035753,205.2810140035753,205.2810140035753,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,872.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4532996119837001,0.2068992448114409,989.3398011432048,0.2981261811705114,0.2981261811705114,0.2981261811705114,0.2981261811705114,21.377178737977207,21.377178737977207,21.377178737977207,21.377178737977207,,0.9334749240470868,0.9334749240470868,0.9334749240470868,0.9334749240470868,40.173579383425896,40.173579383425896,40.173579383425896,40.173579383425896,0.8181991727785315,0.8181991727785315,0.8181991727785315,0.8181991727785315,0.9718199172778532,0.9718199172778532,0.9718199172778532,0.9718199172778532,39.04148459315622,39.04148459315622,39.04148459315622,39.04148459315622,156.16593837262488,3747.982520942997,0.1659355505521705,5.282932220533266e-05,0.35
1941-01-28,1941-02-08,1036.4114,0.9189739555961264,952.4350838829192,0.343,1941,1,28,1941.01,1940,4,120,18,0.0822903912474842,11.311027868617996,0.0118759042584874,0.41,3,Normal,41,6,4,3,66,120.0,0.125992838809318,832.4350838829192,832.4350838829192,,4,208.1087709707298,208.1087709707298,208.1087709707298,208.1087709707298,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,883.4350838829192,990.0,967.7097403355316,22.29025966446829,0.463649356146691,0.2159480671063354,989.320402576747,0.3064397866539456,0.3064397866539456,0.3064397866539456,0.3064397866539456,21.304222454561376,21.304222454561376,21.304222454561376,21.304222454561376,,0.9340340877456113,0.9340340877456113,0.9340340877456113,0.9340340877456113,40.61229183856953,40.61229183856953,40.61229183856953,40.61229183856953,0.827134253331355,0.827134253331355,0.827134253331355,0.827134253331355,0.9727134253331354,0.9727134253331354,0.9727134253331354,0.9727134253331354,39.50412150492391,39.50412150492391,39.50412150492391,39.50412150492391,158.01648601969563,3792.395664472695,0.1659078804357865,5.272899855933739e-05,0.345
1941-01-29,1941-02-09,1061.4682,0.9202131020126134,976.7769450097452,0.335,1941,1,29,1941.01,1940,4,121,18,0.0843935280488419,24.34186112682585,0.0249205934386411,0.41,3,Normal,41,6,4,3,66,120.0,0.1228530224971708,856.7769450097452,856.7769450097452,,4,214.1942362524363,214.1942362524363,214.1942362524363,214.1942362524363,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,907.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4859224897681435,0.2354215560077961,989.278655954224,0.3245827087573089,0.3245827087573089,0.3245827087573089,0.3245827087573089,21.146965465427737,21.146965465427737,21.146965465427737,21.146965465427737,,0.935218269143304,0.935218269143304,0.935218269143304,0.935218269143304,41.54392425818567,41.54392425818567,41.54392425818567,41.54392425818567,0.846108437030258,0.846108437030258,0.846108437030258,0.846108437030258,0.9746108437030258,0.9746108437030258,0.9746108437030258,0.9746108437030258,40.48915907200493,40.48915907200493,40.48915907200493,40.48915907200493,161.95663628801972,3886.9592709124736,0.1658071856788183,5.250836263333186e-05,0.335
1941-01-30,1941-02-10,1078.3827,0.9251619817921662,997.6786758623872,0.331,1941,1,30,1941.01,1940,4,122,18,0.0861994375945102,20.901730852642004,0.02095036343698,0.41,3,Normal,41,6,4,3,66,120.0,0.1202792070265236,877.6786758623872,877.6786758623872,,4,219.4196689655968,219.4196689655968,219.4196689655968,219.4196689655968,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,928.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5050478574536684,0.2521429406899098,989.2428092018564,0.3406125804140381,0.3406125804140381,0.3406125804140381,0.3406125804140381,21.01148191799289,21.01148191799289,21.01148191799289,21.01148191799289,,0.9362139554439196,0.9362139554439196,0.9362139554439196,0.9362139554439196,42.32978370769376,42.32978370769376,42.32978370769376,42.32978370769376,0.8621137211342925,0.8621137211342925,0.8621137211342925,0.8621137211342925,0.9762113721134292,0.9762113721134292,0.9762113721134292,0.9762113721134292,41.32281623455241,41.32281623455241,41.32281623455241,41.32281623455241,165.29126493820965,3966.990358517032,0.1656758522931573,5.231326853816916e-05,0.33
1941-01-31,1941-02-11,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1941,1,31,1941.01,1940,4,123,18,0.0888019999990386,30.12225005241146,0.0293074751081791,0.41,3,Normal,41,6,4,3,66,120.0,0.1167541271605622,907.8009259147988,907.8009259147988,,4,226.9502314786997,226.9502314786997,226.9502314786997,226.9502314786997,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,958.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5326101254700933,0.2762407407318391,989.191149133798,0.3643797453614131,0.3643797453614131,0.3643797453614131,0.3643797453614131,20.839395049847276,20.839395049847276,20.839395049847276,20.839395049847276,,0.9374691995735736,0.9374691995735736,0.9374691995735736,0.9374691995735736,43.4821935721902,43.4821935721902,43.4821935721902,43.4821935721902,0.8855843904723054,0.8855843904723054,0.8855843904723054,0.8855843904723054,0.9785584390472304,0.9785584390472304,0.9785584390472304,0.9785584390472304,42.54986746835196,42.54986746835196,42.54986746835196,42.54986746835196,170.19946987340785,4084.787276961789,0.1655957545688344,5.207929312558146e-05,0.325
1941-02-01,1941-02-12,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1941,2,1,1941.02,1940,5,124,18,0.0901011685254177,15.03667275901762,0.0144189975295672,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1941-02-02,1941-02-13,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1941,2,2,1941.02,1940,5,125,18,0.0888019999990386,15.03667275901762,0.0146299466948175,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1576180716667589,865.8009259147989,865.8009259147989,,4,216.4502314786997,216.4502314786997,216.4502314786997,216.4502314786997,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,929.8009259147988,990.0,967.9873743385892,22.01262566141065,0.506074731497679,0.2426407407318391,989.2512845277704,0.3314667129543951,0.3314667129543951,0.3314667129543951,0.3314667129543951,20.93244347622665,20.93244347622665,20.93244347622665,20.93244347622665,,0.9354140083902482,0.9354140083902482,0.9354140083902482,0.9354140083902482,41.56430764735774,41.56430764735774,41.56430764735774,41.56430764735774,0.8465235773392614,0.8465235773392614,0.8465235773392614,0.8465235773392614,0.974652357733926,0.974652357733926,0.974652357733926,0.974652357733926,40.51075044607548,40.51075044607548,40.51075044607548,40.51075044607548,162.0430017843019,3889.032042823246,0.1576599102983632,5.198879279613217e-05,0.325
1941-02-03,1941-02-14,1078.3827,0.9251619817921662,997.6786758623872,0.331,1941,2,3,1941.02,1940,5,126,18,0.0861994375945102,30.12225005241146,0.0301923362513225,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1623769294858068,835.6786758623872,835.6786758623872,,4,208.9196689655968,208.9196689655968,208.9196689655968,208.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,899.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4785124634812542,0.2185429406899097,989.3029445958288,0.3088238267588546,0.3088238267588546,0.3088238267588546,0.3088238267588546,21.103406065620547,21.103406065620547,21.103406065620547,21.103406065620547,,0.9340111892788532,0.9340111892788532,0.9340111892788532,0.9340111892788532,40.385239534313584,40.385239534313584,40.385239534313584,40.385239534313584,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.9722509970148951,0.9722509970148951,0.9722509970148951,0.9722509970148951,39.26458940192175,39.26458940192175,39.26458940192175,39.26458940192175,157.058357607687,3769.400582584488,0.1574237892495063,5.220585712884102e-05,0.33
1941-02-04,1941-02-15,1069.9044,0.9248279637273736,989.4775076349576,0.333,1941,2,4,1941.02,1940,5,127,19,0.0854908566596603,8.201168227429662,0.0082883826708017,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1941-02-05,1941-02-16,1069.9044,0.9248279637273736,989.4775076349576,0.333,1941,2,5,1941.02,1940,5,128,19,0.0854908566596603,0.0,0.0,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1941-02-06,1941-02-17,1069.9044,0.9248279637273736,989.4775076349576,0.333,1941,2,6,1941.02,1940,5,129,19,0.0854908566596603,0.0,0.0,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1941-02-07,1941-02-18,1078.3827,0.9251619817921662,997.6786758623872,0.331,1941,2,7,1941.02,1940,5,130,19,0.0861994375945102,8.201168227429662,0.0082202500923863,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1623769294858068,835.6786758623872,835.6786758623872,,4,208.9196689655968,208.9196689655968,208.9196689655968,208.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,899.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4785124634812542,0.2185429406899097,989.3029445958288,0.3088238267588546,0.3088238267588546,0.3088238267588546,0.3088238267588546,21.103406065620547,21.103406065620547,21.103406065620547,21.103406065620547,,0.9340111892788532,0.9340111892788532,0.9340111892788532,0.9340111892788532,40.385239534313584,40.385239534313584,40.385239534313584,40.385239534313584,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.9722509970148951,0.9722509970148951,0.9722509970148951,0.9722509970148951,39.26458940192175,39.26458940192175,39.26458940192175,39.26458940192175,157.058357607687,3769.400582584488,0.1574237892495063,5.220585712884102e-05,0.33
1941-02-08,1941-02-19,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1941,2,8,1941.02,1940,5,131,19,0.0901011685254177,45.15892281142908,0.0433038882265637,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1941-02-09,1941-02-20,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1941,2,9,1941.02,1940,5,132,19,0.09273277377105,30.458394046670264,0.0283783730240781,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1509369280224164,911.2959927204864,911.2959927204864,,4,227.8239981801216,227.8239981801216,227.8239981801216,227.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,975.2959927204864,990.0,968.1303588342644,21.86964116573563,0.547703335686997,0.279036794176389,989.1732598701368,0.3671932741399915,0.3671932741399915,0.3671932741399915,0.3671932741399915,20.67570776173233,20.67570776173233,20.67570776173233,20.67570776173233,,0.9373231075928824,0.9373231075928824,0.9373231075928824,0.9373231075928824,43.29999811683335,43.29999811683335,43.29999811683335,43.29999811683335,0.8818736887338767,0.8818736887338767,0.8818736887338767,0.8818736887338767,0.9781873688733876,0.9781873688733876,0.9781873688733876,0.9781873688733876,42.35551123012785,42.35551123012785,42.35551123012785,42.35551123012785,169.4220449205114,4066.1290780922736,0.1578521172813446,5.1642583222706334e-05,0.31
1941-02-10,1941-02-21,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1941,2,10,1941.02,1940,5,133,19,0.0935607797548999,9.583402590855258,0.0088499260696523,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1496011473682375,920.8793953113418,920.8793953113418,,4,230.21984882783545,230.21984882783545,230.21984882783545,230.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,984.8793953113418,990.0,968.16047809955,21.83952190045011,0.5564722792506042,0.2867035162490734,989.1568242045004,0.3749211041553003,0.3749211041553003,0.3749211041553003,0.3749211041553003,20.62142500079517,20.62142500079517,20.62142500079517,20.62142500079517,,0.9376310311782536,0.9376310311782536,0.9376310311782536,0.9376310311782536,43.6548106580244,43.6548106580244,43.6548106580244,43.6548106580244,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.978910001340172,0.978910001340172,0.978910001340172,0.978910001340172,42.734130759751615,42.734130759751615,42.734130759751615,42.734130759751615,170.93652303900646,4102.476552936155,0.1578537035418057,5.1561982766246735e-05,0.305
1941-02-11,1941-02-22,1192.4734,0.9195163786021252,1096.498822347363,0.301,1941,2,11,1941.02,1940,5,134,20,0.0947374982508122,13.619427036021536,0.0124208314304116,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1477429767349805,934.4988223473632,934.4988223473632,,4,233.6247055868408,233.6247055868408,233.6247055868408,233.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,998.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5689342400119619,0.2975990578778905,989.1334667021102,0.3860890343248377,0.3860890343248377,0.3860890343248377,0.3860890343248377,20.544095654693734,20.544095654693734,20.544095654693734,20.544095654693734,,0.9380635902567545,0.9380635902567545,0.9380635902567545,0.9380635902567545,44.154683365963685,44.154683365963685,44.154683365963685,44.154683365963685,0.8992807202843928,0.8992807202843928,0.8992807202843928,0.8992807202843928,0.9799280720284392,0.9799280720284392,0.9799280720284392,0.9799280720284392,43.26841374183499,43.26841374183499,43.26841374183499,43.26841374183499,173.07365496733996,4153.767719216159,0.1578420801189984,5.144577405452864e-05,0.3
1941-02-12,1941-02-23,1210.671,0.922658798487674,1117.0362502238706,0.296,1941,2,12,1941.02,1940,5,135,20,0.0965119320193424,20.53742787650731,0.0183856413544245,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.145026627352096,955.0362502238706,955.0362502238706,,4,238.7590625559677,238.7590625559677,238.7590625559677,238.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1019.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5877262655251747,0.3140290001790965,989.0982447342958,0.4032304501880513,0.4032304501880513,0.4032304501880513,0.4032304501880513,20.42718606911843,20.42718606911843,20.42718606911843,20.42718606911843,,0.938704834038058,0.938704834038058,0.938704834038058,0.938704834038058,44.89894782563003,44.89894782563003,44.89894782563003,44.89894782563003,0.9144388559191452,0.9144388559191452,0.9144388559191452,0.9144388559191452,0.98,0.98,0.98,0.98,44.00096886911743,44.00096886911743,44.00096886911743,44.00096886911743,176.00387547646972,4224.093011435273,0.1575632621064857,5.119173790384412e-05,0.295
1941-02-13,1941-02-24,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1941,2,13,1941.02,1940,5,136,20,0.0978285134948028,15.238211521531866,0.0134580545939737,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1430748510836116,970.2744617454024,970.2744617454024,,4,242.56861543635063,242.56861543635063,242.56861543635063,242.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1034.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6021587015433976,0.326219569396322,989.0716217290602,0.4162360371010461,0.4162360371010461,0.4162360371010461,0.4162360371010461,20.339665955045003,20.339665955045003,20.339665955045003,20.339665955045003,,0.9391709480517856,0.9391709480517856,0.9391709480517856,0.9391709480517856,45.442453833994605,45.442453833994605,45.442453833994605,45.442453833994605,0.925508224724941,0.925508224724941,0.925508224724941,0.925508224724941,0.98,0.98,0.98,0.98,44.53360475731471,44.53360475731471,44.53360475731471,44.53360475731471,178.13441902925885,4275.226056702212,0.1573244165152894,5.099771767121591e-05,0.29
1941-02-14,1941-02-25,1275.7375,0.914516856089578,1166.683447695578,0.283,1941,2,14,1941.02,1940,5,137,20,0.1008014498808979,34.40898595017552,0.0294929923092162,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1388551456009604,1004.683447695578,1004.683447695578,,4,251.1708619238945,251.1708619238945,251.1708619238945,251.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1068.683447695578,990.0,968.423862264186,21.57613773581386,0.6525836167769095,0.3560884820042514,988.9913279012188,0.4462682684490644,0.4462682684490644,0.4462682684490644,0.4462682684490644,20.12119736858362,20.12119736858362,20.12119736858362,20.12119736858362,,0.9395757592188476,0.9395757592188476,0.9395757592188476,0.9395757592188476,46.568642698954704,46.568642698954704,46.568642698954704,46.568642698954704,0.9484448614858392,0.9484448614858392,0.9484448614858392,0.9484448614858392,0.98,0.98,0.98,0.98,45.63726984497561,45.63726984497561,45.63726984497561,45.63726984497561,182.54907937990245,4381.177905117659,0.1564683888680101,5.047169605693868e-05,0.285
1941-02-15,1941-02-26,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1941,2,15,1941.02,1940,5,138,20,0.1021894809402341,16.065174297872776,0.0135829152527744,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1369690879258509,1020.7486219934508,1020.7486219934508,,4,255.1871554983627,255.1871554983627,255.1871554983627,255.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1084.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6761264510050043,0.376973208591486,988.9469003404035,0.4605849891240074,0.4605849891240074,0.4605849891240074,0.4605849891240074,20.011962539300107,20.011962539300107,20.011962539300107,20.011962539300107,,0.939618969312056,0.939618969312056,0.939618969312056,0.939618969312056,47.05859619257142,47.05859619257142,47.05859619257142,47.05859619257142,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.98,0.98,0.98,0.98,46.11742426872,46.11742426872,46.11742426872,46.11742426872,184.46969707488,4427.27272979712,0.1559669515944711,5.020000166223958e-05,0.28
1941-02-16,1941-02-27,1333.2273,0.906175230008076,1208.137555230546,0.272,1941,2,16,1941.02,1940,5,139,20,0.1043830847719191,25.388933237095213,0.0210149358632016,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1340906913278479,1046.137555230546,1046.137555230546,,4,261.5343888076365,261.5343888076365,261.5343888076365,261.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1110.137555230546,990.0,968.5541466021532,21.44585339784692,0.7133328600576747,0.4099788217997098,988.8766883181428,0.483877238588255,0.483877238588255,0.483877238588255,0.483877238588255,19.83866447740133,19.83866447740133,19.83866447740133,19.83866447740133,,0.9395810733615746,0.9395810733615746,0.9395810733615746,0.9395810733615746,47.80949909791258,47.80949909791258,47.80949909791258,47.80949909791258,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.98,0.98,0.98,0.98,46.853309115954325,46.853309115954325,46.853309115954325,46.853309115954325,187.4132364638173,4497.917675131615,0.1551257434655722,4.976327643603965e-05,0.27
1941-02-17,1941-02-28,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1941,2,17,1941.02,1940,5,140,20,0.1064438433129472,23.85137200263944,0.0193600538733778,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1314946883198223,1069.9889272331854,1069.9889272331854,,4,267.4972318082964,267.4972318082964,267.4972318082964,267.4972318082964,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1133.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7482860380786015,0.4409856054031411,988.8107283565182,0.5061395362353602,0.5061395362353602,0.5061395362353602,0.5061395362353602,19.675480763264268,19.675480763264268,19.675480763264268,19.675480763264268,,0.9393152370999708,0.9393152370999708,0.9393152370999708,0.9393152370999708,48.483583513006046,48.483583513006046,48.483583513006046,48.483583513006046,0.9874456927292472,0.9874456927292472,0.9874456927292472,0.9874456927292472,0.98,0.98,0.98,0.98,47.51391184274593,47.51391184274593,47.51391184274593,47.51391184274593,190.0556473709837,4561.335536903609,0.1542673340399356,4.933998290743381e-05,0.265
1941-02-18,1941-03-01,1392.323,0.9273803807430936,1291.2130338573666,0.261,1941,2,18,1941.02,1940,5,141,21,0.1115608061252764,59.2241066241811,0.0458670297396667,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1254634175400488,1129.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,29.213033857366558,8.836041105005933,1.442618955919336,1.2622915864294189,0.9016368474495848,16.77044536256228,57.83604110500593,9.442618955919336,8.262291586429418,5.901636847449585,109.77044536256228,1175.5409516473546,990.0,968.8152409635516,21.184759036448327,0.8091787744091417,0.48,988.7108212255908,0.5349,0.5349,0.5349,0.5349,19.36068026203917,19.36068026203917,19.36068026203917,19.36068026203917,,0.9381953224175622,0.9381953224175622,0.9381953224175622,0.9381953224175622,48.98749919960701,48.98749919960701,48.98749919960701,48.98749919960701,0.9977087413361916,0.9977087413361916,0.9977087413361916,0.9977087413361916,0.98,0.98,0.98,0.98,48.00774921561487,48.00774921561487,48.00774921561487,48.00774921561487,192.03099686245943,4608.743924699027,0.1487213897530034,4.849267597536855e-05,0.26
1941-02-19,1941-03-02,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1941,2,19,1941.02,1940,5,142,21,0.1147139975053083,36.4952706022209,0.0274874160835165,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1220147523788655,1165.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,65.70830445958768,19.874734064937016,3.244854541214206,2.8392477235624303,2.0280340882588788,37.72143404161515,68.87473406493702,11.244854541214206,9.83924772356243,7.028034088258879,130.72143404161514,1189.9588363297137,990.0,968.9299403854444,21.07005961455559,0.8303075752987474,0.48,988.6896924247012,0.5349,0.5349,0.5349,0.5349,19.224852039256795,19.224852039256795,19.224852039256795,19.224852039256795,,0.9377715383624812,0.9377715383624812,0.9377715383624812,0.9377715383624812,48.62184639433245,48.62184639433245,48.62184639433245,48.62184639433245,0.9902616373591128,0.9902616373591128,0.9902616373591128,0.9902616373591128,0.98,0.98,0.98,0.98,47.6494094664458,47.6494094664458,47.6494094664458,47.6494094664458,190.5976378657832,4574.343308778796,0.1435538493098161,4.813071663277353e-05,0.255
1941-02-20,1941-03-03,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1941,2,20,1941.02,1940,5,143,21,0.1158936876646893,13.653821289132113,0.0101790717264443,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1207727554627167,1179.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,79.36212574871956,24.00459359066209,3.919117320924423,3.42922765580887,2.449448325577764,45.55973885574642,73.0045935906621,11.919117320924425,10.42922765580887,7.449448325577764,138.55973885574642,1195.3529385673953,990.0,968.9728523952102,21.02714760478977,0.8382124042434262,0.48,988.6817875957564,0.5349,0.5349,0.5349,0.5349,19.174035200546307,19.174035200546307,19.174035200546307,19.174035200546307,,0.9376129898257046,0.9376129898257046,0.9376129898257046,0.9376129898257046,48.48512606494934,48.48512606494934,48.48512606494934,48.48512606494934,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.98,0.98,0.98,0.98,47.51542354365036,47.51542354365036,47.51542354365036,47.51542354365036,190.06169417460143,4561.480660190435,0.1416930525517209,4.799537731681855e-05,0.255
1941-02-21,1941-03-04,1453.0426,0.9400588702282704,1365.945584949549,0.25,1941,2,21,1941.02,1940,5,144,21,0.118017698539641,24.58345920082934,0.0179973927744254,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1185991607462045,1203.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,103.9455849495489,31.4403312501722,5.133115306150563,4.491475892881742,3.208197066344102,59.67246543400029,80.44033125017219,13.133115306150565,11.49147589288174,8.208197066344102,152.6724654340003,1205.0649224492045,990.0,969.0515165052216,20.94848349477843,0.8524449063200229,0.48,988.66755509368,0.5349,0.5349,0.5349,0.5349,19.081138588458423,19.081138588458423,19.081138588458423,19.081138588458423,,0.9373231523959902,0.9373231523959902,0.9373231523959902,0.9373231523959902,48.235304409212056,48.235304409212056,48.235304409212056,48.235304409212056,0.9823890918373128,0.9823890918373128,0.9823890918373128,0.9823890918373128,0.98,0.98,0.98,0.98,47.27059832102781,47.27059832102781,47.27059832102781,47.27059832102781,189.08239328411125,4537.97743881867,0.1384260071319715,4.77480791121493e-05,0.25
1941-02-22,1941-03-05,1463.3217,0.94550510416192,1383.5781363808978,0.248,1941,2,22,1941.02,1940,5,145,21,0.1195411509833096,17.63255143134893,0.0127441674363772,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1170877131838411,1221.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,121.57813638089785,36.7736338436049,6.003858586711004,5.253376263372128,3.752411616694377,69.79485607051542,85.7736338436049,14.003858586711004,12.253376263372129,8.752411616694378,162.79485607051544,1212.030868693688,990.0,969.108483209846,20.89151679015401,0.8626532062509744,0.48,988.657346793749,0.5349,0.5349,0.5349,0.5349,19.01396358390297,19.01396358390297,19.01396358390297,19.01396358390297,,0.9371135663817772,0.9371135663817772,0.9371135663817772,0.9371135663817772,48.05474491098947,48.05474491098947,48.05474491098947,48.05474491098947,0.9787117089814557,0.9787117089814557,0.9787117089814557,0.9787117089814557,0.98,0.98,0.98,0.98,47.09365001276968,47.09365001276968,47.09365001276968,47.09365001276968,188.37460005107872,4520.990401225889,0.1361503156907499,4.75693434472421e-05,0.25
1941-02-23,1941-03-06,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1941,2,23,1941.02,1940,5,146,21,0.1237071185387949,48.217217077376965,0.0336760536070437,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1131446610779359,1269.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,169.7953534582748,51.00000000000001,8.384955726334558,7.336836260542738,5.240597328959098,97.8329641424384,100.0,16.38495572633456,14.33683626054274,10.240597328959096,190.8329641424384,1230.7217919868772,990.0,969.2642619111728,20.735738088827134,0.8944847489968153,0.48,988.6255152510032,0.5349,0.5349,0.5349,0.5349,18.82635333983034,18.82635333983034,18.82635333983034,18.82635333983034,,0.9365230130204656,0.9365230130204656,0.9365230130204656,0.9365230130204656,47.55060559870082,47.55060559870082,47.55060559870082,47.55060559870082,0.9684441058798536,0.9684441058798536,0.9684441058798536,0.9684441058798536,0.98,0.98,0.98,0.98,46.5995934867268,46.5995934867268,46.5995934867268,46.5995934867268,186.3983739469072,4473.560974725773,0.1301850669487727,4.70702964512392e-05,0.24
1941-02-24,1941-03-07,1536.5597,0.94671130256109,1454.6784350498776,0.236,1941,2,24,1941.02,1940,5,147,21,0.1256842167883094,22.883081591602828,0.0157306804309766,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1113648185720477,1292.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,192.67843504987763,51.0,9.514984446907537,8.325611391044095,5.946865279317211,117.8909739326088,100.0,17.514984446907537,15.325611391044095,10.946865279317212,210.8909739326088,1232.8405958379517,990.0,969.3381918670842,20.66180813291578,0.8999731593152795,0.48,988.6200268406848,0.5349,0.5349,0.5349,0.5349,18.74693497360044,18.74693497360044,18.74693497360044,18.74693497360044,,0.9362728451668414,0.9362728451668414,0.9362728451668414,0.9362728451668414,47.33736656846449,47.33736656846449,47.33736656846449,47.33736656846449,0.9641011521072196,0.9641011521072196,0.9641011521072196,0.9641011521072196,0.98,0.98,0.98,0.98,46.3906192370952,46.3906192370952,46.3906192370952,46.3906192370952,185.5624769483808,4453.49944676114,0.127562540611952,4.685921135060122e-05,0.235
1941-02-25,1941-03-08,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1941,2,25,1941.02,1940,5,148,22,0.1289885684885815,38.24481134574194,0.0256173995803714,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.108511941515492,1330.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,230.9232463956196,51.0,10.0,9.978164967711956,7.127260691222826,152.8178207366848,100.0,18.0,16.978164967711955,12.127260691222826,245.8178207366848,1234.978164967712,990.0,969.4617520268166,20.53824797318339,0.9055101779790212,0.48,988.6144898220208,0.5349,0.5349,0.5349,0.5349,18.617837795204306,18.617837795204306,18.617837795204306,18.617837795204306,,0.9358661890548936,0.9358661890548936,0.9358661890548936,0.9358661890548936,46.99096816382448,46.99096816382448,46.99096816382448,46.99096816382448,0.957046194782576,0.957046194782576,0.957046194782576,0.957046194782576,0.98,0.98,0.98,0.98,46.05114880054799,46.05114880054799,46.05114880054799,46.05114880054799,184.20459520219197,4420.910284852606,0.1233851744534885,4.651631191974544e-05,0.23
1941-02-26,1941-03-09,1590.2593,0.9608539838546808,1528.006983766956,0.227,1941,2,26,1941.02,1940,5,149,22,0.132019803397465,35.083737371336376,0.0229604561654851,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1060204578388939,1366.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,266.00698376695595,50.99999999999999,10.0,11.4941289282018,8.210092091572713,185.30276274718145,100.0,18.0,18.4941289282018,13.210092091572712,278.3027627471814,1236.494128928202,990.0,969.5750994860164,20.42490051398363,0.9094370314435142,0.48,988.6105629685565,0.5349,0.5349,0.5349,0.5349,18.50056348254008,18.50056348254008,18.50056348254008,18.50056348254008,,0.9354967749700014,0.9354967749700014,0.9354967749700014,0.9354967749700014,46.676538774123145,46.676538774123145,46.676538774123145,46.676538774123145,0.950642337558516,0.950642337558516,0.950642337558516,0.950642337558516,0.98,0.98,0.98,0.98,45.74300799864068,45.74300799864068,45.74300799864068,45.74300799864068,182.9720319945627,4391.328767869505,0.1197455469368906,4.620505858448553e-05,0.225
1941-02-27,1941-03-10,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1941,2,27,1941.02,1940,5,150,22,0.13475259682999,31.62955361718764,0.0202800799154381,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1038703544812498,1397.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,297.63653738414337,51.000000000000014,9.999999999999998,12.860838035117306,9.186312882226646,214.5893864667994,100.0,18.0,19.860838035117304,14.186312882226646,307.5893864667994,1237.8608380351172,990.0,969.6772872746257,20.322712725374345,0.912977264939375,0.48,988.6070227350606,0.5349,0.5349,0.5349,0.5349,18.394835460434926,18.394835460434926,18.394835460434926,18.394835460434926,,0.93516373170037,0.93516373170037,0.93516373170037,0.93516373170037,46.39326695920101,46.39326695920101,46.39326695920101,46.39326695920101,0.94487305415888,0.94487305415888,0.94487305415888,0.94487305415888,0.98,0.98,0.98,0.98,45.46540162001698,45.46540162001698,45.46540162001698,45.46540162001698,181.86160648006796,4364.67855552163,0.1166051205655198,4.5924648101027255e-05,0.225
1941-02-28,1941-03-11,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1941,2,28,1941.02,1940,5,151,22,0.1390624920088006,49.88304605104896,0.030992506437594,0.3,2,Mod_Wet,49,8,7,5,93,162.0,0.1006511518513145,1447.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,347.5195834351923,51.0,10.0,15.016278296582383,10.725913068987415,260.7773920696225,100.0,18.0,22.016278296582385,15.725913068987415,353.7773920696225,1240.0162782965824,990.0,969.8384478849443,20.161552115055542,0.9185605758087882,0.48,988.6014394241912,0.5349,0.5349,0.5349,0.5349,18.22809153924674,18.22809153924674,18.22809153924674,18.22809153924674,,0.9346384883486274,0.9346384883486274,0.9346384883486274,0.9346384883486274,45.94690426008512,45.94690426008512,45.94690426008512,45.94690426008512,0.9357821641565196,0.9357821641565196,0.9357821641565196,0.9357821641565196,0.98,0.98,0.98,0.98,45.02796617488342,45.02796617488342,45.02796617488342,45.02796617488342,180.11186469953367,4322.684752788808,0.1119041150870134,4.5482794116043854e-05,0.215
1941-03-01,1941-03-12,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1941,3,1,1941.03,1940,6,152,22,0.1434000921883485,50.203705781804274,0.0302482384310512,0.37,2,Mod_Wet,59,11,12,13,144,239.0,0.1439999074259856,1420.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,320.7232892169968,41.000000000000014,7.0,13.0,17.445199831886857,242.27808938510995,100.0,18.0,25.0,30.445199831886857,386.27808938511,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1941-03-02,1941-03-13,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1941,3,2,1941.03,1940,6,153,22,0.1434000921883485,0.0,0.0,0.37,2,Mod_Wet,59,11,12,13,144,239.0,0.1439999074259856,1420.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,320.7232892169968,41.000000000000014,7.0,13.0,17.445199831886857,242.27808938510995,100.0,18.0,25.0,30.445199831886857,386.27808938511,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1941-03-03,1941-03-14,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1941,3,3,1941.03,1940,6,154,22,0.1434000921883485,0.0,0.0,0.37,2,Mod_Wet,59,11,12,13,144,239.0,0.1439999074259856,1420.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,320.7232892169968,41.000000000000014,7.0,13.0,17.445199831886857,242.27808938510995,100.0,18.0,25.0,30.445199831886857,386.27808938511,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1941-03-04,1941-03-15,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1941,3,4,1941.03,1940,6,155,23,0.1434000921883485,0.0,0.0,0.37,2,Mod_Wet,59,11,12,13,144,239.0,0.1439999074259856,1420.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,320.7232892169968,41.000000000000014,7.0,13.0,17.445199831886857,242.27808938510995,100.0,18.0,25.0,30.445199831886857,386.27808938511,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1941-03-05,1941-03-16,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1941,3,5,1941.03,1940,6,156,23,0.1434000921883485,0.0,0.0,0.37,2,Mod_Wet,59,11,12,13,144,239.0,0.1439999074259856,1420.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,320.7232892169968,41.000000000000014,7.0,13.0,17.445199831886857,242.27808938510995,100.0,18.0,25.0,30.445199831886857,386.27808938511,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1941-03-06,1941-03-17,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1941,3,6,1941.03,1940,6,157,23,0.1434000921883485,0.0,0.0,0.37,2,Mod_Wet,59,11,12,13,144,239.0,0.1439999074259856,1420.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,320.7232892169968,41.000000000000014,7.0,13.0,17.445199831886857,242.27808938510995,100.0,18.0,25.0,30.445199831886857,386.27808938511,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1941-03-07,1941-03-18,1712.5226,0.9796730877109254,1677.712303316742,0.209,1941,3,7,1941.03,1940,6,158,23,0.1449543430065665,17.98901409974519,0.0107223473680093,0.37,2,Mod_Wet,59,11,12,13,144,239.0,0.142455890397603,1438.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,338.712303316742,41.0,6.999999999999998,13.0,18.42368177036672,259.2886215463753,100.0,18.0,25.0,31.42368177036672,403.2886215463753,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1941-03-08,1941-03-19,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1941,3,8,1941.03,1940,6,159,23,0.1508515357247095,68.25454534887717,0.0390926926253162,0.37,2,Mod_Wet,59,11,12,13,144,239.0,0.1368869060616238,1506.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,406.9668486656192,40.99999999999999,7.0,12.999999999999996,22.13627210315084,323.8305765624684,100.0,18.0,25.0,35.13627210315084,467.8305765624684,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
