Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1941-03-09,1941-03-20,1816.8359,0.9916635128780744,1801.689870916998,0.196,1941,3,9,1941.03,1940,6,160,23,0.1556660048472286,55.72302225137879,0.0309281986599712,0.37,2,Mod_Wet,59,11,12,13,144,239.0,0.1326532406370011,1562.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,462.689870916998,41.0,7.0,13.000000000000004,25.167231472472693,376.5226394445252,100.0,18.0,25.0,38.16723147247269,520.5226394445252,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1941-03-10,1941-03-21,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1941,3,10,1941.03,1940,6,161,23,0.1583103858988032,30.606262171002754,0.0167037749075098,0.37,2,Mod_Wet,59,11,12,13,144,239.0,0.1304374307646489,1593.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,493.2961330880007,41.0,7.0,13.0,26.832007239096274,405.4641258489044,100.0,18.0,25.0,39.83200723909627,549.4641258489044,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1941-03-11,1941-03-22,1876.4759,0.9974557133713636,1871.701607458672,0.189,1941,3,11,1941.03,1940,6,162,24,0.1617150188844292,39.40547437067085,0.0210532887366454,0.53,3,Normal,49,9,9,9,107,183.0,0.0977719948899711,1688.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,588.701607458672,51.0,9.0,16.0,28.95253807173797,483.7490693869341,100.0,18.0,25.0,37.95253807173797,590.7490693869341,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1941-03-12,1941-03-23,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1941,3,12,1941.03,1940,6,163,24,0.1655891767819477,44.83979048053811,0.0233962024137609,0.53,3,Normal,49,9,9,9,107,183.0,0.0954845015071281,1733.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,633.5413979392097,51.0,8.999999999999996,15.999999999999996,31.15777366914146,526.3836242700683,100.0,18.0,25.0,40.15777366914146,633.3836242700683,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1941-03-13,1941-03-24,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1941,3,13,1941.03,1940,6,164,24,0.1686989780057691,35.993069720155525,0.0184340252714221,0.53,3,Normal,49,9,9,9,107,183.0,0.0937243377933166,1769.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,669.5344676593647,51.0,9.0,16.0,32.927924638985154,560.6065430203796,100.0,18.0,25.0,41.927924638985154,667.6065430203796,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1941-03-14,1941-03-25,1986.9064,1.008700287979832,2004.1930578689712,0.176,1941,3,14,1941.03,1940,6,165,24,0.1731622801998791,51.658590209606025,0.0257752565336863,0.53,3,Normal,49,9,9,9,107,183.0,0.091308568943244,1821.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,721.1930578689712,51.0,9.0,16.0,35.46851104273629,609.7245468262349,100.0,18.0,25.0,44.46851104273629,716.7245468262349,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1941-03-15,1941-03-26,2037.2697,1.0148234027606982,2067.468969295266,0.17,1941,3,15,1941.03,1940,6,166,24,0.1786293189471109,63.2759114262949,0.0306054951082838,0.53,3,Normal,49,9,9,9,107,183.0,0.0885140249831071,1884.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,784.4689692952661,50.99999999999997,9.0,16.0,38.58044111288194,669.8885281823843,100.0,18.0,25.0,47.58044111288194,776.8885281823843,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1941-03-16,1941-03-27,2101.345,1.0136734641144909,2130.077665449665,0.163,1941,3,16,1941.03,1940,6,167,24,0.184038710294851,62.60869615439879,0.0293926823279384,0.53,3,Normal,49,9,9,9,107,183.0,0.0859123603652114,1947.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,847.0776654496649,51.0,9.0,16.0,41.65955731719664,729.4181081324684,100.0,18.0,25.0,50.65955731719664,836.4181081324684,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1941-03-17,1941-03-28,2153.5086,1.007296810227308,2169.222343577076,0.159,1941,3,17,1941.03,1940,6,168,24,0.1874208104850593,39.144678127411225,0.0180454890865918,0.53,3,Normal,49,9,9,9,107,183.0,0.0843620298038377,1986.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,886.2223435770761,51.00000000000003,9.0,16.0,43.584705421823415,766.6376381552526,100.0,18.0,25.0,52.584705421823415,873.6376381552526,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1941-03-18,1941-03-29,2193.1616,1.0110393405717577,2217.372657831301,0.154,1941,3,18,1941.03,1940,6,169,25,0.1915809976366244,48.15031425422468,0.021715030211168,0.53,3,Normal,49,9,9,9,107,183.0,0.0825301057779719,2034.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,934.3726578313008,51.0,9.0,16.0,45.952753663834464,812.4199041674663,100.0,18.0,25.0,54.952753663834464,919.4199041674664,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1941-03-19,1941-03-30,2193.1616,1.0110393405717577,2217.372657831301,0.154,1941,3,19,1941.03,1940,6,170,25,0.1915809976366244,0.0,0.0,0.53,3,Normal,49,9,9,9,107,183.0,0.0825301057779719,2034.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,934.3726578313008,51.0,9.0,16.0,45.952753663834464,812.4199041674663,100.0,18.0,25.0,54.952753663834464,919.4199041674664,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1941-03-20,1941-03-31,2193.1616,1.0110393405717577,2217.372657831301,0.154,1941,3,20,1941.03,1940,6,171,25,0.1915809976366244,0.0,0.0,0.53,3,Normal,49,9,9,9,107,183.0,0.0825301057779719,2034.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,934.3726578313008,51.0,9.0,16.0,45.952753663834464,812.4199041674663,100.0,18.0,25.0,54.952753663834464,919.4199041674664,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1941-03-21,1941-04-01,2314.871,1.0053953122300698,2327.3604518173347,0.14,1941,3,21,1941.03,1940,6,172,25,0.2010839430370177,109.98779398603392,0.0472585988561201,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0786298486154575,2144.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1044.3604518173347,51.0,9.0,16.0,51.36198943363941,916.9984623836954,100.0,18.0,25.0,60.36198943363941,1023.9984623836954,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1941-03-22,1941-04-02,2690.1084,1.0194753303873465,2742.499149867776,0.106,1941,3,22,1941.03,1940,6,173,25,0.2369519265485758,415.1386980504412,0.1513724071967192,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0667274591530221,2559.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1459.499149867776,51.0,9.0,16.0,71.0,1312.4991498677762,100.0,18.0,25.0,80.0,1419.4991498677762,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1941-03-23,1941-04-03,2797.2606,1.0153902476925185,2840.311133494523,0.098,1941,3,23,1941.03,1940,6,174,25,0.2454028819339268,97.81198362674697,0.0344370665851687,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0644295611991104,2657.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1557.311133494523,51.0,9.0,16.0,71.0,1410.3111334945231,100.0,18.0,25.0,80.0,1517.3111334945231,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1941-03-24,1941-04-04,2859.6787,1.0192399753140005,2914.698847593973,0.093,1941,3,24,1941.03,1940,6,175,25,0.2518299804321192,74.38771409945002,0.0255215780391362,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.06278521712494,2731.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1631.698847593973,51.0,9.0,16.0,71.0,1484.698847593973,100.0,18.0,25.0,80.0,1591.698847593973,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1941-03-25,1941-04-05,2938.9259,1.022231970362161,3004.2640135053875,0.086,1941,3,25,1941.03,1940,6,176,26,0.2595684107668655,89.56516591141462,0.0298126814117477,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0609134214494267,2821.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1721.2640135053875,51.0,9.0,16.0,71.0,1574.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1941-03-26,1941-04-06,3019.5429,1.0200701869153206,3080.145690401829,0.08,1941,3,26,1941.03,1940,6,177,26,0.2661245876507181,75.88167689644159,0.0246357427614218,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0594127740678806,2897.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1797.1456904018291,50.99999999999994,9.0,16.0,71.0,1650.1456904018294,100.0,18.0,25.0,80.0,1757.1456904018294,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1941-03-27,1941-04-07,3085.0293,1.0205046759891518,3148.286826213541,0.076,1941,3,27,1941.03,1940,6,178,26,0.2720119817848499,68.14113581171159,0.0216438779479521,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0581268512374061,2965.286826213541,1100.0,,4,275.0,275.0,275.0,275.0,1865.2868262135407,51.0,9.0,16.0,71.0,1718.286826213541,100.0,18.0,25.0,80.0,1825.286826213541,1243.0,990.0,973.8717268218948,16.128273178105246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.18708376558697,14.18708376558697,14.18708376558697,14.18708376558697,,0.9040991131486388,0.9040991131486388,0.9040991131486388,0.9040991131486388,34.59239007327282,34.59239007327282,34.59239007327282,34.59239007327282,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.97,0.97,0.97,0.97,33.55461837107463,33.55461837107463,33.55461837107463,33.55461837107463,134.21847348429853,3221.2433636231644,0.0426322253635713,3.38935539101764e-05,0.075
1941-03-28,1941-04-08,3151.4034,1.0242753271445222,3227.9047484993603,0.072,1941,3,28,1941.03,1940,6,179,26,0.2788909702703447,79.61792228581953,0.0246655116830301,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0566931227091121,3044.9047484993603,1100.0,,4,275.0,275.0,275.0,275.0,1944.9047484993605,51.0,9.0,16.0,71.0,1797.9047484993598,100.0,18.0,25.0,80.0,1904.90474849936,1243.0,990.0,974.0438933956297,15.95610660437046,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.014917191852184,14.014917191852184,14.014917191852184,14.014917191852184,,0.9021811775172331,0.9021811775172331,0.9021811775172331,0.9021811775172331,34.100103047911375,34.100103047911375,34.100103047911375,34.100103047911375,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.97,0.97,0.97,0.97,33.07709995647404,33.07709995647404,33.07709995647404,33.07709995647404,132.30839982589617,3175.401595821508,0.0409889417856601,3.341121207724651e-05,0.07
1941-03-29,1941-04-09,3235.6269,1.037176891822677,3355.917451239844,0.066,1941,3,29,1941.03,1940,6,180,26,0.2899512677871225,128.0127027404833,0.0381453669824891,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0545305427379897,3172.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2072.917451239844,51.0,9.0,16.0,71.0,1925.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1941-03-30,1941-04-10,3235.6269,1.037176891822677,3355.917451239844,0.066,1941,3,30,1941.03,1940,6,181,26,0.2899512677871225,0.0,0.0,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0545305427379897,3172.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2072.917451239844,51.0,9.0,16.0,71.0,1925.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1941-03-31,1941-04-11,3235.6269,1.037176891822677,3355.917451239844,0.066,1941,3,31,1941.03,1940,6,182,26,0.2899512677871225,0.0,0.0,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0545305427379897,3172.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2072.917451239844,51.0,9.0,16.0,71.0,1925.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1941-04-01,1941-04-12,3235.6269,1.037176891822677,3355.917451239844,0.066,1941,4,1,1941.04,1940,7,183,27,0.2899512677871225,0.0,0.0,0.4,3,Normal,54,13,14,19,117,217.0,0.0646619004051572,3138.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2038.917451239844,46.00000000000006,5.0,11.0,61.0,1915.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1941-04-02,1941-04-13,3235.6269,1.037176891822677,3355.917451239844,0.066,1941,4,2,1941.04,1940,7,184,27,0.2899512677871225,0.0,0.0,0.4,3,Normal,54,13,14,19,117,217.0,0.0646619004051572,3138.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2038.917451239844,46.00000000000006,5.0,11.0,61.0,1915.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1941-04-03,1941-04-14,3235.6269,1.037176891822677,3355.917451239844,0.066,1941,4,3,1941.04,1940,7,185,27,0.2899512677871225,0.0,0.0,0.4,3,Normal,54,13,14,19,117,217.0,0.0646619004051572,3138.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2038.917451239844,46.00000000000006,5.0,11.0,61.0,1915.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1941-04-04,1941-04-15,3184.9249,1.029432299299805,3278.6645629042023,0.07,1941,4,4,1941.04,1940,7,186,27,0.2832766182349231,77.25288833564127,0.0235623031430856,0.4,3,Normal,54,13,14,19,117,217.0,0.0661854837043116,3061.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1961.6645629042025,46.00000000000006,5.000000000000014,11.0,61.0,1838.664562904202,100.0,18.0,25.0,80.0,1955.664562904202,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1941-04-05,1941-04-16,3019.5429,1.0200701869153206,3080.145690401829,0.08,1941,4,5,1941.04,1940,7,187,27,0.2661245876507181,198.5188725023732,0.064451130711442,0.4,3,Normal,54,13,14,19,117,217.0,0.0704512129657382,2863.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1763.1456904018291,46.0,5.0,11.0,61.0,1640.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1941-04-06,1941-04-17,2954.9395,1.0223022409335645,3020.841272673107,0.085,1941,4,6,1941.04,1940,7,188,27,0.2610006859589565,59.304417728722,0.0196317556520419,0.4,3,Normal,54,13,14,19,117,217.0,0.0718342939640715,2803.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1703.8412726731071,46.0,5.0,11.0,61.0,1580.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1941-04-07,1941-04-18,2938.9259,1.022231970362161,3004.2640135053875,0.086,1941,4,7,1941.04,1940,7,189,27,0.2595684107668655,16.577259167719603,0.0055179102413097,0.4,3,Normal,54,13,14,19,117,217.0,0.0722306691504131,2787.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1687.2640135053875,46.0,5.0,11.0,61.0,1564.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1941-04-08,1941-04-19,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1941,4,8,1941.04,1940,7,190,28,0.2560510089776292,40.710668856901066,0.0137371135668657,0.4,3,Normal,54,13,14,19,117,217.0,0.073222910055543,2746.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1646.5533446484865,46.0,5.0,11.0,61.0,1523.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1941-04-09,1941-04-20,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1941,4,9,1941.04,1940,7,191,28,0.2532846586711122,32.0179433624653,0.0109219023411484,0.4,3,Normal,54,13,14,19,117,217.0,0.0740226435283044,2714.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1614.5354012860212,46.0,5.0,11.0,61.0,1491.535401286021,100.0,18.0,25.0,80.0,1608.535401286021,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1941-04-10,1941-04-21,2828.3612,1.023722638518117,2895.457390346268,0.095,1941,4,10,1941.04,1940,7,192,28,0.2501675185259175,36.07801093975331,0.0124602113158497,0.4,3,Normal,54,13,14,19,117,217.0,0.0749449813088249,2678.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1578.457390346268,46.0,5.0,11.0,61.0,1455.457390346268,100.0,18.0,25.0,80.0,1572.457390346268,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1941-04-11,1941-04-22,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1941,4,11,1941.04,1940,7,193,28,0.2482317274710111,22.40498906141739,0.0077983224571183,0.53,3,Normal,54,13,14,19,117,217.0,0.0755294264396138,2656.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1556.0524012848505,46.0,5.0,11.0,61.0,1433.0524012848505,100.0,18.0,25.0,80.0,1550.0524012848505,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1941-04-12,1941-04-23,2797.2606,1.0153902476925185,2840.311133494523,0.098,1941,4,12,1941.04,1940,7,194,28,0.2454028819339268,32.741267790327576,0.011527352551002,0.53,3,Normal,54,13,14,19,117,217.0,0.0764000807661582,2623.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1523.311133494523,46.0,5.0,11.0,61.0,1400.311133494523,100.0,18.0,25.0,80.0,1517.311133494523,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1941-04-13,1941-04-24,2751.0152,1.018827290046873,2802.809361093756,0.101,1941,4,13,1941.04,1940,7,195,28,0.2421627287985004,37.50177240076754,0.0133800653449127,0.53,3,Normal,54,13,14,19,117,217.0,0.077422318839166,2585.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1485.8093610937558,46.0,5.0,11.0,61.0,1362.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1941-04-14,1941-04-25,2735.7079,1.0169969211617809,2782.206511497961,0.102,1941,4,14,1941.04,1940,7,196,28,0.2403826425934238,20.6028495957944,0.0074052193863573,0.53,3,Normal,54,13,14,19,117,217.0,0.0779956480955705,2565.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1465.206511497961,46.0,5.0,11.0,61.0,1342.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1941-04-15,1941-04-26,2705.2546,1.016250048483886,2749.2151184112568,0.106,1941,4,15,1941.04,1940,7,197,29,0.2375321862307325,32.99139308670419,0.0120002952354523,0.53,3,Normal,54,13,14,19,117,217.0,0.0789316188997978,2532.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1432.2151184112568,46.0,5.0,11.0,61.000000000000014,1309.2151184112563,100.0,18.0,25.0,80.0,1426.2151184112563,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1941-04-16,1941-04-27,2690.1084,1.0194753303873465,2742.499149867776,0.106,1941,4,16,1941.04,1940,7,198,29,0.2369519265485758,6.7159685434808125,0.0024488498178038,0.53,3,Normal,54,13,14,19,117,217.0,0.0791249105803596,2525.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1425.499149867776,46.0,5.0,11.0,60.99999999999999,1302.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1941-04-17,1941-04-28,2690.1084,1.0194753303873465,2742.499149867776,0.106,1941,4,17,1941.04,1940,7,199,29,0.2369519265485758,0.0,0.0,0.53,3,Normal,54,13,14,19,117,217.0,0.0791249105803596,2525.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1425.499149867776,46.0,5.0,11.0,60.99999999999999,1302.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1941-04-18,1941-04-29,2675.0157,1.01532983475929,2716.0232486595064,0.107,1941,4,18,1941.04,1940,7,200,29,0.2346644086841813,26.47590120826953,0.0097480392413197,0.53,3,Normal,54,13,14,19,117,217.0,0.0798962233136628,2499.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1399.0232486595064,46.0,5.0,11.0,61.000000000000014,1276.0232486595064,100.0,18.0,25.0,80.0,1393.0232486595064,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1941-04-19,1941-04-30,2615.179,1.0214997490135054,2671.4046921253907,0.111,1941,4,19,1941.04,1940,7,201,29,0.2308093653996337,44.61855653411567,0.0167022827599425,0.53,3,Normal,54,13,14,19,117,217.0,0.0812306726268991,2454.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1354.4046921253907,46.0,5.0,11.0,60.99999999999999,1231.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1941-04-20,1941-05-01,2615.179,1.0214997490135054,2671.4046921253907,0.111,1941,4,20,1941.04,1940,7,202,29,0.2308093653996337,0.0,0.0,0.53,3,Normal,54,13,14,19,117,217.0,0.0812306726268991,2454.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1354.4046921253907,46.0,5.0,11.0,60.99999999999999,1231.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1941-04-21,1941-05-02,2556.1926,1.0139677253419703,2591.896796157977,0.117,1941,4,21,1941.04,1940,7,203,29,0.2239398831880492,79.5078959674138,0.0306755639673886,0.59,3,Normal,54,13,14,19,117,217.0,0.0837224693211796,2374.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1274.896796157977,46.0,5.0,11.0,61.0,1151.8967961579772,100.0,18.0,25.0,80.0,1268.8967961579772,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1941-04-22,1941-05-03,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1941,4,22,1941.04,1940,7,204,30,0.2083145451446814,180.8488199463864,0.0750083871124575,0.59,3,Normal,54,13,14,19,117,217.0,0.0900023567100335,2194.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1094.0479762115906,46.0,5.0,11.0,61.0,971.0479762115904,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1941-04-23,1941-05-04,2384.2857,1.004803744062384,2395.739198274402,0.132,1941,4,23,1941.04,1940,7,205,30,0.2069918667309084,15.308777937188554,0.0063900018617281,0.59,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1941-04-24,1941-05-05,2384.2857,1.004803744062384,2395.739198274402,0.132,1941,4,24,1941.04,1940,7,206,30,0.2069918667309084,0.0,0.0,0.59,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1941-04-25,1941-05-06,2384.2857,1.004803744062384,2395.739198274402,0.132,1941,4,25,1941.04,1940,7,207,30,0.2069918667309084,0.0,0.0,0.59,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
