Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1941-04-26,1941-05-07,2384.2857,1.004803744062384,2395.739198274402,0.132,1941,4,26,1941.04,1940,7,208,30,0.2069918667309084,0.0,0.0,0.59,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1941-04-27,1941-05-08,2384.2857,1.004803744062384,2395.739198274402,0.132,1941,4,27,1941.04,1940,7,209,30,0.2069918667309084,0.0,0.0,0.59,3,Normal,54,13,14,19,117,217.0,0.0905774719369705,2178.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1078.739198274402,46.0,5.0,11.0,61.0,955.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1941-04-28,1941-05-09,2370.2993,1.0061312558588449,2384.832211470341,0.134,1941,4,28,1941.04,1940,7,210,30,0.2060495030710374,10.906986804061034,0.0045734818372553,0.59,3,Normal,54,13,14,19,117,217.0,0.0909917263597388,2167.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,1067.832211470341,46.0,5.0,11.0,61.0,944.832211470341,100.0,18.0,25.0,80.0,1061.832211470341,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1941-04-29,1941-05-10,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1941,4,29,1941.04,1940,7,211,31,0.1996170700116807,74.44945670551759,0.0322238627136462,0.59,3,Normal,54,13,14,19,117,217.0,0.0939238312580326,2093.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,993.3827547648234,46.0,5.000000000000007,11.0,61.0,870.3827547648234,100.0,18.0,25.0,80.0,987.3827547648234,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1941-04-30,1941-05-11,2260.2665,1.007005963056233,2276.101843596241,0.146,1941,4,30,1941.04,1940,7,212,31,0.1966551992867152,34.28091116858241,0.0150612378198413,0.59,3,Normal,54,13,14,19,117,217.0,0.0953384404175605,2059.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,959.101843596241,45.99999999999997,5.000000000000007,11.000000000000009,61.0,836.101843596241,100.0,18.0,25.0,80.0,953.101843596241,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1941-05-01,1941-05-12,2219.8507,1.0053779694075775,2231.78898915399,0.151,1941,5,1,1941.05,1940,8,213,31,0.1928265686629047,44.31285444225114,0.0198553065086358,0.65,3,Normal,55,13,13,17,178,276.0,0.1236676053790479,1955.7889891539896,1100.0,,4,275.0,275.0,275.0,275.0,855.7889891539899,45.0,5.0,12.0,52.71164063629648,741.0773485176935,100.0,18.0,25.0,69.71164063629648,919.0773485176936,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1941-05-02,1941-05-13,2166.6756,1.0097605349112566,2187.823512835168,0.156,1941,5,2,1941.05,1940,8,214,31,0.1890279515089585,43.96547631882186,0.0200955315000923,0.65,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1941-05-03,1941-05-14,2114.3104,1.0117799479063805,2139.216866369918,0.162,1941,5,3,1941.05,1940,8,215,31,0.1848283372543609,48.60664646524992,0.0227217012119634,0.65,3,Normal,55,13,13,17,178,276.0,0.1290191772227143,1863.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,763.2168663699181,45.0,5.0,12.0,47.00973452278481,654.2071318471333,100.0,18.0,25.0,64.00973452278481,832.2071318471333,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1941-05-04,1941-05-15,2075.5648,1.01276353090847,2102.056335477332,0.166,1941,5,4,1941.05,1940,8,216,31,0.1816176673852414,37.1605308925864,0.017678180296794,0.65,3,Normal,55,13,13,17,178,276.0,0.1313000014994014,1826.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,726.0563354773321,45.0,5.0,12.0,44.72086124316901,619.3354742341631,100.0,18.0,25.0,61.72086124316901,797.3354742341631,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1941-05-05,1941-05-16,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1941,5,5,1941.05,1940,8,217,31,0.1794339757185371,25.27420910537421,0.0121698895538585,0.65,3,Normal,55,13,13,17,178,276.0,0.1328979080160706,1800.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,700.782126371957,45.0,5.0,12.0,43.16411647943214,595.6180098925249,100.0,18.0,25.0,60.16411647943214,773.6180098925249,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1941-05-06,1941-05-17,2024.6043,1.0084233130046596,2041.65817572948,0.172,1941,5,6,1941.05,1940,8,218,32,0.176399266383027,35.12395064247744,0.0172036392085701,0.65,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1941-05-07,1941-05-18,1986.9064,1.008700287979832,2004.1930578689712,0.176,1941,5,7,1941.05,1940,8,219,32,0.1731622801998791,37.465117860508826,0.0186933677438963,0.65,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1941-05-08,1941-05-19,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1941,5,8,1941.05,1940,8,220,32,0.1686989780057691,51.658590209606025,0.0264571975886974,0.65,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1941-05-09,1941-05-20,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1941,5,9,1941.05,1940,8,221,32,0.1655891767819477,35.993069720155525,0.0187802203275429,0.65,3,Normal,55,13,13,17,178,276.0,0.1440094121091113,1640.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,540.5413979392097,45.000000000000014,5.0,12.0,33.29421653973393,445.2471813994757,100.0,18.0,25.0,50.29421653973393,623.2471813994757,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1941-05-10,1941-05-21,1876.4759,0.9974557133713636,1871.701607458672,0.189,1941,5,10,1941.05,1940,8,222,32,0.1617150188844292,44.83979048053811,0.0239566981733909,0.65,3,Normal,55,13,13,17,178,276.0,0.1474594021291367,1595.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,495.701607458672,45.0,5.0,12.0,30.532345386947192,403.1692620717248,100.0,18.0,25.0,47.53234538694719,581.1692620717248,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1941-05-11,1941-05-22,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1941,5,11,1941.05,1940,8,223,32,0.1583103858988032,39.40547437067085,0.0215060620710147,0.71,4,Mod_Dry,47,10,10,10,115,192.0,0.10478655525863,1640.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,540.2961330880007,53.0,8.0,15.0,28.14042359833337,436.1557094896674,100.0,18.0,25.0,38.14042359833337,551.1557094896674,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1941-05-12,1941-05-23,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1941,5,12,1941.05,1940,8,224,32,0.1513311056167065,80.77870696871219,0.0461192710755312,0.71,4,Mod_Dry,47,10,10,10,115,192.0,0.1096192348056739,1559.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,459.5174261192883,53.0,7.9999999999999964,14.999999999999996,23.933199277046267,359.58422684224206,100.0,18.0,25.0,33.93319927704627,474.58422684224206,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1941-05-13,1941-05-24,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1941,5,13,1941.05,1940,8,225,33,0.1508515357247095,5.550577453669348,0.0031790852489046,0.71,4,Mod_Dry,47,10,10,10,115,192.0,0.1099677236980409,1553.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,453.9668486656192,53.000000000000014,7.9999999999999964,14.999999999999996,23.644106701334334,354.3227419642849,100.0,18.0,25.0,33.64410670133434,469.3227419642849,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1941-05-14,1941-05-25,1746.8622,0.982614654600295,1716.4923972873114,0.205,1941,5,14,1941.05,1940,8,226,33,0.1483049431256237,29.474451378307773,0.0171713264940108,0.71,4,Mod_Dry,47,10,10,10,115,192.0,0.1118560153854631,1524.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,424.4923972873114,53.0,8.0,15.0,22.108979025380805,326.3834182619306,100.0,18.0,25.0,32.108979025380805,441.3834182619306,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1941-05-15,1941-05-26,1712.5226,0.9796730877109254,1677.712303316742,0.209,1941,5,15,1941.05,1940,8,227,33,0.1449543430065665,38.7800939705694,0.0231148653400844,0.71,4,Mod_Dry,47,10,10,10,115,192.0,0.1144415521185765,1485.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,385.712303316742,53.0,8.0,15.0,20.089182464413646,289.6231208523283,100.0,18.0,25.0,30.089182464413646,404.6231208523283,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1941-05-16,1941-05-27,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1941,5,16,1941.05,1940,8,228,33,0.1434000921883485,17.98901409974519,0.0108385621968538,0.71,4,Mod_Dry,47,10,10,10,115,192.0,0.1156819339991182,1467.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,367.7232892169968,53.0,8.0,15.0,19.152254646718585,272.57103457027824,100.0,18.0,25.0,29.152254646718585,387.57103457027824,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1941-05-17,1941-05-28,1689.8676,0.97387137230227,1645.7136786211431,0.213,1941,5,17,1941.05,1940,8,229,33,0.1421896618328668,14.009610595853696,0.0085127873565416,0.71,4,Mod_Dry,47,10,10,10,115,192.0,0.1166667097042461,1453.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,353.7136786211431,52.99999999999999,8.0,15.0,18.42258742818454,259.2910911929586,100.0,18.0,25.0,28.42258742818454,374.2910911929586,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1941-05-18,1941-05-29,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1941,5,18,1941.05,1940,8,230,33,0.1390624920088006,36.19409518595057,0.0224875146338397,0.71,4,Mod_Dry,47,10,10,10,115,192.0,0.1192902540460023,1417.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,317.5195834351923,53.0,8.0,15.0,16.537478303916266,224.98210513127609,100.0,18.0,25.0,26.537478303916263,339.98210513127606,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1941-05-19,1941-05-30,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1941,5,19,1941.05,1940,8,231,33,0.13475259682999,49.88304605104896,0.0319837634316479,0.71,4,Mod_Dry,47,10,10,10,115,192.0,0.1231056053111109,1367.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,267.63653738414337,53.0,8.0,13.939402988757468,13.939402988757468,178.7577314066285,100.0,18.0,23.939402988757468,23.939402988757468,293.75773140662847,1241.9394029887576,990.0,969.6772872746257,20.322712725374345,0.9235421116875696,0.48,988.5964578883124,0.5349,0.5349,0.5349,0.5349,18.384270613686787,18.384270613686787,18.384270613686787,18.384270613686787,,0.9351304524331134,0.9351304524331134,0.9351304524331134,0.9351304524331134,46.364971529924176,46.364971529924176,46.364971529924176,46.364971529924176,0.9442967725035474,0.9442967725035474,0.9442967725035474,0.9442967725035474,0.98,0.98,0.98,0.98,45.437672099325695,45.437672099325695,45.437672099325695,45.437672099325695,181.7506883973028,4362.016521535266,0.1165340026607346,4.589663848416737e-05,0.225
1941-05-20,1941-05-31,1590.2593,0.9608539838546808,1528.006983766956,0.227,1941,5,20,1941.05,1940,8,232,34,0.132019803397465,31.62955361718764,0.0206998750353955,0.71,4,Mod_Dry,47,10,10,10,115,192.0,0.1256538759572076,1336.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,236.00698376695595,52.99999999999999,7.999999999999998,12.292030404528957,12.292030404528957,150.42292295789807,100.0,18.0,22.29203040452896,22.29203040452896,265.4229229578981,1240.292030404529,990.0,969.5750994860164,20.42490051398363,0.9192748659559506,0.48,988.600725134044,0.5349,0.5349,0.5349,0.5349,18.4907256480277,18.4907256480277,18.4907256480277,18.4907256480277,,0.9354657857912873,0.9354657857912873,0.9354657857912873,0.9354657857912873,46.65017274080139,46.65017274080139,46.65017274080139,46.65017274080139,0.9501053511364844,0.9501053511364844,0.9501053511364844,0.9501053511364844,0.98,0.98,0.98,0.98,45.71716928598536,45.71716928598536,45.71716928598536,45.71716928598536,182.86867714394143,4388.848251454594,0.1196779066369971,4.617895887473268e-05,0.225
1941-05-21,1941-06-01,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1941,5,21,1941.05,1940,8,233,34,0.1289885684885815,35.083737371336376,0.023500027517181,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1286067454998424,1300.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,200.9232463956196,49.18433635726104,7.999999999999998,10.46475241643852,10.46475241643852,122.80940520548153,96.18433635726105,18.0,20.46475241643852,20.46475241643852,237.8094052054815,1234.6490887736995,990.0,969.4617520268166,20.53824797318339,0.904657760622,0.48,988.615342239378,0.5349,0.5349,0.5349,0.5349,18.618690212561425,18.618690212561425,18.618690212561425,18.618690212561425,,0.9358688741695684,0.9358688741695684,0.9358688741695684,0.9358688741695684,46.993254473441375,46.993254473441375,46.993254473441375,46.993254473441375,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.98,0.98,0.98,0.98,46.053389383972544,46.053389383972544,46.053389383972544,46.053389383972544,184.21355753589015,4421.125380861364,0.1233911776647854,4.65185751353258e-05,0.23
1941-05-22,1941-06-02,1536.5597,0.94671130256109,1454.6784350498776,0.236,1941,5,22,1941.05,1940,8,234,34,0.1256842167883094,38.24481134574194,0.0262909041780292,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.131987933122427,1262.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,162.67843504987763,39.82232524658463,8.0,8.472835158847793,8.472835158847793,97.91043948559744,86.82232524658463,18.0,18.472835158847797,18.472835158847797,212.91043948559744,1223.2951604054324,990.0,969.3381918670842,20.66180813291578,0.8791605498719903,0.48,988.640839450128,0.5349,0.5349,0.5349,0.5349,18.76774758304372,18.76774758304372,18.76774758304372,18.76774758304372,,0.9363384048865876,0.9363384048865876,0.9363384048865876,0.9363384048865876,47.39323825057157,47.39323825057157,47.39323825057157,47.39323825057157,0.9652390682397468,0.9652390682397468,0.9652390682397468,0.9652390682397468,0.98,0.98,0.98,0.98,46.44537348556014,46.44537348556014,46.44537348556014,46.44537348556014,185.78149394224056,4458.755854613773,0.1277131010303803,4.691451867228297e-05,0.235
1941-05-23,1941-06-03,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1941,5,23,1941.05,1940,8,235,34,0.1237071185387949,22.883081591602828,0.0159820895746954,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1340973760923685,1239.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,139.7953534582748,34.22073756530685,7.28100799261848,7.28100799261848,7.28100799261848,83.73159191511252,81.22073756530685,17.28100799261848,17.28100799261848,17.28100799261848,198.7315919151125,1215.782753550544,990.0,969.2642619111728,20.735738088827134,0.8681514350028127,0.48,988.6518485649972,0.5349,0.5349,0.5349,0.5349,18.852686653824318,18.852686653824318,18.852686653824318,18.852686653824318,,0.9366059629595466,0.9366059629595466,0.9366059629595466,0.9366059629595466,47.62133444230627,47.62133444230627,47.62133444230627,47.62133444230627,0.9698846118595982,0.9698846118595982,0.9698846118595982,0.9698846118595982,0.98,0.98,0.98,0.98,46.66890775346015,46.66890775346015,46.66890775346015,46.66890775346015,186.6756310138406,4480.215144332175,0.1303787098924125,4.714031086208096e-05,0.24
1941-05-24,1941-06-04,1463.3217,0.94550510416192,1383.5781363808978,0.248,1941,5,24,1941.05,1940,8,236,34,0.1195411509833096,48.217217077376965,0.0348496523683884,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1941-05-25,1941-06-05,1453.0426,0.9400588702282704,1365.945584949549,0.25,1941,5,25,1941.05,1940,8,237,34,0.118017698539641,17.63255143134893,0.0129086777874831,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.140561968291798,1173.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,73.9455849495489,18.101262982441657,3.851332549455672,3.851332549455672,3.851332549455672,44.29032431874023,65.10126298244165,13.851332549455671,13.851332549455671,13.851332549455671,159.29032431874023,1192.803928081353,990.0,969.0515165052216,20.94848349477843,0.8344769370641802,0.48,988.6855230629358,0.5349,0.5349,0.5349,0.5349,19.0991065577142,19.0991065577142,19.0991065577142,19.0991065577142,,0.9373792124600684,0.9373792124600684,0.9373792124600684,0.9373792124600684,48.28361333403197,48.28361333403197,48.28361333403197,48.28361333403197,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.98,0.98,0.98,0.98,47.31794106735133,47.31794106735133,47.31794106735133,47.31794106735133,189.2717642694053,4542.522342465727,0.1385646444154626,4.779590006803164e-05,0.25
1941-05-26,1941-06-06,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1941,5,26,1941.05,1940,8,238,34,0.1158936876646893,24.58345920082934,0.0183272352252434,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.143138080548405,1149.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,49.36212574871956,12.083437032238642,2.5709440494124776,2.5709440494124776,2.5709440494124776,29.56585656824349,59.08343703223864,12.570944049412478,12.570944049412478,12.570944049412478,144.56585656824348,1184.2253251310635,990.0,968.9728523952102,21.02714760478977,0.8219053568607801,0.48,988.6980946431393,0.5349,0.5349,0.5349,0.5349,19.19034224792903,19.19034224792903,19.19034224792903,19.19034224792903,,0.9376638678135386,0.9376638678135386,0.9376638678135386,0.9376638678135386,48.5289946784868,48.5289946784868,48.5289946784868,48.5289946784868,0.9883705637166356,0.9883705637166356,0.9883705637166356,0.9883705637166356,0.98,0.98,0.98,0.98,47.55841478491707,47.55841478491707,47.55841478491707,47.55841478491707,190.23365913966828,4565.607819352039,0.1418212542966232,4.803880281304755e-05,0.255
1941-05-27,1941-06-07,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1941,5,27,1941.05,1940,8,239,35,0.1147139975053083,13.653821289132113,0.0102837507630786,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1446100768934702,1135.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,35.70830445958768,8.741095362503234,1.8598075239368583,1.8598075239368583,1.8598075239368583,21.38778652527387,55.74109536250323,11.859807523936858,11.859807523936858,11.859807523936858,136.38778652527387,1179.460710410377,990.0,968.9299403854444,21.07005961455559,0.8149230152782978,0.48,988.7050769847216,0.5349,0.5349,0.5349,0.5349,19.24023659927729,19.24023659927729,19.24023659927729,19.24023659927729,,0.9378195381897452,0.9378195381897452,0.9378195381897452,0.9378195381897452,48.663246403945685,48.663246403945685,48.663246403945685,48.663246403945685,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.98,0.98,0.98,0.98,47.68998147586677,47.68998147586677,47.68998147586677,47.68998147586677,190.7599259034671,4578.23822168321,0.143676081005693,4.817169846047149e-05,0.255
1941-05-28,1941-06-08,1392.323,0.9273803807430936,1291.2130338573666,0.261,1941,5,28,1941.05,1940,8,240,35,0.1115608061252764,36.4952706022209,0.0282643294679229,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1941-05-29,1941-06-09,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1941,5,29,1941.05,1940,8,241,35,0.1076613433446157,45.13267107246179,0.0362197113608253,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1540831600707462,1054.0803627849048,1054.0803627849048,,4,263.5200906962262,263.5200906962262,263.5200906962262,263.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1121.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7293690822277836,0.4203044716203761,988.8503264461518,0.4912243355760369,0.4912243355760369,0.4912243355760369,0.4912243355760369,19.685706684680422,19.685706684680422,19.685706684680422,19.685706684680422,,0.9392917970003176,0.9392917970003176,0.9392917970003176,0.9392917970003176,47.78636216694838,47.78636216694838,47.78636216694838,47.78636216694838,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.98,0.98,0.98,0.98,46.83063492360941,46.83063492360941,46.83063492360941,46.83063492360941,187.32253969443764,4495.740952666503,0.150329421190608,4.936439444383095e-05,0.265
1941-05-30,1941-06-10,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1941,5,30,1941.05,1940,8,242,35,0.1064438433129472,14.091435551719314,0.0114379563324209,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1558455565271968,1039.9889272331854,1039.9889272331854,,4,259.9972318082964,259.9972318082964,259.9972318082964,259.9972318082964,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1106.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7087186787476336,0.401985605403141,988.8892957158492,0.4781898684183647,0.4781898684183647,0.4781898684183647,0.4781898684183647,19.78199779041218,19.78199779041218,19.78199779041218,19.78199779041218,,0.9393230346367848,0.9393230346367848,0.9393230346367848,0.9393230346367848,47.37972602387058,47.37972602387058,47.37972602387058,47.37972602387058,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.9649638701399303,0.98,0.98,0.98,0.98,46.43213150339317,46.43213150339317,46.43213150339317,46.43213150339317,185.7285260135727,4457.484624325744,0.1507550286435478,4.9607506267636125e-05,0.265
1941-05-31,1941-06-11,1323.5347,0.9063317221724048,1199.561484005937,0.273,1941,5,31,1941.05,1940,8,243,35,0.1036421122181129,32.42744322724843,0.0270327479329837,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1600584901732721,1007.561484005937,1007.561484005937,,4,251.89037100148423,251.89037100148423,251.89037100148423,251.89037100148423,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1074.561484005937,990.0,968.5271932354472,21.47280676455273,0.6611976306603335,0.3598299292077181,988.978972440132,0.4488297207652839,0.4488297207652839,0.4488297207652839,0.4488297207652839,20.002949483919327,20.002949483919327,20.002949483919327,20.002949483919327,,0.9393748211618697,0.9393748211618697,0.9393748211618697,0.9393748211618697,46.41765742317872,46.41765742317872,46.41765742317872,46.41765742317872,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.98,0.98,0.98,0.98,45.489304274715145,45.489304274715145,45.489304274715145,45.489304274715145,181.95721709886055,4366.973210372654,0.1516864450259058,5.0164354452489504e-05,0.275
1941-06-01,1941-06-12,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1941,6,1,1941.06,1940,9,244,35,0.1021894809402341,16.81286201248622,0.0142150763905766,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1361235997287778,1021.7486219934508,1021.7486219934508,,4,255.4371554983627,255.4371554983627,255.4371554983627,255.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1085.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6775919087580031,0.378273208591486,988.9441348826504,0.4614999891240074,0.4614999891240074,0.4614999891240074,0.4614999891240074,20.00828208154704,20.00828208154704,20.00828208154704,20.00828208154704,,0.9396279367436264,0.9396279367436264,0.9396279367436264,0.9396279367436264,47.09648454392257,47.09648454392257,47.09648454392257,47.09648454392257,0.9591952045605412,0.9591952045605412,0.9591952045605412,0.9591952045605412,0.98,0.98,0.98,0.98,46.15455485304412,46.15455485304412,46.15455485304412,46.15455485304412,184.61821941217647,4430.837265892235,0.156092525477657,5.0191248240247966e-05,0.28
1941-06-02,1941-06-13,1275.7375,0.914516856089578,1166.683447695578,0.283,1941,6,2,1941.06,1940,9,245,35,0.1008014498808979,16.065174297872776,0.0137699513347896,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1379980150725594,1005.683447695578,1005.683447695578,,4,251.4208619238945,251.4208619238945,251.4208619238945,251.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1069.683447695578,990.0,968.423862264186,21.57613773581386,0.6540490745299081,0.3573884820042514,988.988562443466,0.4471582684490644,0.4471582684490644,0.4471582684490644,0.4471582684490644,20.11754191083066,20.11754191083066,20.11754191083066,20.11754191083066,,0.939585621420972,0.939585621420972,0.939585621420972,0.939585621420972,46.60701482096004,46.60701482096004,46.60701482096004,46.60701482096004,0.9492263710989824,0.9492263710989824,0.9492263710989824,0.9492263710989824,0.98,0.98,0.98,0.98,45.67487452454084,45.67487452454084,45.67487452454084,45.67487452454084,182.69949809816336,4384.787954355921,0.1565973173434744,5.046305644098184e-05,0.285
1941-06-03,1941-06-14,1229.0427,0.91756512366433,1127.726717014242,0.293,1941,6,3,1941.06,1940,9,246,36,0.0974355883500305,38.956730681336005,0.0345444779250042,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1427650844579278,966.726717014242,966.726717014242,,4,241.6816792535605,241.6816792535605,241.6816792535605,241.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1030.726717014242,990.0,968.301426824902,21.69857317509809,0.5984232014563448,0.3233813736113936,989.0781954249322,0.4131849766322481,0.4131849766322481,0.4131849766322481,0.4131849766322481,20.363583623398075,20.363583623398075,20.363583623398075,20.363583623398075,,0.9390699770145464,0.9390699770145464,0.9390699770145464,0.9390699770145464,45.32466404074587,45.32466404074587,45.32466404074587,45.32466404074587,0.9231092472657,0.9231092472657,0.9231092472657,0.9231092472657,0.98,0.98,0.98,0.98,44.41817075993095,44.41817075993095,44.41817075993095,44.41817075993095,177.6726830397238,4264.144392953372,0.1575494136648001,5.10521972735164e-05,0.295
1941-06-04,1941-06-15,1192.4734,0.9195163786021252,1096.498822347363,0.301,1941,6,4,1941.06,1940,9,247,36,0.0947374982508122,31.227894666878687,0.028479642686735,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1468309830514312,935.4988223473632,935.4988223473632,,4,233.8747055868408,233.8747055868408,233.8747055868408,233.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,999.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5698492535972176,0.2983990578778905,989.1317516885248,0.3869090343248377,0.3869090343248377,0.3869090343248377,0.3869090343248377,20.5415606411084,20.5415606411084,20.5415606411084,20.5415606411084,,0.9381010199599242,0.9381010199599242,0.9381010199599242,0.9381010199599242,44.198242194411336,44.198242194411336,44.198242194411336,44.198242194411336,0.900167865466626,0.900167865466626,0.900167865466626,0.900167865466626,0.98,0.98,0.98,0.98,43.31427735052311,43.31427735052311,43.31427735052311,43.31427735052311,173.25710940209242,4158.170625650218,0.1580093894047118,5.144525432234524e-05,0.3
1941-06-05,1941-06-16,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1941,6,5,1941.06,1940,9,248,36,0.0935607797548999,13.619427036021536,0.0125770488338692,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1486776834955941,921.8793953113418,921.8793953113418,,4,230.46984882783545,230.46984882783545,230.46984882783545,230.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,985.8793953113418,990.0,968.16047809955,21.83952190045011,0.5573872928358597,0.2875035162490734,989.155109190915,0.3757411041553002,0.3757411041553002,0.3757411041553002,0.3757411041553002,20.61888998720984,20.61888998720984,20.61888998720984,20.61888998720984,,0.9376687545002174,0.9376687545002174,0.9376687545002174,0.9376687545002174,43.698601903283866,43.698601903283866,43.698601903283866,43.698601903283866,0.8899918921239076,0.8899918921239076,0.8899918921239076,0.8899918921239076,0.9789991892123908,0.9789991892123908,0.9789991892123908,0.9789991892123908,42.78089583302994,42.78089583302994,42.78089583302994,42.78089583302994,171.12358333211975,4106.965999970874,0.158026446964502,5.156241580528336e-05,0.305
1941-06-06,1941-06-17,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1941,6,6,1941.06,1940,9,249,36,0.09273277377105,9.583402590855258,0.0089289465868256,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1500052185901792,912.2959927204864,912.2959927204864,,4,228.0739981801216,228.0739981801216,228.0739981801216,228.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,976.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5486183492722527,0.279836794176389,989.1715448565512,0.3679982741399915,0.3679982741399915,0.3679982741399915,0.3679982741399915,20.673187748146987,20.673187748146987,20.673187748146987,20.673187748146987,,0.9373610643631446,0.9373610643631446,0.9373610643631446,0.9373610643631446,43.34398468384935,43.34398468384935,43.34398468384935,43.34398468384935,0.8827695454959134,0.8827695454959134,0.8827695454959134,0.8827695454959134,0.9782769545495912,0.9782769545495912,0.9782769545495912,0.9782769545495912,42.40242133456027,42.40242133456027,42.40242133456027,42.40242133456027,169.6096853382411,4070.632448117786,0.1580269436284123,5.1643109099219405e-05,0.31
1941-06-07,1941-06-18,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1941,6,7,1941.06,1940,9,250,36,0.0901011685254177,30.458394046670264,0.0292072265954012,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1543864550000352,881.8375986738165,881.8375986738165,,4,220.45939966845413,220.45939966845413,220.45939966845413,220.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,945.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5207485049344796,0.2554700789390532,989.2237814161264,0.3438425149589459,0.3438425149589459,0.3438425149589459,0.3438425149589459,20.84530644819269,20.84530644819269,20.84530644819269,20.84530644819269,,0.9361311010567652,0.9361311010567652,0.9361311010567652,0.9361311010567652,42.190267414541744,42.190267414541744,42.190267414541744,42.190267414541744,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.9759272248768672,0.9759272248768672,0.9759272248768672,0.9759272248768672,41.17463059468664,41.17463059468664,41.17463059468664,41.17463059468664,164.69852237874656,3952.764537089917,0.1579330497751469,5.187983549176629e-05,0.32
1941-06-08,1941-06-19,1078.3827,0.9251619817921662,997.6786758623872,0.331,1941,6,8,1941.06,1940,9,251,36,0.0861994375945102,45.15892281142908,0.0452639952160889,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1613746027605858,836.6786758623872,836.6786758623872,,4,209.1696689655968,209.1696689655968,209.1696689655968,209.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,900.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4794274770665099,0.2193429406899097,989.3012295822436,0.3095588267588546,0.3095588267588546,0.3095588267588546,0.3095588267588546,21.100956052035205,21.100956052035205,21.100956052035205,21.100956052035205,,0.9340636733487172,0.9340636733487172,0.9340636733487172,0.9340636733487172,40.43114343480674,40.43114343480674,40.43114343480674,40.43114343480674,0.8234448764726424,0.8234448764726424,0.8234448764726424,0.8234448764726424,0.9723444876472642,0.9723444876472642,0.9723444876472642,0.9723444876472642,39.31299944811021,39.31299944811021,39.31299944811021,39.31299944811021,157.25199779244085,3774.04794701858,0.1576178799817618,5.220774923285446e-05,0.33
1941-06-09,1941-06-20,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1941,6,9,1941.06,1940,9,252,36,0.0839317391369504,26.24650992546083,0.0270183661255921,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1657346808613433,810.4321659369264,810.4321659369264,,4,202.6080414842316,202.6080414842316,202.6080414842316,202.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,874.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4554115639191655,0.1983457327495411,989.3462427033312,0.2904589986449023,0.2904589986449023,0.2904589986449023,0.2904589986449023,21.270055040938708,21.270055040938708,21.270055040938708,21.270055040938708,,0.9324703916712648,0.9324703916712648,0.9324703916712648,0.9324703916712648,39.40932917840557,39.40932917840557,39.40932917840557,39.40932917840557,0.802633995486875,0.802633995486875,0.802633995486875,0.802633995486875,0.9702633995486876,0.9702633995486876,0.9702633995486876,0.9702633995486876,38.23742970257307,38.23742970257307,38.23742970257307,38.23742970257307,152.94971881029227,3670.7932514470144,0.1574476573593539,5.242392243123965e-05,0.34
1941-06-10,1941-06-21,1019.9159,0.9227467245233664,941.1240560143012,0.348,1941,6,10,1941.06,1940,9,253,37,0.0813131184396356,30.30810992262501,0.0322041602580865,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1710720270841249,780.1240560143012,780.1240560143012,,4,195.0310140035753,195.0310140035753,195.0310140035753,195.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,844.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4276792315965415,0.1800620280071506,989.3922587403964,0.2690868392100108,0.2690868392100108,0.2690868392100108,0.2690868392100108,21.4586756771291,21.4586756771291,21.4586756771291,21.4586756771291,,0.9299753962092664,0.9299753962092664,0.9299753962092664,0.9299753962092664,38.169524790993634,38.169524790993634,38.169524790993634,38.169524790993634,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.97,0.97,0.97,0.97,37.02443904726383,37.02443904726383,37.02443904726383,37.02443904726383,148.0977561890553,3554.3461485373277,0.1573626295520012,5.2732979185706296e-05,0.35
