Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1941-06-11,1941-06-22,987.4235,0.9179659771125324,906.4211780013768,0.357,1941,6,11,1941.06,1940,9,254,37,0.0783147897793189,34.702878012924664,0.0382855992944065,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1776216221635495,745.4211780013768,745.4211780013768,,4,186.3552945003442,186.3552945003442,186.3552945003442,186.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,809.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3959256267672456,0.1627105890006884,989.441363784232,0.2457050833709156,0.2457050833709156,0.2457050833709156,0.2457050833709156,21.66997398885565,21.66997398885565,21.66997398885565,21.66997398885565,,0.9270799028382748,0.9270799028382748,0.9270799028382748,0.9270799028382748,36.71605333039341,36.71605333039341,36.71605333039341,36.71605333039341,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.97,0.97,0.97,0.97,35.614571730481615,35.614571730481615,35.614571730481615,35.614571730481615,142.45828692192646,3418.998886126235,0.1571656646814468,5.308642621786191e-05,0.355
1941-06-12,1941-06-23,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1941,6,12,1941.06,1940,9,255,37,0.0764734562663935,21.31173047367417,0.0240780736588026,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1818984086653995,724.1094475277025,724.1094475277025,,4,181.02736188192563,181.02736188192563,181.02736188192563,181.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,788.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3764251038585265,0.1520547237638512,989.4715201723776,0.2318505936553681,0.2318505936553681,0.2318505936553681,0.2318505936553681,21.799231788611475,21.799231788611475,21.799231788611475,21.799231788611475,,0.9251691621121896,0.9251691621121896,0.9251691621121896,0.9251691621121896,35.80513038325667,35.80513038325667,35.80513038325667,35.80513038325667,0.7292287247099117,0.7292287247099117,0.7292287247099117,0.7292287247099117,0.97,0.97,0.97,0.97,34.730976471758964,34.730976471758964,34.730976471758964,34.730976471758964,138.92390588703586,3334.1737412888606,0.156956754077227,5.329301252630544e-05,0.365
1941-06-13,1941-06-24,924.4132,0.9124994692702046,843.5265543863715,0.38,1941,6,13,1941.06,1940,9,256,37,0.0728806942989824,41.582893141331056,0.0492964838215209,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1908653606253337,682.5265543863715,682.5265543863715,,4,170.63163859659286,170.63163859659286,170.63163859659286,170.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,746.5265543863715,990.0,967.2741062175454,22.72589378245459,0.350764910190569,0.1347579663159114,989.5144771234936,0.2060411981756865,0.2060411981756865,0.2060411981756865,0.2060411981756865,22.034329707772425,22.034329707772425,22.034329707772425,22.034329707772425,,0.9213821004463484,0.9213821004463484,0.9213821004463484,0.9213821004463484,33.97331106016116,33.97331106016116,33.97331106016116,33.97331106016116,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.97,0.97,0.97,0.97,32.954111728356324,32.954111728356324,32.954111728356324,32.954111728356324,131.8164469134253,3163.594725922207,0.1562682837048514,5.364726026094793e-05,0.38
1941-06-14,1941-06-25,901.4559,0.907115570001353,817.7246825595828,0.391,1941,6,14,1941.06,1940,9,257,37,0.0706514125731479,25.80187182678868,0.0315532505953293,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.1968877831791128,656.7246825595828,656.7246825595828,,3,218.90822751986093,218.90822751986093,218.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,720.7246825595828,990.0,967.1708987302384,22.829101269761736,0.336101960519668,0.1270174047678748,989.5368806347124,0.3390373407611716,0.3390373407611716,0.3390373407611716,0.0,22.02694456371304,22.02694456371304,22.02694456371304,22.36598190447421,,0.9372614157131478,0.9372614157131478,0.9372614157131478,0.0,44.32163588762319,44.32163588762319,44.32163588762319,0.0,0.9026809753080078,0.9026809753080078,0.9026809753080078,0.0,0.98,0.98,0.98,0.96,43.435203169870725,43.435203169870725,43.435203169870725,0.0,130.30560950961217,3127.334628230692,0.1593514446717432,5.511594676247756e-05,0.39
1941-06-15,1941-06-26,893.8841,0.8990978772765416,803.6892968412517,0.396,1941,6,15,1941.06,1940,9,258,37,0.0694387552470841,14.0353857183311,0.0174636961988849,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2003261716098248,642.6892968412517,642.6892968412517,,3,214.22976561375057,214.22976561375057,214.22976561375057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,706.6892968412517,990.0,967.114757187365,22.885242812635056,0.3281257890317568,0.1228067890523755,989.549067421916,0.3246892968412517,0.3246892968412517,0.3246892968412517,0.0,22.10962093770968,22.10962093770968,22.10962093770968,22.43431023455093,,0.9362515665634866,0.9362515665634866,0.9362515665634866,0.0,43.49029627829858,43.49029627829858,43.49029627829858,0.0,0.885749415036631,0.885749415036631,0.885749415036631,0.0,0.9785749415036632,0.9785749415036632,0.9785749415036632,0.96,42.55851413651301,42.55851413651301,42.55851413651301,0.0,127.67554240953903,3064.2130178289367,0.1588618175100048,5.518285215173633e-05,0.395
1941-06-16,1941-06-27,849.2947,0.8954821115912885,760.52821131929,0.409,1941,6,16,1941.06,1940,9,259,37,0.0657096374579866,43.161085521961695,0.0567514588934052,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.211694974103213,599.52821131929,599.52821131929,,3,199.84273710643,199.84273710643,199.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,663.52821131929,990.0,966.9421128452772,23.057887154722835,0.3035977691656591,0.1098112845277159,989.5865909463066,0.282559663898004,0.282559663898004,0.282559663898004,0.0,22.361918437131447,22.361918437131447,22.361918437131447,22.64447810102945,,0.93259010410526,0.93259010410526,0.93259010410526,0.0,40.87209796687208,40.87209796687208,40.87209796687208,0.0,0.8324256205065595,0.8324256205065595,0.8324256205065595,0.0,0.973242562050656,0.973242562050656,0.973242562050656,0.96,39.77846534166399,39.77846534166399,39.77846534166399,0.0,119.33539602499197,2864.0495045998077,0.1569112023050145,5.529134491454206e-05,0.41
1941-06-17,1941-06-28,820.3628,0.8945448145815545,733.8512888156049,0.422,1941,6,17,1941.06,1940,9,260,38,0.0634047513536682,26.676922503685088,0.0363519461098721,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2193904983935437,572.8512888156049,572.8512888156049,,3,190.95042960520163,190.95042960520163,190.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,636.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2884375368122863,0.0991405155262419,989.6124219476616,0.2579851685261484,0.2579851685261484,0.2579851685261484,0.0,22.519031623873047,22.519031623873047,22.519031623873047,22.777016792399195,,0.9298317654858969,0.9298317654858969,0.9298317654858969,0.0,39.21149753247936,39.21149753247936,39.21149753247936,0.0,0.7986048377287037,0.7986048377287037,0.7986048377287037,0.0,0.97,0.97,0.97,0.96,38.03515260650497,38.03515260650497,38.03515260650497,0.0,114.10545781951492,2738.530987668358,0.1554885295679929,5.533017228773911e-05,0.42
1941-06-18,1941-06-29,799.0771,0.8911326595966059,712.0837013457431,0.433,1941,6,18,1941.06,1940,9,261,38,0.0615240317962722,21.76758746986184,0.0305688606953424,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2260970159768177,551.0837013457431,551.0837013457431,,3,183.69456711524768,183.69456711524768,183.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,615.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2760672312131347,0.0904334805382972,989.6334992882486,0.238731983157339,0.238731983157339,0.238731983157339,0.0,22.64643249970832,22.64643249970832,22.64643249970832,22.88516448286566,,0.9276260553885034,0.9276260553885034,0.9276260553885034,0.0,37.8449335772734,37.8449335772734,37.8449335772734,0.0,0.7707725779485418,0.7707725779485418,0.7707725779485418,0.0,0.97,0.97,0.97,0.96,36.7095855699552,36.7095855699552,36.7095855699552,0.0,110.1287567098656,2643.0901610367746,0.1546570389151401,5.551120679779166e-05,0.435
1941-06-19,1941-06-30,778.1427,0.8891770066630039,691.9065967426677,0.441,1941,6,19,1941.06,1940,9,262,38,0.0597807299585664,20.17710460307536,0.0291616017220595,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2326903671072798,530.9065967426677,530.9065967426677,,3,176.96886558088923,176.96886558088923,176.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,594.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2646007813646307,0.082362638697067,989.6530365799384,0.221622163952223,0.221622163952223,0.221622163952223,0.0,22.763788029015497,22.763788029015497,22.763788029015497,22.98541019296772,,0.9253804527103642,0.9253804527103642,0.9253804527103642,0.0,36.5595145832174,36.5595145832174,36.5595145832174,0.0,0.7445929650349775,0.7445929650349775,0.7445929650349775,0.0,0.97,0.97,0.97,0.96,35.46272914572088,35.46272914572088,35.46272914572088,0.0,106.38818743716264,2553.316498491903,0.1537609092585805,5.566379184100592e-05,0.44
1941-06-20,1941-07-01,757.5572,0.8885900059140133,673.1577568282033,0.45,1941,6,20,1941.06,1940,9,263,38,0.0581608301899567,18.748839914464387,0.0278520743826907,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2391712765200874,512.1577568282033,512.1577568282033,,3,170.71925227606778,170.71925227606778,170.71925227606778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,576.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2539460002735882,0.0748631027312813,989.6711908969952,0.2062549755536053,0.2062549755536053,0.2062549755536053,0.0,22.872304894128803,22.872304894128803,22.872304894128803,23.078559869682408,,0.9233251407431357,0.9233251407431357,0.9233251407431357,0.0,35.3578453534568,35.3578453534568,35.3578453534568,0.0,0.7201190499685701,0.7201190499685701,0.7201190499685701,0.0,0.97,0.97,0.97,0.96,34.29710999285309,34.29710999285309,34.29710999285309,0.0,102.89132997855928,2469.3919194854225,0.152848762321873,5.580492458231252e-05,0.45
1941-06-21,1941-07-02,744.0263,0.8869874635023101,659.9420006160087,0.456,1941,6,21,1941.06,1940,9,264,38,0.0570189888532231,13.215756212194606,0.0200256328584309,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.243960832693961,498.9420006160087,498.9420006160087,,3,166.31400020533624,166.31400020533624,166.31400020533624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,562.9420006160087,990.0,966.539768002464,23.46023199753597,0.2464356161625752,0.0697884001232017,989.6837759837142,0.1957273204887002,0.1957273204887002,0.1957273204887002,0.0,22.948280660761483,22.948280660761483,22.948280660761483,23.144007981250184,,0.921893901529087,0.921893901529087,0.921893901529087,0.0,34.50631667582484,34.50631667582484,34.50631667582484,0.0,0.7027763070432758,0.7027763070432758,0.7027763070432758,0.0,0.97,0.97,0.97,0.96,33.471127175550095,33.471127175550095,33.471127175550095,0.0,100.41338152665028,2409.921156639607,0.1521548582040869,5.590350370421419e-05,0.455
1941-06-22,1941-07-03,717.4235,0.8782993569127185,630.1125986840717,0.468,1941,6,22,1941.06,1940,9,265,38,0.0544417285263038,29.829401931937014,0.0473397960844344,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2555098887662819,469.1125986840717,469.1125986840717,,3,156.3708662280239,156.3708662280239,156.3708662280239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,533.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2294838607946971,0.0638225197368143,989.7066936194684,0.1730433230262131,0.1730433230262131,0.1730433230262131,0.0,23.11319990170596,23.11319990170596,23.11319990170596,23.28624322473217,,0.9180599747991516,0.9180599747991516,0.9180599747991516,0.0,32.54060854967259,32.54060854967259,32.54060854967259,0.0,0.6627415183232707,0.6627415183232707,0.6627415183232707,0.0,0.97,0.97,0.97,0.96,31.564390293182413,31.564390293182413,31.564390293182413,0.0,94.69317087954724,2272.636101109134,0.1502797612320474,5.6071098178641024e-05,0.47
1941-06-23,1941-07-04,697.8704,0.8821520065429723,615.6277736669467,0.475,1941,6,23,1941.06,1940,9,266,38,0.0531902396448241,14.484825017124992,0.0235285437673597,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2615216643671126,454.6277736669467,454.6277736669467,,3,151.54259122231556,151.54259122231556,151.54259122231556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,518.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2212522773792102,0.0609255547333893,989.7178221678872,0.1625319970402016,0.1625319970402016,0.1625319970402016,0.0,23.19277907617938,23.19277907617938,23.19277907617938,23.355311073219585,,0.9161359735717,0.9161359735717,0.9161359735717,0.0,31.578110224917424,31.578110224917424,31.578110224917424,0.0,0.6431387011184811,0.6431387011184811,0.6431387011184811,0.0,0.97,0.97,0.97,0.96,30.6307669181699,30.6307669181699,30.6307669181699,0.0,91.8923007545097,2205.4152181082327,0.1492660089182773,5.614623781690603e-05,0.475
1941-06-24,1941-07-05,691.4282,0.8804892019345739,608.7950640130589,0.48,1941,6,24,1941.06,1940,9,267,39,0.0525998935307282,6.832709653887832,0.0112233328714065,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2644568090593889,447.7950640130589,447.7950640130589,,3,149.2650213376863,149.2650213376863,149.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,511.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2173693157691608,0.0595590128026117,989.7230716714282,0.1576712443823875,0.1576712443823875,0.1576712443823875,0.0,23.230220170993583,23.230220170993583,23.230220170993583,23.38789141537597,,0.9152304271061976,0.9152304271061976,0.9152304271061976,0.0,31.12293335586831,31.12293335586831,31.12293335586831,0.0,0.6338682964535297,0.6338682964535297,0.6338682964535297,0.0,0.97,0.97,0.97,0.96,30.18924535519226,30.18924535519226,30.18924535519226,0.0,90.56773606557678,2173.6256655738425,0.1487655557989775,5.618129024737653e-05,0.48
1941-06-25,1941-07-06,685.0236,0.878477532975807,601.777842158206,0.482,1941,6,25,1941.06,1940,9,268,39,0.051993605562469,7.017221854852892,0.0116608179352141,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2675405917615582,440.777842158206,440.777842158206,,3,146.92594738606866,146.92594738606866,146.92594738606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,504.777842158206,990.0,966.3071113686328,23.69288863136717,0.2136835249841763,0.0581555684316412,989.7281609065842,0.1528059705630228,0.1528059705630228,0.1528059705630228,0.0,23.268243567388357,23.268243567388357,23.268243567388357,23.421049537951376,,0.9143013993100566,0.9143013993100566,0.9143013993100566,0.0,30.65421400077032,30.65421400077032,30.65421400077032,0.0,0.6243220774087641,0.6243220774087641,0.6243220774087641,0.0,0.97,0.97,0.97,0.96,29.73458758074721,29.73458758074721,29.73458758074721,0.0,89.20376274224162,2140.890305813799,0.1482337110025898,5.621612661523552e-05,0.48
1941-06-26,1941-07-07,666.0345,0.8753352736866753,583.0034913422678,0.493,1941,6,26,1941.06,1940,9,269,39,0.0503715016519719,18.77435081593819,0.0322028102657042,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2761561506764299,422.0034913422678,422.0034913422678,,2,211.0017456711339,211.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,486.0034913422678,990.0,966.22351571104,23.776484288959864,0.2070574740727012,0.0544006982684535,989.7385418276588,0.3150052370134017,0.3150052370134017,0.0,0.0,23.20002087960534,23.20002087960534,23.515026116618746,23.515026116618746,,0.9365178364263074,0.9365178364263074,0.0,0.0,44.96029754527042,44.96029754527042,0.0,0.0,0.915688341044204,0.915688341044204,0.0,0.0,0.98,0.98,0.96,0.96,44.06109159436501,44.06109159436501,0.0,0.0,88.12218318873002,2114.9323965295207,0.1511520676931856,5.800516991277301e-05,0.495
1941-06-27,1941-07-08,647.3805,0.8756118252012844,566.8540212047202,0.501,1941,6,27,1941.06,1940,9,270,39,0.0489761874320878,16.14947013754761,0.0284896455408846,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2840237415231365,405.8540212047202,405.8540212047202,,2,202.9270106023601,202.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,469.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2013578249943483,0.051170804240944,989.7474713707646,0.2913712503227498,0.2913712503227498,0.0,0.0,23.30525702502064,23.30525702502064,23.59662827534339,23.59662827534339,,0.9345445009210132,0.9345445009210132,0.0,0.0,43.34434459805217,43.34434459805217,0.0,0.0,0.8827768757240767,0.8827768757240767,0.0,0.0,0.9782776875724076,0.9782776875724076,0.96,0.96,42.40280520272405,42.40280520272405,0.0,0.0,84.8056104054481,2035.3346497307543,0.1496074954627876,5.804331796833602e-05,0.5
1941-06-28,1941-07-09,635.1294,0.8861628436789661,562.8280752081156,0.506,1941,6,28,1941.06,1940,9,271,39,0.0486283456979812,4.025945996604604,0.0071530653390308,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2860553819040875,401.8280752081156,401.8280752081156,,2,200.9140376040578,200.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,465.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1999369437398174,0.0503656150416231,989.7496974412186,0.2856141475476053,0.2856141475476053,0.0,0.0,23.33135695523454,23.33135695523454,23.616971102782145,23.616971102782145,,0.9339499950067324,0.9339499950067324,0.0,0.0,42.9351123001928,42.9351123001928,0.0,0.0,0.8744422057065743,0.8744422057065743,0.0,0.0,0.9774442205706574,0.9774442205706574,0.96,0.96,41.9666773773756,41.9666773773756,0.0,0.0,83.93335475475119,2014.4005141140287,0.1491278748376497,5.8021881007526425e-05,0.505
1941-06-29,1941-07-10,629.0591,0.8842087083672124,556.2195342976412,0.513,1941,6,29,1941.06,1940,9,272,39,0.0480573677633162,6.608540910474403,0.0118811737146543,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2894540555885018,395.2195342976412,395.2195342976412,,2,197.6097671488206,197.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,459.2195342976412,990.0,966.1029879043392,23.89701209566067,0.197604584610457,0.0490439068595282,989.75335150853,0.2763073480166976,0.2763073480166976,0.0,0.0,23.37405625617402,23.37405625617402,23.65036360419072,23.65036360419072,,0.9329737722024544,0.9329737722024544,0.0,0.0,42.26205645933764,42.26205645933764,0.0,0.0,0.860734347440685,0.860734347440685,0.0,0.0,0.9760734347440684,0.9760734347440684,0.96,0.96,41.25087060761343,41.25087060761343,0.0,0.0,82.50174121522686,1980.0417891654447,0.1483258607941643,5.798587455523905e-05,0.515
1941-06-30,1941-07-11,623.0255,0.8843912864860217,550.9983234585969,0.515,1941,6,30,1941.06,1940,9,273,39,0.0476062551468227,5.221210839044262,0.0094759105731409,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2921968963342914,389.9983234585969,389.9983234585969,,2,194.9991617292985,194.9991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,453.9983234585969,990.0,966.0794924555636,23.920507544436305,0.195761857307754,0.0479996646917193,989.7562384780006,0.2689977199036918,0.2689977199036918,0.0,0.0,23.407748302533182,23.407748302533182,23.676746022436877,23.676746022436877,,0.9322022517214896,0.9322022517214896,0.0,0.0,41.72931257704637,41.72931257704637,0.0,0.0,0.8498841665386226,0.8498841665386226,0.0,0.0,0.9749884166538624,0.9749884166538624,0.96,0.96,40.685596397548544,40.685596397548544,0.0,0.0,81.37119279509709,1952.90862708233,0.147679565128861,5.795693917168541e-05,0.515
1941-07-01,1941-07-12,617.0284,0.8884164098844547,548.1781559247493,0.519,1941,7,1,1941.07,1940,10,274,40,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2462703019828685,413.17815592474926,413.17815592474926,,2,206.58907796237463,206.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,472.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2021780842475719,0.0526356311849498,989.7451862845676,0.3019718892093814,0.3019718892093814,0.0,0.0,23.376412693696853,23.376412693696853,23.678384582906236,23.678384582906236,,0.9356255614420348,0.9356255614420348,0.0,0.0,44.31247432822863,44.31247432822863,0.0,0.0,0.902494385503638,0.902494385503638,0.0,0.0,0.98,0.98,0.96,0.96,43.42622484166405,43.42622484166405,0.0,0.0,86.8524496833281,2084.4587923998743,0.1584383630478897,5.8390503277199065e-05,0.52
1941-07-02,1941-07-13,611.0679,0.8869861279741288,542.0087505502821,0.523,1941,7,2,1941.07,1940,10,275,40,0.0468295560475443,6.169405374467146,0.0113824829732058,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2490734695019948,407.0087505502821,407.0087505502821,,2,203.50437527514103,203.50437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,466.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2000007096738505,0.0514017501100564,989.748597540216,0.2930225132869034,0.2930225132869034,0.0,0.0,23.416535649452975,23.416535649452975,23.70955816273988,23.70955816273988,,0.934815771155212,0.934815771155212,0.0,0.0,43.68789552879302,43.68789552879302,0.0,0.0,0.8897738396902856,0.8897738396902856,0.0,0.0,0.9789773839690286,0.9789773839690286,0.96,0.96,42.769461675890014,42.769461675890014,0.0,0.0,85.53892335178003,2052.934160442721,0.1578183438273559,5.837911840970528e-05,0.525
1941-07-03,1941-07-14,605.1438,0.8886028945088347,537.7325322740754,0.526,1941,7,3,1941.07,1940,10,276,40,0.0464600907884801,4.276218276206691,0.0079523146165669,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2510541800941145,402.7325322740754,402.7325322740754,,2,201.3662661370377,201.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,461.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1984914995666935,0.050546506454815,989.7509619939784,0.2869075211519278,0.2869075211519278,0.0,0.0,23.44425807759325,23.44425807759325,23.73116559874518,23.73116559874518,,0.9341840824882676,0.9341840824882676,0.0,0.0,43.25082274060963,43.25082274060963,0.0,0.0,0.8808721535765708,0.8808721535765708,0.0,0.0,0.9780872153576572,0.9780872153576572,0.96,0.96,42.3030767762905,42.3030767762905,0.0,0.0,84.606153552581,2030.547685261944,0.1573387297115554,5.83556267169585e-05,0.525
1941-07-04,1941-07-15,599.256,0.8886339443648977,532.5192229643311,0.53,1941,7,4,1941.07,1940,10,277,40,0.0460096608641182,5.213309309744318,0.0097898988147767,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2535119751142626,397.5192229643311,397.5192229643311,,2,198.75961148216555,198.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,456.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1966515609588399,0.0495038445928662,989.7538445944484,0.2795269121500635,0.2795269121500635,0.0,0.0,23.477981178958824,23.477981178958824,23.75750809110889,23.75750809110889,,0.9334137423273968,0.9334137423273968,0.0,0.0,42.71710176264955,42.71710176264955,0.0,0.0,0.8700020725590539,0.8700020725590539,0.0,0.0,0.9770002072559054,0.9770002072559054,0.96,0.96,41.73461727548021,41.73461727548021,0.0,0.0,83.46923455096042,2003.26162922305,0.1567440778688121,5.832648371940074e-05,0.53
1941-07-05,1941-07-16,587.589,0.8901106602929673,523.0192327708844,0.536,1941,7,5,1941.07,1940,10,278,40,0.0451888617114044,9.499990193446706,0.0181637492432487,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2581167030603988,388.0192327708844,388.0192327708844,,2,194.0096163854422,194.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,447.0192327708844,990.0,965.953586547469,24.046413452531056,0.1932987196650225,0.0476038465541768,989.7590974337808,0.2663061565684028,0.2663061565684028,0.0,0.0,23.53920472974353,23.53920472974353,23.805510886311936,23.805510886311936,,0.9320093405674008,0.9320093405674008,0.0,0.0,41.74207244113464,41.74207244113464,0.0,0.0,0.8501440415709702,0.8501440415709702,0.0,0.0,0.975014404157097,0.975014404157097,0.96,0.96,40.69912188947527,40.69912188947527,0.0,0.0,81.39824377895053,1953.5578506948127,0.1556314542157728,5.8271913766918114e-05,0.535
1941-07-06,1941-07-17,576.0661,0.8889914195501405,512.1178199937132,0.544,1941,7,6,1941.07,1940,10,279,40,0.0442469796474568,10.901412777171233,0.0212869233437435,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2636112135321853,377.1178199937132,377.1178199937132,,2,188.55890999685656,188.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,436.1178199937132,990.0,965.9045301899716,24.09546981002836,0.189451272859713,0.0454235639987426,989.7651251631416,0.2515667005916385,0.2515667005916385,0.0,0.0,23.609028272578257,23.609028272578257,23.860594973169896,23.860594973169896,,0.9303966874020856,0.9303966874020856,0.0,0.0,40.61926177835658,40.61926177835658,0.0,0.0,0.8272762072985047,0.8272762072985047,0.0,0.0,0.9727276207298504,0.9727276207298504,0.96,0.96,39.51147786546375,39.51147786546375,0.0,0.0,79.02295573092749,1896.55093754226,0.1543062019046663,5.820679870480447e-05,0.545
1941-07-07,1941-07-18,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1941,7,7,1941.07,1940,10,280,40,0.0427404455876776,17.43673680299952,0.0352484406529795,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2729030977478345,359.6810831907137,359.6810831907137,,2,179.84054159535685,179.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,418.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1832973074353222,0.0419362166381427,989.7747664759264,0.2288013539883921,0.2288013539883921,0.0,0.0,23.719900247579968,23.719900247579968,23.94870160156836,23.94870160156836,,0.927537633838446,0.927537633838446,0.0,0.0,38.80348207397102,38.80348207397102,0.0,0.0,0.7902949505900411,0.7902949505900411,0.0,0.0,0.97,0.97,0.96,0.96,37.63937761175189,37.63937761175189,0.0,0.0,75.27875522350378,1806.6901253640908,0.1521763370007048,5.813696165048148e-05,0.555
1941-07-08,1941-07-19,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1941,7,8,1941.07,1940,10,281,41,0.041992562280209,8.656056799405293,0.0178098993454631,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2777634744497885,351.0250263913084,351.0250263913084,,2,175.5125131956542,175.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,410.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1802423164208373,0.0402050052782616,989.7795526783008,0.2179812829891355,0.2179812829891355,0.0,0.0,23.77445877655092,23.77445877655092,23.99244005954006,23.99244005954006,,0.9260245599105404,0.9260245599105404,0.0,0.0,37.894826995299645,37.894826995299645,0.0,0.0,0.7717887371751455,0.7717887371751455,0.0,0.0,0.97,0.97,0.96,0.96,36.75798218544065,36.75798218544065,0.0,0.0,73.5159643708813,1764.3831449011514,0.1512596273420952,5.8175627601460775e-05,0.56
1941-07-09,1941-07-20,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1941,7,9,1941.07,1940,10,282,41,0.0412429092696005,8.676539474635831,0.0181765307997099,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2828122507981596,342.3484869166725,342.3484869166725,,2,171.17424345833626,171.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,401.3484869166725,990.0,965.748068191125,24.25193180887504,0.177180096434751,0.0384696973833345,989.784350206182,0.2073651540383404,0.2073651540383404,0.0,0.0,23.8289168610186,23.8289168610186,24.03628201505694,24.03628201505694,,0.9245093627795196,0.9245093627795196,0.0,0.0,36.98219909768716,36.98219909768716,0.0,0.0,0.7532016109508586,0.7532016109508586,0.0,0.0,0.97,0.97,0.96,0.96,35.87273312475654,35.87273312475654,0.0,0.0,71.74546624951309,1721.8911899883142,0.1502999762562088,5.82134782014418e-05,0.565
1941-07-10,1941-07-21,525.9775,0.8881694527338079,467.1571483252964,0.58,1941,7,10,1941.07,1940,10,283,41,0.0403623776153056,10.191338591376107,0.0218156537428804,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2889819849358169,332.1571483252964,332.1571483252964,,2,166.0785741626482,166.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,391.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1735832568409573,0.0364314296650592,989.789985313494,0.1951670065071027,0.1951670065071027,0.0,0.0,23.89261113952303,23.89261113952303,24.08777814603013,24.08777814603013,,0.9227315028310188,0.9227315028310188,0.0,0.0,35.90800442430917,35.90800442430917,0.0,0.0,0.7313239190287,0.7313239190287,0.0,0.0,0.97,0.97,0.96,0.96,34.8307642915799,34.8307642915799,0.0,0.0,69.6615285831598,1671.876685995835,0.1491179763231456,5.825683627161483e-05,0.58
1941-07-11,1941-07-22,520.5884,0.8885427859104034,462.56506724863937,0.581,1941,7,11,1941.07,1940,10,284,41,0.0399656218102824,4.592081076657053,0.0099274273000574,0.75,4,Mod_Dry,42,9,8,6,70,135.0,0.2918508325822935,327.56506724863937,327.56506724863937,,2,163.78253362431968,163.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,386.56506724863937,990.0,965.6815428026188,24.31845719738112,0.171962568951301,0.0355130134497278,989.7925244175988,0.1897998273359352,0.1897998273359352,0.0,0.0,23.92118178764407,23.92118178764407,24.110981614980005,24.110981614980005,,0.9218715696594152,0.9218715696594152,0.0,0.0,35.420879270840885,35.420879270840885,0.0,0.0,0.7214028364733378,0.7214028364733378,0.0,0.0,0.97,0.97,0.96,0.96,34.358252892715655,34.358252892715655,0.0,0.0,68.71650578543131,1649.1961388503514,0.1485553290786971,5.827214249082967e-05,0.58
1941-07-12,1941-07-23,509.9149,0.8935905892579125,455.65515596238953,0.59,1941,7,12,1941.07,1940,10,285,41,0.0393686054751504,6.909911286249838,0.0151647823926306,0.75,4,Mod_Dry,42,9,8,6,70,135.0,0.2962766869495121,320.6551559623896,320.6551559623896,,2,160.32757798119476,160.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,379.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1695238468657629,0.0341310311924779,989.7963451219416,0.1818534293567479,0.1818534293567479,0.0,0.0,23.96404349075425,23.96404349075425,24.145896920111,24.145896920111,,0.920499946926122,0.920499946926122,0.0,0.0,34.684129433568955,34.684129433568955,0.0,0.0,0.7063977481378606,0.7063977481378606,0.0,0.0,0.97,0.97,0.96,0.96,33.64360555056189,33.64360555056189,0.0,0.0,67.28721110112377,1614.8930664269706,0.1476713479934324,5.828969728067208e-05,0.59
1941-07-13,1941-07-24,504.6303,0.897830776149602,453.0726139176065,0.595,1941,7,13,1941.07,1940,10,286,41,0.0391454738424812,2.582542044782997,0.0057000621212842,0.75,4,Mod_Dry,42,9,8,6,70,135.0,0.2979654824702126,318.0726139176065,318.0726139176065,,2,159.03630695880324,159.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,377.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1686123876500743,0.0336145227835213,989.7977730895664,0.1789606014485432,0.1789606014485432,0.0,0.0,23.979985725488667,23.979985725488667,24.15894632693721,24.15894632693721,,0.9199878455202146,0.9199878455202146,0.0,0.0,34.40851990279725,34.40851990279725,0.0,0.0,0.7007845194052393,0.7007845194052393,0.0,0.0,0.97,0.97,0.96,0.96,33.376264305713335,33.376264305713335,0.0,0.0,66.75252861142667,1602.06068667424,0.1473329584726698,5.829602501878029e-05,0.595
1941-07-14,1941-07-25,494.165,0.8960553284209241,442.799181369126,0.602,1941,7,14,1941.07,1940,10,287,41,0.0382578492702924,10.27343254848057,0.0232011100759385,0.75,4,Mod_Dry,42,9,8,6,70,135.0,0.3048786124278341,307.799181369126,307.799181369126,,2,153.899590684563,153.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,366.799181369126,990.0,965.592596316161,24.407403683838996,0.1649865745517036,0.0315598362738252,989.8034535891744,0.1676231158786561,0.1676231158786561,0.0,0.0,24.04323415713486,24.04323415713486,24.21085727301352,24.21085727301352,,0.9179532059259948,0.9179532059259948,0.0,0.0,33.31114748097082,33.31114748097082,0.0,0.0,0.6784347755798537,0.6784347755798537,0.0,0.0,0.97,0.97,0.96,0.96,32.311813056541695,32.311813056541695,0.0,0.0,64.62362611308339,1550.9670267140011,0.1459434182178667,5.83205165581862e-05,0.6
1941-07-15,1941-07-26,488.9841,0.8998924733267547,440.0331111664572,0.609,1941,7,15,1941.07,1940,10,288,42,0.0380188608047818,2.766070202668743,0.0062860501459454,0.75,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1941-07-16,1941-07-27,483.8375,0.9000891520783358,435.49688511870175,0.611,1941,7,16,1941.07,1940,10,289,42,0.0376269308742558,4.536226047755463,0.0104162077910592,0.75,4,Mod_Dry,42,9,8,6,70,135.0,0.3099907361293837,300.4968851187017,300.4968851187017,,2,150.24844255935088,150.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,359.4968851187017,990.0,965.559735983034,24.440264016965894,0.162409367637848,0.0300993770237403,989.8074912553384,0.1597366359281979,0.1597366359281979,0.0,0.0,24.088018636376205,24.088018636376205,24.247755272304403,24.247755272304403,,0.9165102756915808,0.9165102756915808,0.0,0.0,32.53022711801651,32.53022711801651,0.0,0.0,0.66253008386999,0.66253008386999,0.0,0.0,0.97,0.97,0.96,0.96,31.55432030447601,31.55432030447601,0.0,0.0,63.10864060895203,1514.6073746148486,0.1449118070999537,5.833730336341548e-05,0.61
1941-07-17,1941-07-28,478.7252,0.9002196493164109,430.9578316629287,0.615,1941,7,17,1941.07,1940,10,290,42,0.037234756655677,4.5390534557730575,0.0105324770134894,0.75,4,Mod_Dry,42,9,8,6,70,135.0,0.3132557064320611,295.9578316629287,295.9578316629287,,2,147.97891583146435,147.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,354.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1608073948408805,0.0291915663325857,989.8100010388266,0.1549961449294458,0.1549961449294458,0.0,0.0,24.115694651414056,24.115694651414056,24.2706907963435,24.2706907963435,,0.9156147598657636,0.9156147598657636,0.0,0.0,32.04432308635996,32.04432308635996,0.0,0.0,0.6526338714126264,0.6526338714126264,0.0,0.0,0.97,0.97,0.96,0.96,31.08299339376916,31.08299339376916,0.0,0.0,62.16598678753832,1491.9836829009198,0.1442507415346407,5.834726375098016e-05,0.615
1941-07-18,1941-07-29,473.647,0.9007401735700734,426.6328809909446,0.62,1941,7,18,1941.07,1940,10,291,42,0.0368610809176176,4.324950671984085,0.0101374058697456,0.75,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1941-07-19,1941-07-30,473.647,0.9007401735700734,426.6328809909446,0.62,1941,7,19,1941.07,1940,10,292,42,0.0368610809176176,0.0,0.0,0.75,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1941-07-20,1941-07-31,473.647,0.9007401735700734,426.6328809909446,0.62,1941,7,20,1941.07,1940,10,293,42,0.0368610809176176,0.0,0.0,0.75,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1941-07-21,1941-08-01,468.6029,0.9015518661337044,422.4698189706656,0.626,1941,7,21,1941.07,1940,10,294,42,0.0365013923590655,4.163062020279028,0.00985410515341,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3195494540389257,287.4698189706656,287.4698189706656,,2,143.7349094853328,143.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,346.4698189706656,990.0,965.501114185368,24.49888581463199,0.1578117118056814,0.0274939637941331,989.8146943244002,0.1462445171603722,0.1462445171603722,0.0,0.0,24.16733562187181,24.16733562187181,24.313580139032183,24.313580139032183,,0.9138553162936232,0.9138553162936232,0.0,0.0,31.13201100662628,31.13201100662628,0.0,0.0,0.6340531773243642,0.6340531773243642,0.0,0.0,0.97,0.97,0.96,0.96,30.19805067642749,30.19805067642749,0.0,0.0,60.39610135285498,1449.5064324685195,0.1429595645435884,5.83598475843805e-05,0.625
1941-07-22,1941-08-02,463.5928,0.9065907191323836,420.28892993659525,0.63,1941,7,22,1941.07,1940,10,295,43,0.0363129635465218,2.180889034070333,0.0051890232616865,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1941-07-23,1941-08-03,453.6742,0.9119592484433596,413.7323824701425,0.64,1941,7,23,1941.07,1940,10,296,43,0.0357464778454203,6.556547466452741,0.0158473151830843,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3262978817224741,278.7323824701425,278.7323824701425,,2,139.36619123507126,139.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,337.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1547279993697181,0.0257464764940285,989.8195255241362,0.1374704109960382,0.1374704109960382,0.0,0.0,24.220259392024523,24.220259392024523,24.35772980302056,24.35772980302056,,0.9118387429875696,0.9118387429875696,0.0,0.0,30.185123822378376,30.185123822378376,0.0,0.0,0.6147683059547531,0.6147683059547531,0.0,0.0,0.97,0.97,0.96,0.96,29.279570107707023,29.279570107707023,0.0,0.0,58.55914021541405,1405.419365169937,0.1415386919094737,5.835858644575483e-05,0.64
1941-07-24,1941-08-04,453.6742,0.9119592484433596,413.7323824701425,0.64,1941,7,24,1941.07,1940,10,297,43,0.0357464778454203,0.0,0.0,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3262978817224741,278.7323824701425,278.7323824701425,,2,139.36619123507126,139.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,337.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1547279993697181,0.0257464764940285,989.8195255241362,0.1374704109960382,0.1374704109960382,0.0,0.0,24.220259392024523,24.220259392024523,24.35772980302056,24.35772980302056,,0.9118387429875696,0.9118387429875696,0.0,0.0,30.185123822378376,30.185123822378376,0.0,0.0,0.6147683059547531,0.6147683059547531,0.0,0.0,0.97,0.97,0.96,0.96,29.279570107707023,29.279570107707023,0.0,0.0,58.55914021541405,1405.419365169937,0.1415386919094737,5.835858644575483e-05,0.64
1941-07-25,1941-08-05,448.7655,0.9091709283658698,408.00454625357366,0.643,1941,7,25,1941.07,1940,10,298,43,0.0352515927963087,5.727836216568846,0.0140386578266434,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3308786660335345,273.00454625357366,273.00454625357366,,2,136.50227312678683,136.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,332.00454625357366,990.0,965.436020458141,24.563979541859,0.1527064682523088,0.0246009092507147,989.822692622497,0.1319144098659664,0.1319144098659664,0.0,0.0,24.254757754490047,24.254757754490047,24.38667216435601,24.38667216435601,,0.9105219277131082,0.9105219277131082,0.0,0.0,29.56418653007607,29.56418653007607,0.0,0.0,0.6021219252561317,0.6021219252561317,0.0,0.0,0.97,0.97,0.96,0.96,28.677260934173788,28.677260934173788,0.0,0.0,57.354521868347575,1376.5085248403418,0.1405732421243706,5.83573125382999e-05,0.645
1941-07-26,1941-08-06,443.8904,0.9076618404997884,402.90237744418727,0.648,1941,7,26,1941.07,1940,10,299,43,0.0348107654111777,5.102168809386399,0.0126635361194739,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1941-07-27,1941-08-07,439.0488,0.9068394067509818,398.1467533267305,0.657,1941,7,27,1941.07,1940,10,300,43,0.0343998794874295,4.755624117456762,0.0119444000929832,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1941-07-28,1941-08-08,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1941,7,28,1941.07,1940,10,301,43,0.0336211721024839,9.012816955388873,0.0231612206312125,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1941-07-29,1941-08-09,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1941,7,29,1941.07,1940,10,302,44,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1941-07-30,1941-08-10,420.0154,0.9067213782142306,380.8369423592014,0.675,1941,7,30,1941.07,1940,10,303,44,0.032904311819835,5.694154871148385,0.0149516872913492,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.354482417497905,245.83694235920137,245.83694235920137,,2,122.91847117960069,122.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,304.8369423592014,990.0,965.304184711796,24.695815288204017,0.1431181779134451,0.0191673884718402,989.8377144336148,0.1069781398525052,0.1069781398525052,0.0,0.0,24.42655158196619,24.42655158196619,24.53352972181869,24.53352972181869,,0.9036002892182212,0.9036002892182212,0.0,0.0,26.60690570814384,26.60690570814384,0.0,0.0,0.5418921732819519,0.5418921732819519,0.0,0.0,0.97,0.97,0.96,0.96,25.808698536899527,25.808698536899527,0.0,0.0,51.617397073799054,1238.8175297711773,0.1355367385160709,5.832388621594167e-05,0.675
1941-07-31,1941-08-11,415.3399,0.9079714249478594,377.11676084070143,0.68,1941,7,31,1941.07,1940,10,304,44,0.0325828881366366,3.720181518499942,0.0098648002549836,0.74,4,Mod_Dry,42,9,8,6,70,135.0,0.3579793157404255,242.11676084070143,242.11676084070143,,2,121.05838042035072,121.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,301.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1418052104301389,0.0184233521681402,989.8397714374016,0.1037415819314102,0.1037415819314102,0.0,0.0,24.45044605126683,24.45044605126683,24.55418763319824,24.55418763319824,,0.90209043778219,0.90209043778219,0.0,0.0,26.18607603545156,26.18607603545156,0.0,0.0,0.5333213041843494,0.5333213041843494,0.0,0.0,0.97,0.97,0.96,0.96,25.40049375438801,25.40049375438801,0.0,0.0,50.800987508776025,1219.2237002106249,0.1347089092394781,5.828338926270748e-05,0.68
1941-08-01,1941-08-12,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1941,8,1,1941.08,1940,11,305,44,0.0322280748330436,4.106635458252072,0.0110094476766321,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3083026228365513,258.01012538244936,258.01012538244936,,2,129.00506269122468,129.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0216020250764898,989.8338069512404,0.1178091128442044,0.1178091128442044,0.0,0.0,24.45094721148412,24.45094721148412,24.56875632432832,24.56875632432832,,0.9072435083607264,0.9072435083607264,0.0,0.0,28.064997703475058,28.064997703475058,0.0,0.0,0.5715885479322822,0.5715885479322822,0.0,0.0,0.97,0.97,0.96,0.96,27.223047772370805,27.223047772370805,0.0,0.0,54.44609554474161,1306.7062930737986,0.1459641222578548,5.861752676053568e-05,0.69
1941-08-02,1941-08-13,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1941,8,2,1941.08,1940,11,306,44,0.0319995139935632,2.645380086578029,0.0071426347139621,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3105047158528293,255.36474529587127,255.36474529587127,,2,127.68237264793564,127.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,306.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1436573869726729,0.0210729490591742,989.835269663968,0.1154282707662841,0.1154282707662841,0.0,0.0,24.46801766672253,24.46801766672253,24.58344593748882,24.58344593748882,,0.9066465529556604,0.9066465529556604,0.0,0.0,27.77834989270677,27.77834989270677,0.0,0.0,0.5657505069797714,0.5657505069797714,0.0,0.0,0.97,0.97,0.96,0.96,26.94499939592557,26.94499939592557,0.0,0.0,53.88999879185114,1293.3599710044273,0.1455052066275917,5.8619854089504825e-05,0.69
