Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1941-08-03,1941-08-14,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1941,8,3,1941.08,1940,11,307,44,0.0315085695189558,5.682227715364206,0.0155813000114813,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3153427829855119,249.68251758050712,249.68251758050712,,2,124.84125879025356,124.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,300.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1416519525104259,0.0199365035161014,989.8384115439736,0.1103237902950412,0.1103237902950412,0.0,0.0,24.50467516577592,24.50467516577592,24.614998956070963,24.614998956070963,,0.9053099036812114,0.9053099036812114,0.0,0.0,27.160831408090026,27.160831408090026,0.0,0.0,0.5531737557655809,0.5531737557655809,0.0,0.0,0.97,0.97,0.96,0.96,26.346006465847324,26.346006465847324,0.0,0.0,52.69201293169465,1264.6083103606716,0.1444873565129493,5.8621125742552845e-05,0.695
1941-08-04,1941-08-15,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1941,8,4,1941.08,1940,11,308,44,0.0311341363928145,4.333716737746272,0.0120264497276273,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3191352371120573,245.34880084276085,245.34880084276085,,2,122.67440042138044,122.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0190697601685521,989.8408077904191,0.1065534567332019,0.1065534567332019,0.0,0.0,24.53251032947229,24.53251032947229,24.639063786205497,24.639063786205497,,0.9035461365040602,0.9035461365040602,0.0,0.0,26.667663541404263,26.667663541404263,0.0,0.0,0.5431296036945878,0.5431296036945878,0.0,0.0,0.97,0.97,0.96,0.96,25.86763363516214,25.86763363516214,0.0,0.0,51.73526727032428,1241.6464144877827,0.1435699720640921,5.857337604963517e-05,0.7
1941-08-05,1941-08-16,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1941,8,5,1941.08,1940,11,309,45,0.0302589393207132,10.129595741912569,0.0289235872687098,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3283657729931883,235.21920510084828,235.21920510084828,,2,117.60960255042414,117.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0170438410201696,989.8464087581942,0.097931940233704,0.097931940233704,0.0,0.0,24.59738079245631,24.59738079245631,24.695312732690013,24.695312732690013,,0.8994047068330471,0.8994047068330471,0.0,0.0,25.516758442229747,25.516758442229747,0.0,0.0,0.5196895813081415,0.5196895813081415,0.0,0.0,0.97,0.97,0.96,0.96,24.751255688962853,24.751255688962853,0.0,0.0,49.50251137792571,1188.060273070217,0.1413472209888406,5.845907692394363e-05,0.71
1941-08-06,1941-08-17,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1941,8,6,1941.08,1940,11,310,45,0.029975485914772,3.2807107169124947,0.009456173846428,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3314708568278286,231.9384943839358,231.9384943839358,,2,115.9692471919679,115.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,282.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1353895361836219,0.0163876988767871,989.8482227649396,0.0952089503386667,0.0952089503386667,0.0,0.0,24.618321342681305,24.618321342681305,24.71353029301997,24.71353029301997,,0.8980577631860065,0.8980577631860065,0.0,0.0,25.144571854220704,25.144571854220704,0.0,0.0,0.512109406399607,0.512109406399607,0.0,0.0,0.97,0.97,0.96,0.96,24.39023469859408,24.39023469859408,0.0,0.0,48.78046939718816,1170.731265532516,0.1406026433699968,5.8421222505988266e-05,0.71
1941-08-07,1941-08-18,379.1131,0.9090149185803196,344.6194637292325,0.718,1941,8,7,1941.08,1940,11,311,45,0.0297751216662056,2.319030654703284,0.0067292503725945,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3337014072146415,229.6194637292325,229.6194637292325,,2,114.80973186461624,114.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0159238927458465,989.8495050289408,0.093295570983386,0.093295570983386,0.0,0.0,24.63311213931117,24.63311213931117,24.726407710294552,24.726407710294552,,0.8971040018544978,0.8971040018544978,0.0,0.0,24.881667378761087,24.881667378761087,0.0,0.0,0.5067549364309794,0.5067549364309794,0.0,0.0,0.97,0.97,0.96,0.96,24.13521735739825,24.13521735739825,0.0,0.0,48.27043471479651,1158.490433155116,0.140068799923392,5.839424005995735e-05,0.72
1941-08-08,1941-08-19,374.7305,0.908907350449394,340.5953058875766,0.721,1941,8,8,1941.08,1940,11,312,45,0.0294274344286866,4.024157841655892,0.0118150713532857,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3376441131515744,225.5953058875766,225.5953058875766,,2,112.79765294378832,112.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0151190611775153,989.8517301106682,0.0900762447100612,0.0900762447100612,0.0,0.0,24.658677336520228,24.658677336520228,24.74875358123029,24.74875358123029,,0.8954456457481691,0.8954456457481691,0.0,0.0,24.4257422175573,24.4257422175573,0.0,0.0,0.497469291599945,0.497469291599945,0.0,0.0,0.9697469291599944,0.9697469291599944,0.96,0.96,23.686788507929823,23.686788507929823,0.0,0.0,47.37357701585965,1136.9658483806315,0.1390905165072846,5.833156366918261e-05,0.72
1941-08-09,1941-08-20,366.0613,0.9164389073302937,335.4728177879068,0.731,1941,8,9,1941.08,1940,11,313,45,0.0289848514568751,5.122488099669795,0.0152694579949793,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3427997557545943,220.4728177879068,220.4728177879068,,2,110.2364088939534,110.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0140945635575813,989.8545624932732,0.0859782542303254,0.0859782542303254,0.0,0.0,24.69122015010328,24.69122015010328,24.777198404333603,24.777198404333603,,0.8933287888249589,0.8933287888249589,0.0,0.0,23.846115229647868,23.846115229647868,0.0,0.0,0.4856642612962906,0.4856642612962906,0.0,0.0,0.9685664261296292,0.9685664261296292,0.96,0.96,23.096546605055355,23.096546605055355,0.0,0.0,46.19309321011071,1108.634237042657,0.1376954875650014,5.819953184854757e-05,0.73
1941-08-10,1941-08-21,361.7746,0.9166247913690906,331.6115672476363,0.736,1941,8,10,1941.08,1940,11,314,45,0.0286512394101957,3.861250540270533,0.0116438958155735,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1941-08-11,1941-08-22,357.5196,0.9208048873506705,329.2057950036568,0.742,1941,8,11,1941.08,1940,11,315,45,0.0284433806883159,2.40577224397947,0.0073078064860697,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3493255639643967,214.2057950036568,214.2057950036568,,1,214.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,265.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1291311163829297,0.0128411590007313,989.8580277246164,0.3246173850109705,0.0,0.0,0.0,24.48738136458708,24.811998749598047,24.811998749598047,24.811998749598047,,0.9384822029447596,0.0,0.0,0.0,48.27678066506033,0.0,0.0,0.0,0.9832338220989884,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.31124505175912,0.0,0.0,0.0,47.31124505175912,1135.469881242219,0.1437132813875089,6.135227347212142e-05,0.74
1941-08-12,1941-08-23,353.2963,0.921778111561846,325.6607962357874,0.746,1941,8,12,1941.08,1940,11,316,46,0.028137092794772,3.544998767869401,0.010885555795616,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3531281668817662,210.66079623578744,210.66079623578744,,1,210.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,261.6607962357874,990.0,965.028303981179,24.971696018821035,0.1278799763276859,0.0121321592471574,989.8599878644252,0.3139823887073622,0.0,0.0,0.0,24.517701494538866,24.831683883246228,24.831683883246228,24.831683883246228,,0.9376016584309852,0.0,0.0,0.0,47.49200893772499,0.0,0.0,0.0,0.9672506911960282,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.54216875897049,0.0,0.0,0.0,46.54216875897049,1117.0120502152918,0.1429160933613657,6.137060355717406e-05,0.745
1941-08-13,1941-08-24,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1941,8,13,1941.08,1940,11,317,46,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3553478496615248,208.62655383883583,208.62655383883583,,1,208.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,259.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1271620290697152,0.0117253107677671,989.8611126601623,0.3079620682861773,0.0,0.0,0.0,24.53501782268213,24.84297989096831,24.84297989096831,24.84297989096831,,0.93709733142156,0.0,0.0,0.0,47.04130515957748,0.0,0.0,0.0,0.9580713881787676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.100479056385936,0.0,0.0,0.0,46.100479056385936,1106.4114973532623,0.1424496182700252,6.13809143234292e-05,0.75
1941-08-14,1941-08-25,344.9443,0.9283094176295976,320.2150422476492,0.757,1941,8,14,1941.08,1940,11,318,46,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3591336596581894,205.2150422476492,205.2150422476492,,1,205.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,256.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1259580007808063,0.0110430084495298,989.8629989907696,0.2979322242080886,0.0,0.0,0.0,24.56399155532339,24.86192377953148,24.86192377953148,24.86192377953148,,0.9362531635841876,0.0,0.0,0.0,46.2849851193969,0.0,0.0,0.0,0.9426677213726457,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.35928541700896,0.0,0.0,0.0,45.35928541700896,1088.6228500082152,0.1416525754025284,6.139804064421136e-05,0.755
1941-08-15,1941-08-26,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1941,8,15,1941.08,1940,11,319,46,0.0269408652549,8.399472167787906,0.0269373083763477,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1941-08-16,1941-08-27,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1941,8,16,1941.08,1940,11,320,46,0.0269408652549,0.0,0.0,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1941-08-17,1941-08-28,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1941,8,17,1941.08,1940,11,321,46,0.0269408652549,0.0,0.0,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1941-08-18,1941-08-29,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1941,8,18,1941.08,1940,11,322,46,0.0269408652549,0.0,0.0,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1941-08-19,1941-08-30,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1941,8,19,1941.08,1940,11,323,47,0.0269408652549,0.0,0.0,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1941-08-20,1941-08-31,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1941,8,20,1941.08,1940,11,324,47,0.0269408652549,0.0,0.0,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1941-08-21,1941-09-01,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1941,8,21,1941.08,1940,11,325,47,0.0269408652549,0.0,0.0,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1941-08-22,1941-09-02,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1941,8,22,1941.08,1940,11,326,47,0.0269408652549,0.0,0.0,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1941-08-23,1941-09-03,328.6161,0.9312389803097992,306.020121877383,0.775,1941,8,23,1941.08,1940,11,327,47,0.0264401385302058,5.795448202478268,0.0189381278816704,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3757922822018825,191.02012187738305,191.02012187738305,,1,191.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,242.02012187738305,990.0,964.9301006093868,25.06989939061316,0.120948172958804,0.0091020121877383,989.8699498148534,0.2581747315064818,0.0,0.0,0.0,24.68167447396006,24.939849205466544,24.939849205466544,24.939849205466544,,0.9321820796748388,0.0,0.0,0.0,43.101579658541866,0.0,0.0,0.0,0.877832579603704,0.0,0.0,0.0,0.9777832579603704,0.96,0.96,0.96,42.14400298176749,0.0,0.0,0.0,42.14400298176749,1011.4560715624198,0.1377164440142725,6.128499646990067e-05,0.775
1941-08-24,1941-09-04,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1941,8,24,1941.08,1940,11,328,47,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.380410774470716,187.30479186612183,187.30479186612183,,1,187.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0087304791866121,989.8716326030903,0.2482307463638841,0.0,0.0,0.0,24.71187789739601,24.96010864375989,24.96010864375989,24.96010864375989,,0.9311242364423468,0.0,0.0,0.0,42.26695565915086,0.0,0.0,0.0,0.8608341274776142,0.0,0.0,0.0,0.9760834127477614,0.96,0.96,0.96,41.25607432624228,0.0,0.0,0.0,41.25607432624228,990.1457838298148,0.1364717842266717,6.118380919143588e-05,0.78
1941-08-25,1941-09-05,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1941,8,25,1941.08,1940,11,329,47,0.0258491702194448,3.124580992917401,0.0104438090467207,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3843837119586032,184.18021087320443,184.18021087320443,,1,184.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1185341561446955,0.0084180210873204,989.873047822768,0.2399849440528674,0.0,0.0,0.0,24.73634203522233,24.9763269792752,24.9763269792752,24.9763269792752,,0.9301736281167056,0.0,0.0,0.0,41.56053841132329,0.0,0.0,0.0,0.8464468108212483,0.0,0.0,0.0,0.9746446810821248,0.96,0.96,0.96,40.50675770550559,0.0,0.0,0.0,40.50675770550559,972.162184932134,0.1353925033586956,6.109167259106013e-05,0.785
1941-08-26,1941-09-06,312.7836,0.9288272938647332,290.5219447532691,0.797,1941,8,26,1941.08,1940,11,330,48,0.0251010960266824,8.658266119935321,0.0298024513338863,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3958392888277881,175.5219447532691,175.5219447532691,,1,175.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0075521944753269,989.8769695136428,0.2180048618831727,0.0,0.0,0.0,24.79687687274645,25.014881734629625,25.014881734629625,25.014881734629625,,0.9270333077401124,0.0,0.0,0.0,39.569671567001706,0.0,0.0,0.0,0.8058996245825194,0.0,0.0,0.0,0.970589962458252,0.96,0.96,0.96,38.40592604070154,0.0,0.0,0.0,38.40592604070154,921.7422249768372,0.1321962995715124,6.078050698492539e-05,0.795
1941-08-27,1941-09-07,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1941,8,27,1941.08,1940,11,331,48,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.4004358553326371,172.1870699602335,172.1870699602335,,1,172.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,223.1870699602335,990.0,964.848748279841,25.151251720159053,0.1143012732884789,0.0072187069960233,989.8784800197157,0.2098364507029697,0.0,0.0,0.0,24.819895289171622,25.02973173987459,25.02973173987459,25.02973173987459,,0.92581955757953,0.0,0.0,0.0,38.80302031739496,0.0,0.0,0.0,0.7902855461791234,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.63892970787311,0.0,0.0,0.0,37.63892970787311,903.3343129889548,0.1310606696641493,6.072034476573422e-05,0.805
1941-08-28,1941-09-08,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1941,8,28,1941.08,1940,11,332,48,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.4054893117467819,168.60796861598828,168.60796861598828,,1,168.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0068607968615988,989.8801011463396,0.2011869653060521,0.0,0.0,0.0,24.84448230656974,25.045669271875795,25.045669271875795,25.045669271875795,,0.9245144204433874,0.0,0.0,0.0,37.9804789242588,0.0,0.0,0.0,0.7735331756468188,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84106455653104,0.0,0.0,0.0,36.84106455653104,884.1855493567449,0.129901373139535,6.069481251380451e-05,0.815
1941-08-29,1941-09-09,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1941,8,29,1941.08,1940,11,333,48,0.0238397023455822,7.685487764341872,0.0278537933575411,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.4167837272448683,160.9224808516464,160.9224808516464,,1,160.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,211.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1103255225778004,0.0060922480851646,989.8835822293372,0.1832217059587867,0.0,0.0,0.0,24.89667059997167,25.079892305930457,25.079892305930457,25.079892305930457,,0.921591209429088,0.0,0.0,0.0,36.21054118669675,0.0,0.0,0.0,0.7374855638838442,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.12422495109585,0.0,0.0,0.0,35.12422495109585,842.9813988263004,0.1272974381887385,6.062999464988897e-05,0.82
1941-08-30,1941-09-10,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1941,8,30,1941.08,1940,11,334,48,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.4200691699341591,158.7644374568714,158.7644374568714,,1,158.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0058764437456871,989.884559698614,0.1783570511542545,0.0,0.0,0.0,24.911144897632365,25.08950194878662,25.08950194878662,25.08950194878662,,0.9207425608027964,0.0,0.0,0.0,35.71279451056618,0.0,0.0,0.0,0.7273481570380077,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.64141067524919,0.0,0.0,0.0,34.64141067524919,831.3938562059806,0.1265372924147847,6.060937972379428e-05,0.83
1941-08-31,1941-09-11,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1941,8,31,1941.08,1940,11,335,48,0.0236532473962736,0.0,0.0,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.4200691699341591,158.7644374568714,158.7644374568714,,1,158.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0058764437456871,989.884559698614,0.1783570511542545,0.0,0.0,0.0,24.911144897632365,25.08950194878662,25.08950194878662,25.08950194878662,,0.9207425608027964,0.0,0.0,0.0,35.71279451056618,0.0,0.0,0.0,0.7273481570380077,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.64141067524919,0.0,0.0,0.0,34.64141067524919,831.3938562059806,0.1265372924147847,6.060937972379428e-05,0.83
1941-09-01,1941-09-12,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1941,9,1,1941.09,1940,12,336,48,0.0236532473962736,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3324025605565955,182.7644374568714,182.7644374568714,,1,182.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0082764437456871,989.8761596784244,0.2363322486387282,0.0,0.0,0.0,24.84476967995808,25.08110192859681,25.08110192859681,25.08110192859681,,0.9297713609013398,0.0,0.0,0.0,41.40392691729636,0.0,0.0,0.0,0.843257167358378,0.0,0.0,0.0,0.9743257167358378,0.96,0.96,0.96,40.34091076937303,0.0,0.0,0.0,40.34091076937303,968.1818584649526,0.147356286098074,6.131285004333733e-05,0.83
1941-09-02,1941-09-13,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1941,9,2,1941.09,1940,12,337,49,0.0236532473962736,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3324025605565955,182.7644374568714,182.7644374568714,,1,182.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0082764437456871,989.8761596784244,0.2363322486387282,0.0,0.0,0.0,24.84476967995808,25.08110192859681,25.08110192859681,25.08110192859681,,0.9297713609013398,0.0,0.0,0.0,41.40392691729636,0.0,0.0,0.0,0.843257167358378,0.0,0.0,0.0,0.9743257167358378,0.96,0.96,0.96,40.34091076937303,0.0,0.0,0.0,40.34091076937303,968.1818584649526,0.147356286098074,6.131285004333733e-05,0.83
1941-09-03,1941-09-14,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1941,9,3,1941.09,1940,12,338,49,0.0236532473962736,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3324025605565955,182.7644374568714,182.7644374568714,,1,182.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0082764437456871,989.8761596784244,0.2363322486387282,0.0,0.0,0.0,24.84476967995808,25.08110192859681,25.08110192859681,25.08110192859681,,0.9297713609013398,0.0,0.0,0.0,41.40392691729636,0.0,0.0,0.0,0.843257167358378,0.0,0.0,0.0,0.9743257167358378,0.96,0.96,0.96,40.34091076937303,0.0,0.0,0.0,40.34091076937303,968.1818584649526,0.147356286098074,6.131285004333733e-05,0.83
1941-09-04,1941-09-15,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1941,9,4,1941.09,1940,12,339,49,0.0236532473962736,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3324025605565955,182.7644374568714,182.7644374568714,,1,182.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0082764437456871,989.8761596784244,0.2363322486387282,0.0,0.0,0.0,24.84476967995808,25.08110192859681,25.08110192859681,25.08110192859681,,0.9297713609013398,0.0,0.0,0.0,41.40392691729636,0.0,0.0,0.0,0.843257167358378,0.0,0.0,0.0,0.9743257167358378,0.96,0.96,0.96,40.34091076937303,0.0,0.0,0.0,40.34091076937303,968.1818584649526,0.147356286098074,6.131285004333733e-05,0.83
1941-09-05,1941-09-16,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1941,9,5,1941.09,1940,12,340,49,0.0236532473962736,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3324025605565955,182.7644374568714,182.7644374568714,,1,182.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0082764437456871,989.8761596784244,0.2363322486387282,0.0,0.0,0.0,24.84476967995808,25.08110192859681,25.08110192859681,25.08110192859681,,0.9297713609013398,0.0,0.0,0.0,41.40392691729636,0.0,0.0,0.0,0.843257167358378,0.0,0.0,0.0,0.9743257167358378,0.96,0.96,0.96,40.34091076937303,0.0,0.0,0.0,40.34091076937303,968.1818584649526,0.147356286098074,6.131285004333733e-05,0.83
1941-09-06,1941-09-17,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1941,9,6,1941.09,1940,12,341,49,0.0236532473962736,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3324025605565955,182.7644374568714,182.7644374568714,,1,182.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0082764437456871,989.8761596784244,0.2363322486387282,0.0,0.0,0.0,24.84476967995808,25.08110192859681,25.08110192859681,25.08110192859681,,0.9297713609013398,0.0,0.0,0.0,41.40392691729636,0.0,0.0,0.0,0.843257167358378,0.0,0.0,0.0,0.9743257167358378,0.96,0.96,0.96,40.34091076937303,0.0,0.0,0.0,40.34091076937303,968.1818584649526,0.147356286098074,6.131285004333733e-05,0.83
1941-09-07,1941-09-18,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1941,9,7,1941.09,1940,12,342,49,0.0236532473962736,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3324025605565955,182.7644374568714,182.7644374568714,,1,182.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0082764437456871,989.8761596784244,0.2363322486387282,0.0,0.0,0.0,24.84476967995808,25.08110192859681,25.08110192859681,25.08110192859681,,0.9297713609013398,0.0,0.0,0.0,41.40392691729636,0.0,0.0,0.0,0.843257167358378,0.0,0.0,0.0,0.9743257167358378,0.96,0.96,0.96,40.34091076937303,0.0,0.0,0.0,40.34091076937303,968.1818584649526,0.147356286098074,6.131285004333733e-05,0.83
1941-09-08,1941-09-19,289.9506,0.935581823043148,271.2725109404546,0.835,1941,9,8,1941.09,1940,12,343,49,0.0234379449452552,2.491926516416811,0.0091860635188494,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.3354560315916966,180.2725109404546,180.2725109404546,,1,180.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,224.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1146843713941368,0.0080272510940454,989.8772883775118,0.2299030782263728,0.0,0.0,0.0,24.86229525552368,25.092198333750048,25.092198333750048,25.092198333750048,,0.9288650363475336,0.0,0.0,0.0,40.82837009400558,0.0,0.0,0.0,0.831535032464472,0.0,0.0,0.0,0.9731535032464472,0.96,0.96,0.96,39.732271388824,0.0,0.0,0.0,39.732271388824,953.574513331776,0.1464662646837275,6.122254577181006e-05,0.835
1941-09-09,1941-09-20,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,9,1941.09,1940,12,344,50,0.0228186881738703,7.167323742881081,0.0271381407496525,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.344559684592352,173.1051871975735,173.1051871975735,,1,173.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0073105187197573,989.8805347620722,0.2120766567620793,0.0,0.0,0.0,24.912037356519804,25.124114013281883,25.124114013281883,25.124114013281883,,0.9262507785667808,0.0,0.0,0.0,39.17298028198897,0.0,0.0,0.0,0.7978203723419341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.9977908735293,0.0,0.0,0.0,37.9977908735293,911.9469809647032,0.1438737015229605,6.0974151498226415e-05,0.85
1941-09-10,1941-09-21,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,10,1941.09,1940,12,345,50,0.0228186881738703,0.0,0.0,0.73,4,Mod_Dry,34,6,4,3,44,91.0,0.344559684592352,173.1051871975735,173.1051871975735,,1,173.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0073105187197573,989.8805347620722,0.2120766567620793,0.0,0.0,0.0,24.912037356519804,25.124114013281883,25.124114013281883,25.124114013281883,,0.9262507785667808,0.0,0.0,0.0,39.17298028198897,0.0,0.0,0.0,0.7978203723419341,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.9977908735293,0.0,0.0,0.0,37.9977908735293,911.9469809647032,0.1438737015229605,6.0974151498226415e-05,0.85
1941-09-11,1941-09-22,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,11,1941.09,1940,12,346,50,0.0228186881738703,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-12,1941-09-23,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,12,1941.09,1940,12,347,50,0.0228186881738703,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-13,1941-09-24,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,13,1941.09,1940,12,348,50,0.0228186881738703,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-14,1941-09-25,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,14,1941.09,1940,12,349,50,0.0228186881738703,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-15,1941-09-26,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,15,1941.09,1940,12,350,50,0.0228186881738703,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-16,1941-09-27,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,16,1941.09,1940,12,351,51,0.0228186881738703,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-17,1941-09-28,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,17,1941.09,1940,12,352,51,0.0228186881738703,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-18,1941-09-29,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,18,1941.09,1940,12,353,51,0.0228186881738703,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-19,1941-09-30,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,19,1941.09,1940,12,354,51,0.0228186881738703,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-20,1941-10-01,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,20,1941.09,1940,12,355,51,0.0228186881738703,0.0,0.0,0.64,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-21,1941-10-02,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,9,21,1941.09,1940,12,356,51,0.0228186881738703,0.0,0.0,0.56,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1941-09-22,1941-10-03,271.7487,0.9523418217225876,258.7976520087449,0.862,1941,9,22,1941.09,1940,12,357,51,0.0223601171335555,5.307535188828638,0.0205084364082611,0.56,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1941-09-23,1941-10-04,268.1972,0.9570673705328404,256.6827889882703,0.865,1941,9,23,1941.09,1940,12,358,52,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.56,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1941-09-24,1941-10-05,264.675,0.9437959007304476,249.7991800258312,0.875,1941,9,24,1941.09,1940,12,359,52,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.56,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1941-09-25,1941-10-06,257.7185,0.9439744768586136,243.27968621428656,0.884,1941,9,25,1941.09,1940,12,360,52,0.0210193648889143,6.519493811544577,0.026798348489327,0.56,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
1941-09-26,1941-10-07,254.284,0.9424159355737844,239.64129376144416,0.89,1941,9,26,1941.09,1940,12,361,52,0.0207050077809887,3.638392452842453,0.0151826606998056,0.56,3,Normal,40,6,4,3,65,118.0,0.4924026162096484,121.64129376144416,121.64129376144416,,1,121.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,171.64129376144416,990.0,964.6378477625686,25.36215223743136,0.096108870015028,0.0021641293761444,989.9017270006088,0.1047558511449128,0.0,0.0,0.0,25.15912338689529,25.263879238040204,25.263879238040204,25.263879238040204,,0.9035015955338764,0.0,0.0,0.0,27.11715721192972,0.0,0.0,0.0,0.5522842609354321,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.303642495571825,0.0,0.0,0.0,26.303642495571825,631.2874198937238,0.1097625625479902,6.0066504835194194e-05,0.89
1941-09-27,1941-10-08,250.8784,0.9414693900674836,236.1943342291061,0.893,1941,9,27,1941.09,1940,12,362,52,0.0204071904773947,3.4469595323380133,0.0145937435103523,0.56,3,Normal,40,6,4,3,65,118.0,0.4995886136944385,118.19433422910612,118.19433422910612,,1,118.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0948923265903338,0.0018194334229106,989.9032882399868,0.0989025948203161,0.0,0.0,0.0,25.187219639791778,25.28612223461209,25.28612223461209,25.28612223461209,,0.900619858916777,0.0,0.0,0.0,26.294027122125616,0.0,0.0,0.0,0.5355199006542896,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.505206308461847,0.0,0.0,0.0,25.505206308461847,612.1249514030843,0.1079839886579246,5.994178634988764e-05,0.895
1941-09-28,1941-10-09,244.1538,0.9479000783611428,231.4334061521708,0.906,1941,9,28,1941.09,1940,12,363,52,0.0199958462915475,4.760928076935329,0.0205714816892292,0.56,3,Normal,40,6,4,3,65,118.0,0.5098658917132011,113.4334061521708,113.4334061521708,,1,113.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,163.4334061521708,990.0,964.588600436913,25.411399563087,0.0932120411987879,0.001343340615217,989.905444618186,0.0910934498434732,0.0,0.0,0.0,25.225750731429567,25.31684418127304,25.31684418127304,25.31684418127304,,0.8966497371036486,0.0,0.0,0.0,25.162083433899795,0.0,0.0,0.0,0.5124660577169001,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.4072209308828,0.0,0.0,0.0,24.4072209308828,585.7733023411872,0.1054610971539463,5.9768844310439e-05,0.905
1941-09-29,1941-10-10,240.8345,0.9523763640910288,229.3650854576809,0.908,1941,9,29,1941.09,1940,12,364,52,0.0198171433835436,2.068320694489956,0.0090175917156823,0.56,3,Normal,40,6,4,3,65,118.0,0.514463654154423,111.36508545768088,111.36508545768088,,1,111.36508545768088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,161.3650854576809,990.0,964.576190512746,25.423809487253948,0.0924820639775775,0.001136508545768,989.9063814274766,0.0877841367322894,0.0,0.0,0.0,25.24240677799828,25.330190914730565,25.330190914730565,25.330190914730565,,0.8949286207067355,0.0,0.0,0.0,24.67214522273374,0.0,0.0,0.0,0.502487682744068,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.931980866051727,0.0,0.0,0.0,23.931980866051727,574.3675407852414,0.1043401214195144,5.96935065911508e-05,0.91
1941-09-30,1941-10-11,231.0479,0.97240029822707,224.67104686473823,0.918,1941,9,30,1941.09,1940,12,365,53,0.0194115784491133,4.694038592942633,0.0208929395151154,0.56,3,Normal,40,6,4,3,65,118.0,0.5252123121633966,106.67104686473824,106.67104686473824,,1,106.67104686473824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,156.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0908253860468008,0.0006671046864738,989.9085075092668,0.0805399912344021,0.0,0.0,0.0,25.27994123684384,25.360481228078243,25.360481228078243,25.360481228078243,,0.891030559863028,0.0,0.0,0.0,23.564265983400844,0.0,0.0,0.0,0.4799239507820945,0.0,0.0,0.0,0.9679923950782094,0.96,0.96,0.96,22.810030267532163,0.0,0.0,0.0,22.810030267532163,547.4407264207719,0.10152634523159,5.939868131971465e-05,0.92
