Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1941-10-01,1941-10-12,227.8423,0.9755995102100816,222.2828362851385,0.922,1941,10,1,1941.1,1941,1,1,1,0.0192052370550359,2.388210579599729,0.0107440170348384,0.64,3,Normal,37,5,3,2,50,97.0,0.4363809712935774,125.2828362851385,125.2828362851385,,1,125.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0956294264662941,0.0025282836285138,989.9018422899052,0.1111091053132493,0.0,0.0,0.0,25.257036166881036,25.368145272194283,25.368145272194283,25.368145272194283,,0.9065730867344304,0.0,0.0,0.0,28.13296361697082,0.0,0.0,0.0,0.572972782423031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.28897470846169,0.0,0.0,0.0,27.28897470846169,654.9353930030807,0.122766899885406,6.050526135198672e-05,0.92
1941-10-02,1941-10-13,221.5156,0.969471677754902,214.75310038088367,0.933,1941,10,2,1941.1,1941,1,2,1,0.0185546678729083,7.52973590425475,0.0350622919571363,0.64,3,Normal,37,5,3,2,50,97.0,0.4516814883136117,117.75310038088368,117.75310038088368,,1,117.75310038088368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,162.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0929719393046181,0.0017753100380883,989.9052527506574,0.0981701466322668,0.0,0.0,0.0,25.31856400173976,25.4,25.4,25.4,,0.9004135697404292,0.0,0.0,0.0,26.326440983565814,0.0,0.0,0.0,0.5361800607650878,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.53664775405884,0.0,0.0,0.0,25.53664775405884,612.8795460974121,0.1189116604545747,6.02405647245949e-05,0.935
1941-10-03,1941-10-14,218.3943,0.9709568849264008,212.05144921368185,0.936,1941,10,3,1941.1,1941,1,3,1,0.0183212452120621,2.7016511672019305,0.0127405456422017,0.64,3,Normal,37,5,3,2,50,97.0,0.4574361569312087,115.05144921368183,115.05144921368183,,1,115.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,160.05144921368185,990.0,964.472308695282,25.527691304717905,0.0920184392903469,0.0015051449213681,989.9064764157883,0.0936854056947118,0.0,0.0,0.0,25.340482314811545,25.4,25.4,25.4,,0.8981712868745306,0.0,0.0,0.0,25.680580522127546,0.0,0.0,0.0,0.523026079880398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.91016310646372,0.0,0.0,0.0,24.91016310646372,597.8439145551292,0.1174722606180447,6.014256925129297e-05,0.935
1941-10-04,1941-10-15,212.2351,0.9734329677943336,206.5966432631272,0.942,1941,10,4,1941.1,1941,1,4,1,0.0178499499779341,5.454805950554658,0.026403168339997,0.64,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1941-10-05,1941-10-16,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,5,1941.1,1941,1,5,1,0.0173810977475287,5.426530444507847,0.0269748342259993,0.64,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1941-10-06,1941-10-17,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,6,1941.1,1941,1,6,1,0.0173810977475287,0.0,0.0,0.64,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1941-10-07,1941-10-18,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,7,1941.1,1941,1,7,1,0.0173810977475287,0.0,0.0,0.64,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1941-10-08,1941-10-19,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,8,1941.1,1941,1,8,2,0.0173810977475287,0.0,0.0,0.64,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1941-10-09,1941-10-20,209.197,0.9663848551669614,202.1648125463628,0.946,1941,10,9,1941.1,1941,1,9,2,0.0174670398040057,0.9946997277434946,0.0049202416346087,0.64,3,Normal,37,5,3,2,50,97.0,0.479806543870016,105.1648125463628,105.1648125463628,,1,105.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,150.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0885291256743529,0.0005164812546362,989.910954393071,0.0782505150704714,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8899641623576159,0.0,0.0,0.0,23.31392455336314,0.0,0.0,0.0,0.4748253473190049,0.0,0.0,0.0,0.9674825347319004,0.96,0.96,0.96,22.555814821436066,0.0,0.0,0.0,22.555814821436066,541.3395557144655,0.1115714180788177,5.957795164902112e-05,0.945
1941-10-10,1941-10-21,212.2351,0.9734329677943336,206.5966432631272,0.942,1941,10,10,1941.1,1941,1,10,2,0.0178499499779341,4.4318307167643525,0.0214516104751994,0.64,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1941-10-11,1941-10-22,212.2351,0.9734329677943336,206.5966432631272,0.942,1941,10,11,1941.1,1941,1,11,2,0.0178499499779341,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3533455280153085,133.5966432631272,133.5966432631272,,1,133.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,171.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0960931114110678,0.0033596643263127,989.9005472242626,0.1263616893346791,0.0,0.0,0.0,25.334605675349145,25.4,25.4,25.4,,0.9104144444473128,0.0,0.0,0.0,30.219518083853387,0.0,0.0,0.0,0.6154688000784804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.312932541337783,0.0,0.0,0.0,29.312932541337783,703.5103809921068,0.1418848441985769,6.09482473705988e-05,0.94
1941-10-12,1941-10-23,212.2351,0.9734329677943336,206.5966432631272,0.942,1941,10,12,1941.1,1941,1,12,2,0.0178499499779341,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3533455280153085,133.5966432631272,133.5966432631272,,1,133.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,171.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0960931114110678,0.0033596643263127,989.9005472242626,0.1263616893346791,0.0,0.0,0.0,25.334605675349145,25.4,25.4,25.4,,0.9104144444473128,0.0,0.0,0.0,30.219518083853387,0.0,0.0,0.0,0.6154688000784804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.312932541337783,0.0,0.0,0.0,29.312932541337783,703.5103809921068,0.1418848441985769,6.09482473705988e-05,0.94
1941-10-13,1941-10-24,209.197,0.9663848551669614,202.1648125463628,0.946,1941,10,13,1941.1,1941,1,13,2,0.0174670398040057,4.4318307167643525,0.0219218698889451,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3610915227063007,129.1648125463628,129.1648125463628,,1,129.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,167.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0945289751143529,0.0029164812546362,989.902554543631,0.118096662583453,0.0,0.0,0.0,25.371469005769384,25.4,25.4,25.4,,0.9084445700923758,0.0,0.0,0.0,29.19624265400918,0.0,0.0,0.0,0.5946281599594537,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.320355374388903,0.0,0.0,0.0,28.320355374388903,679.6885289853337,0.1400854828181049,6.090486431009201e-05,0.945
1941-10-14,1941-10-25,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,14,1941.1,1941,1,14,2,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1941-10-15,1941-10-26,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,15,1941.1,1941,1,15,3,0.0173810977475287,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1941-10-16,1941-10-27,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,16,1941.1,1941,1,16,3,0.0173810977475287,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1941-10-17,1941-10-28,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,17,1941.1,1941,1,17,3,0.0173810977475287,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1941-10-18,1941-10-29,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,18,1941.1,1941,1,18,3,0.0173810977475287,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1941-10-19,1941-10-30,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,19,1941.1,1941,1,19,3,0.0173810977475287,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1941-10-20,1941-10-31,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,20,1941.1,1941,1,20,3,0.0173810977475287,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1941-10-21,1941-11-01,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,21,1941.1,1941,1,21,3,0.0173810977475287,0.0,0.0,0.65,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1941-10-22,1941-11-02,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,22,1941.1,1941,1,22,4,0.0173810977475287,0.0,0.0,0.65,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1941-10-23,1941-11-03,206.1864,0.9756711054590376,201.1701128186193,0.952,1941,10,23,1941.1,1941,1,23,4,0.0173810977475287,0.0,0.0,0.65,3,Normal,37,5,3,2,50,97.0,0.4821789809675056,104.17011281861927,104.17011281861927,,1,104.17011281861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.1701128186193,990.0,964.4070206769117,25.592979323088343,0.088178063991737,0.0004170112818619,989.9114049247264,0.0768049624588117,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8889101365066283,0.0,0.0,0.0,23.066059566975262,0.0,0.0,0.0,0.4697771805901275,0.0,0.0,0.0,0.9669777180590128,0.96,0.96,0.96,22.304365644687,0.0,0.0,0.0,22.304365644687,535.3047754724879,0.1108731577080599,5.947634072655779e-05,0.95
1941-10-24,1941-11-04,209.197,0.9663848551669614,202.1648125463628,0.946,1941,10,24,1941.1,1941,1,24,4,0.0174670398040057,0.9946997277434946,0.0049202416346087,0.65,3,Normal,37,5,3,2,50,97.0,0.479806543870016,105.1648125463628,105.1648125463628,,1,105.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,150.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0885291256743529,0.0005164812546362,989.910954393071,0.0782505150704714,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8899641623576159,0.0,0.0,0.0,23.31392455336314,0.0,0.0,0.0,0.4748253473190049,0.0,0.0,0.0,0.9674825347319004,0.96,0.96,0.96,22.555814821436066,0.0,0.0,0.0,22.555814821436066,541.3395557144655,0.1115714180788177,5.957795164902112e-05,0.945
1941-10-25,1941-11-05,212.2351,0.9734329677943336,206.5966432631272,0.942,1941,10,25,1941.1,1941,1,25,4,0.0178499499779341,4.4318307167643525,0.0214516104751994,0.65,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1941-10-26,1941-11-06,209.197,0.9663848551669614,202.1648125463628,0.946,1941,10,26,1941.1,1941,1,26,4,0.0174670398040057,4.4318307167643525,0.0219218698889451,0.65,3,Normal,37,5,3,2,50,97.0,0.479806543870016,105.1648125463628,105.1648125463628,,1,105.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,150.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0885291256743529,0.0005164812546362,989.910954393071,0.0782505150704714,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8899641623576159,0.0,0.0,0.0,23.31392455336314,0.0,0.0,0.0,0.4748253473190049,0.0,0.0,0.0,0.9674825347319004,0.96,0.96,0.96,22.555814821436066,0.0,0.0,0.0,22.555814821436066,541.3395557144655,0.1115714180788177,5.957795164902112e-05,0.945
1941-10-27,1941-11-07,212.2351,0.9734329677943336,206.5966432631272,0.942,1941,10,27,1941.1,1941,1,27,4,0.0178499499779341,4.4318307167643525,0.0214516104751994,0.65,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1941-10-28,1941-11-08,212.2351,0.9734329677943336,206.5966432631272,0.942,1941,10,28,1941.1,1941,1,28,4,0.0178499499779341,0.0,0.0,0.65,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1941-10-29,1941-11-09,212.2351,0.9734329677943336,206.5966432631272,0.942,1941,10,29,1941.1,1941,1,29,5,0.0178499499779341,0.0,0.0,0.65,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1941-10-30,1941-11-10,212.2351,0.9734329677943336,206.5966432631272,0.942,1941,10,30,1941.1,1941,1,30,5,0.0178499499779341,0.0,0.0,0.65,3,Normal,37,5,3,2,50,97.0,0.4695139207874647,109.5966432631272,109.5966432631272,,1,109.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0900932619710678,0.0009596643263127,989.9089470737026,0.0849868977599533,0.0,0.0,0.0,25.38438031636389,25.4,25.4,25.4,,0.893655338119882,0.0,0.0,0.0,24.38218218407675,0.0,0.0,0.0,0.4965821218752902,0.0,0.0,0.0,0.969658212187529,0.96,0.96,0.96,23.642383185842483,0.0,0.0,0.0,23.642383185842483,567.4171964602197,0.1144374023334488,5.992271722197483e-05,0.94
1941-10-31,1941-11-11,218.3943,0.9709568849264008,212.05144921368185,0.936,1941,10,31,1941.1,1941,1,31,5,0.0183212452120621,5.454805950554658,0.0257239739260537,0.65,3,Normal,37,5,3,2,50,97.0,0.4574361569312087,115.05144921368183,115.05144921368183,,1,115.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,160.05144921368185,990.0,964.472308695282,25.527691304717905,0.0920184392903469,0.0015051449213681,989.9064764157883,0.0936854056947118,0.0,0.0,0.0,25.340482314811545,25.4,25.4,25.4,,0.8981712868745306,0.0,0.0,0.0,25.680580522127546,0.0,0.0,0.0,0.523026079880398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.91016310646372,0.0,0.0,0.0,24.91016310646372,597.8439145551292,0.1174722606180447,6.014256925129297e-05,0.935
1941-11-01,1941-11-12,227.8423,0.9755995102100816,222.2828362851385,0.922,1941,11,1,1941.11,1941,2,32,5,0.0192052370550359,10.23138707145668,0.0460286868858022,0.59,3,Normal,36,5,3,2,47,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,173.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0966882234262941,0.0029282836285138,989.9003834929453,0.1183091053132493,0.0,0.0,0.0,25.248377369921,25.366686475234246,25.366686475234246,25.366686475234246,,0.9083798156760092,0.0,0.0,0.0,29.079070413854303,0.0,0.0,0.0,0.5922417599562995,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.206698301438674,0.0,0.0,0.0,28.206698301438674,676.9607592345282,0.1268955299151207,6.060505940124192e-05,0.92
1941-11-02,1941-11-13,227.8423,0.9755995102100816,222.2828362851385,0.922,1941,11,2,1941.11,1941,2,33,5,0.0192052370550359,0.0,0.0,0.59,3,Normal,36,5,3,2,47,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,173.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0966882234262941,0.0029282836285138,989.9003834929453,0.1183091053132493,0.0,0.0,0.0,25.248377369921,25.366686475234246,25.366686475234246,25.366686475234246,,0.9083798156760092,0.0,0.0,0.0,29.079070413854303,0.0,0.0,0.0,0.5922417599562995,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.206698301438674,0.0,0.0,0.0,28.206698301438674,676.9607592345282,0.1268955299151207,6.060505940124192e-05,0.92
1941-11-03,1941-11-14,231.0479,0.97240029822707,224.67104686473823,0.918,1941,11,3,1941.11,1941,2,34,5,0.0194115784491133,2.388210579599729,0.0106298101732598,0.59,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1941-11-04,1941-11-15,231.0479,0.97240029822707,224.67104686473823,0.918,1941,11,4,1941.11,1941,2,35,5,0.0194115784491133,0.0,0.0,0.59,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1941-11-05,1941-11-16,231.0479,0.97240029822707,224.67104686473823,0.918,1941,11,5,1941.11,1941,2,36,6,0.0194115784491133,0.0,0.0,0.59,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1941-11-06,1941-11-17,231.0479,0.97240029822707,224.67104686473823,0.918,1941,11,6,1941.11,1941,2,37,6,0.0194115784491133,0.0,0.0,0.59,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1941-11-07,1941-11-18,231.0479,0.97240029822707,224.67104686473823,0.918,1941,11,7,1941.11,1941,2,38,6,0.0194115784491133,0.0,0.0,0.59,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1941-11-08,1941-11-19,231.0479,0.97240029822707,224.67104686473823,0.918,1941,11,8,1941.11,1941,2,39,6,0.0194115784491133,0.0,0.0,0.59,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1941-11-09,1941-11-20,231.0479,0.97240029822707,224.67104686473823,0.918,1941,11,9,1941.11,1941,2,40,6,0.0194115784491133,0.0,0.0,0.59,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1941-11-10,1941-11-21,227.8423,0.9755995102100816,222.2828362851385,0.922,1941,11,10,1941.11,1941,2,41,6,0.0192052370550359,2.388210579599729,0.0107440170348384,0.59,3,Normal,36,5,3,2,47,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,173.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0966882234262941,0.0029282836285138,989.9003834929453,0.1183091053132493,0.0,0.0,0.0,25.248377369921,25.366686475234246,25.366686475234246,25.366686475234246,,0.9083798156760092,0.0,0.0,0.0,29.079070413854303,0.0,0.0,0.0,0.5922417599562995,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.206698301438674,0.0,0.0,0.0,28.206698301438674,676.9607592345282,0.1268955299151207,6.060505940124192e-05,0.92
1941-11-11,1941-11-22,227.8423,0.9755995102100816,222.2828362851385,0.922,1941,11,11,1941.11,1941,2,42,6,0.0192052370550359,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,173.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0966882234262941,0.0029282836285138,989.9003834929453,0.1183091053132493,0.0,0.0,0.0,25.248377369921,25.366686475234246,25.366686475234246,25.366686475234246,,0.9083798156760092,0.0,0.0,0.0,29.079070413854303,0.0,0.0,0.0,0.5922417599562995,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.206698301438674,0.0,0.0,0.0,28.206698301438674,676.9607592345282,0.1268955299151207,6.060505940124192e-05,0.92
1941-11-12,1941-11-23,231.0479,0.97240029822707,224.67104686473823,0.918,1941,11,12,1941.11,1941,2,43,7,0.0194115784491133,2.388210579599729,0.0106298101732598,0.64,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1941-11-13,1941-11-24,231.0479,0.97240029822707,224.67104686473823,0.918,1941,11,13,1941.11,1941,2,44,7,0.0194115784491133,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1941-11-14,1941-11-25,234.2817,0.966268687364318,226.3790707324809,0.913,1941,11,14,1941.11,1941,2,45,7,0.0195591517112863,1.7080238677426678,0.0075449725198363,0.64,3,Normal,36,5,3,2,47,93.0,0.4108153624762465,133.3790707324809,133.3790707324809,,1,133.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,177.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0981339169530585,0.003337907073248,989.8985281759736,0.1259526529770641,0.0,0.0,0.0,25.21430109860169,25.34025375157876,25.34025375157876,25.34025375157876,,0.9102087163999928,0.0,0.0,0.0,30.020250483868427,0.0,0.0,0.0,0.6114103968201309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.119642969352373,0.0,0.0,0.0,29.119642969352373,698.871431264457,0.1286322223831546,6.064511972746249e-05,0.915
1941-11-15,1941-11-26,244.1538,0.9479000783611428,231.4334061521708,0.906,1941,11,15,1941.11,1941,2,46,7,0.0199958462915475,5.05433541968992,0.0218392647099815,0.64,3,Normal,36,5,3,2,47,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,182.4334061521708,990.0,964.588600436913,25.411399563087,0.0999177552787879,0.003843340615217,989.896238904106,0.1356608079352113,0.0,0.0,0.0,25.17197765925789,25.3076384671931,25.3076384671931,25.3076384671931,,0.9124715179519224,0.0,0.0,0.0,31.182882564305697,0.0,0.0,0.0,0.6350892579288329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.24739608737653,0.0,0.0,0.0,30.24739608737653,725.9375060970366,0.1306958947295985,6.069383613576533e-05,0.905
1941-11-16,1941-11-27,247.5017,0.9485505757172864,234.76788002600708,0.898,1941,11,16,1941.11,1941,2,47,7,0.020283944834247,3.33447387383626,0.0142032797394041,0.64,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1941-11-17,1941-11-28,250.8784,0.9414693900674836,236.1943342291061,0.893,1941,11,17,1941.11,1941,2,48,7,0.0204071904773947,1.4264542030990697,0.0060393243883463,0.64,3,Normal,36,5,3,2,47,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1015980406703338,0.0043194334229106,989.8940825259068,0.1451525551427943,0.0,0.0,0.0,25.13176396538936,25.276916520532158,25.276916520532158,25.276916520532158,,0.9146091655604583,0.0,0.0,0.0,32.27922176338376,0.0,0.0,0.0,0.6574179585210541,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.310845110482244,0.0,0.0,0.0,31.310845110482244,751.4602826515738,0.1325639127317552,6.073883454926588e-05,0.895
1941-11-18,1941-11-29,254.284,0.9424159355737844,239.64129376144416,0.89,1941,11,18,1941.11,1941,2,49,7,0.0207050077809887,3.4469595323380133,0.0143838295906103,0.64,3,Normal,36,5,3,2,47,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,190.64129376144416,990.0,964.6378477625686,25.36215223743136,0.102814584095028,0.0046641293761444,989.8925212865288,0.1522138910238038,0.0,0.0,0.0,25.10245963293646,25.254673523960264,25.254673523960264,25.254673523960264,,0.9160639274770712,0.0,0.0,0.0,33.0702168258047,0.0,0.0,0.0,0.6735278375927637,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.07811032103056,0.0,0.0,0.0,32.07811032103056,769.8746477047334,0.1338588597045523,6.076450890280602e-05,0.89
1941-11-19,1941-11-30,261.1822,0.9426194585361816,246.1954239432886,0.879,1941,11,19,1941.11,1941,2,50,8,0.0212712846287001,6.5541301818444415,0.0266216572057577,0.64,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1941-11-20,1941-12-01,268.1972,0.9570673705328404,256.6827889882703,0.865,1941,11,20,1941.11,1941,2,51,8,0.0221773929685865,10.487365044981717,0.0408572973915323,0.64,3,Normal,36,5,3,2,47,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1088291557084552,0.006368278898827,989.8848025653928,0.1895704146730217,0.0,0.0,0.0,24.968500994766664,25.158071409439685,25.158071409439685,25.158071409439685,,0.9227572931143256,0.0,0.0,0.0,36.98466353749433,0.0,0.0,0.0,0.7532518032076237,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.8751236313695,0.0,0.0,0.0,35.8751236313695,861.002967152868,0.1397644297569514,6.088185680010001e-05,0.865
1941-11-21,1941-12-02,271.7487,0.9523418217225876,258.7976520087449,0.862,1941,11,21,1941.11,1941,2,52,8,0.0223601171335555,2.1148630204745587,0.0081718787016008,0.64,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1941-11-22,1941-12-03,271.7487,0.9523418217225876,258.7976520087449,0.862,1941,11,22,1941.11,1941,2,53,8,0.0223601171335555,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1941-11-23,1941-12-04,275.3297,0.9493451834369376,261.382924552137,0.855,1941,11,23,1941.11,1941,2,54,8,0.0225834846813046,2.5852725433921364,0.0098907476370992,0.64,3,Normal,36,5,3,2,47,93.0,0.3557998295387871,168.382924552137,168.382924552137,,1,168.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,212.382924552137,990.0,964.7455316982084,25.254468301791466,0.1104880326659897,0.0068382924552137,989.8826736748788,0.200651360434086,0.0,0.0,0.0,24.936490616236163,25.13714197667025,25.13714197667025,25.13714197667025,,0.924515261291998,0.0,0.0,0.0,38.07028835572918,0.0,0.0,0.0,0.7753622883040566,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.9281797050573,0.0,0.0,0.0,36.9281797050573,886.2763129213753,0.1412800004756675,6.091964326628074e-05,0.855
1941-11-24,1941-12-05,278.9403,0.9468161724841248,264.1051871975735,0.852,1941,11,24,1941.11,1941,2,55,8,0.0228186881738703,2.7222626454365013,0.0103074940493312,0.64,3,Normal,36,5,3,2,47,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1114488344797902,0.0071105187197573,989.8814406468005,0.2071966567620793,0.0,0.0,0.0,24.917823241248044,25.125019898010123,25.125019898010123,25.125019898010123,,0.9255117697752429,0.0,0.0,0.0,38.69848133114507,0.0,0.0,0.0,0.7881564425895126,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53752689121072,0.0,0.0,0.0,37.53752689121072,900.9006453890572,0.142130971714423,6.093965340205627e-05,0.85
1941-11-25,1941-12-06,264.675,0.9437959007304476,249.7991800258312,0.875,1941,11,25,1941.11,1941,2,56,8,0.0215826491542318,14.306007171742325,0.0572700325528009,0.64,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1941-11-26,1941-12-07,264.675,0.9437959007304476,249.7991800258312,0.875,1941,11,26,1941.11,1941,2,57,9,0.0215826491542318,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1941-11-27,1941-12-08,268.1972,0.9570673705328404,256.6827889882703,0.865,1941,11,27,1941.11,1941,2,58,9,0.0221773929685865,6.8836089624391255,0.0268175711724625,0.64,3,Normal,36,5,3,2,47,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1088291557084552,0.006368278898827,989.8848025653928,0.1895704146730217,0.0,0.0,0.0,24.968500994766664,25.158071409439685,25.158071409439685,25.158071409439685,,0.9227572931143256,0.0,0.0,0.0,36.98466353749433,0.0,0.0,0.0,0.7532518032076237,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.8751236313695,0.0,0.0,0.0,35.8751236313695,861.002967152868,0.1397644297569514,6.088185680010001e-05,0.865
1941-11-28,1941-12-09,268.1972,0.9570673705328404,256.6827889882703,0.865,1941,11,28,1941.11,1941,2,59,9,0.0221773929685865,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1088291557084552,0.006368278898827,989.8848025653928,0.1895704146730217,0.0,0.0,0.0,24.968500994766664,25.158071409439685,25.158071409439685,25.158071409439685,,0.9227572931143256,0.0,0.0,0.0,36.98466353749433,0.0,0.0,0.0,0.7532518032076237,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.8751236313695,0.0,0.0,0.0,35.8751236313695,861.002967152868,0.1397644297569514,6.088185680010001e-05,0.865
1941-11-29,1941-12-10,275.3297,0.9493451834369376,261.382924552137,0.855,1941,11,29,1941.11,1941,2,60,9,0.0225834846813046,4.700135563866695,0.0179818003487415,0.64,3,Normal,36,5,3,2,47,93.0,0.3557998295387871,168.382924552137,168.382924552137,,1,168.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,212.382924552137,990.0,964.7455316982084,25.254468301791466,0.1104880326659897,0.0068382924552137,989.8826736748788,0.200651360434086,0.0,0.0,0.0,24.936490616236163,25.13714197667025,25.13714197667025,25.13714197667025,,0.924515261291998,0.0,0.0,0.0,38.07028835572918,0.0,0.0,0.0,0.7753622883040566,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.9281797050573,0.0,0.0,0.0,36.9281797050573,886.2763129213753,0.1412800004756675,6.091964326628074e-05,0.855
1941-11-30,1941-12-11,282.5805,0.9441063439037743,266.78604271350054,0.847,1941,11,30,1941.11,1941,2,61,9,0.0230503140904464,5.403118161363523,0.0202526268106382,0.64,3,Normal,36,5,3,2,47,93.0,0.3485939483718493,173.78604271350054,173.78604271350054,,1,173.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,217.7860427135005,990.0,964.767144170854,25.232855829145933,0.1123950219634107,0.00737860427135,989.8802263737653,0.2137379442209413,0.0,0.0,0.0,24.899344258690245,25.113082202911187,25.113082202911187,25.113082202911187,,0.926491635339558,0.0,0.0,0.0,39.31723841413353,0.0,0.0,0.0,0.8007584198397867,0.0,0.0,0.0,0.9700758419839788,0.96,0.96,0.96,38.14070315907541,0.0,0.0,0.0,38.14070315907541,915.37687581781,0.142963637719363,6.09636976651566e-05,0.845
1941-12-01,1941-12-12,282.5805,0.9441063439037743,266.78604271350054,0.847,1941,12,1,1941.12,1941,3,62,9,0.0230503140904464,0.0,0.0,0.77,4,Mod_Dry,31,5,3,2,36,77.0,0.2886207959637892,189.7860427135005,189.7860427135005,,1,189.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,228.7860427135005,990.0,964.767144170854,25.232855829145933,0.1162773879685876,0.00897860427135,989.87474400776,0.2548308736179114,0.0,0.0,0.0,24.85276896328813,25.107599836906047,25.107599836906047,25.107599836906047,,0.9320004123415068,0.0,0.0,0.0,43.11157177822101,0.0,0.0,0.0,0.8780360850961509,0.0,0.0,0.0,0.9778036085096152,0.96,0.96,0.96,42.15465045326579,0.0,0.0,0.0,42.15465045326579,1011.7116108783788,0.158009204771388,6.169908470868913e-05,0.845
1941-12-02,1941-12-13,282.5805,0.9441063439037743,266.78604271350054,0.847,1941,12,2,1941.12,1941,3,63,9,0.0230503140904464,0.0,0.0,0.77,4,Mod_Dry,31,5,3,2,36,77.0,0.2886207959637892,189.7860427135005,189.7860427135005,,1,189.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,228.7860427135005,990.0,964.767144170854,25.232855829145933,0.1162773879685876,0.00897860427135,989.87474400776,0.2548308736179114,0.0,0.0,0.0,24.85276896328813,25.107599836906047,25.107599836906047,25.107599836906047,,0.9320004123415068,0.0,0.0,0.0,43.11157177822101,0.0,0.0,0.0,0.8780360850961509,0.0,0.0,0.0,0.9778036085096152,0.96,0.96,0.96,42.15465045326579,0.0,0.0,0.0,42.15465045326579,1011.7116108783788,0.158009204771388,6.169908470868913e-05,0.845
1941-12-03,1941-12-14,286.2506,0.9441456049247084,270.26224589706084,0.836,1941,12,3,1941.12,1941,3,64,10,0.023350658045506,3.476203183560301,0.012862333664186,0.77,4,Mod_Dry,31,5,3,2,36,77.0,0.28490845898368,193.26224589706084,193.26224589706084,,1,193.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,232.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1175042873383096,0.009326224589706,989.873169488072,0.2642733088400055,0.0,0.0,0.0,24.827847195643766,25.092120504483773,25.092120504483773,25.092120504483773,,0.9329851561620238,0.0,0.0,0.0,43.903538003400016,0.0,0.0,0.0,0.8941657434501021,0.0,0.0,0.0,0.9794165743450102,0.96,0.96,0.96,42.99985279291601,0.0,0.0,0.0,42.99985279291601,1031.9964670299842,0.1591041791656466,6.180412267355025e-05,0.835
