Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1941-12-04,1941-12-15,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1941,12,4,1941.12,1941,3,65,10,0.0236532473962736,3.5021915598105693,0.0127927191433047,0.77,4,Mod_Dry,31,5,3,2,36,77.0,0.28126370508635,196.7644374568714,196.7644374568714,,1,196.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,235.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1187403478327686,0.0096764437456871,989.8715832084216,0.2739404248792399,0.0,0.0,0.0,24.80258503371488,25.07652545859412,25.07652545859412,25.07652545859412,,0.9339805368400887,0.0,0.0,0.0,44.70129255380257,0.0,0.0,0.0,0.910413290301478,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.80726670272652,0.0,0.0,0.0,43.80726670272652,1051.3744008654364,0.1600181057469448,6.184392541903845e-05,0.83
1941-12-05,1941-12-16,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1941,12,5,1941.12,1941,3,66,10,0.0243062444735331,7.557836542355176,0.0268654039899306,0.77,4,Mod_Dry,31,5,3,2,36,77.0,0.2737074420215005,204.32227399922655,204.32227399922655,,1,204.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,243.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1214077428442509,0.0108644547998453,989.867727802356,0.295361703637788,0.0,0.0,0.0,24.74707700272122,25.042438706359007,25.042438706359007,25.042438706359007,,0.9361395897532624,0.0,0.0,0.0,46.42147489948593,0.0,0.0,0.0,0.9454475539610168,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.49304540149621,0.0,0.0,0.0,45.49304540149621,1091.8330896359091,0.1617114946313184,6.184816177221582e-05,0.815
1941-12-06,1941-12-17,312.7836,0.9288272938647332,290.5219447532691,0.797,1941,12,6,1941.12,1941,3,67,10,0.0251010960266824,9.199670754042527,0.0316660098150434,0.77,4,Mod_Dry,31,5,3,2,36,77.0,0.2650402194759972,213.5219447532691,213.5219447532691,,1,213.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,252.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1246545920899433,0.0127043889506538,989.8626410189594,0.3225658342598073,0.0,0.0,0.0,24.677987405686466,25.00055323994627,25.00055323994627,25.00055323994627,,0.938436048494041,0.0,0.0,0.0,48.49485177308881,0.0,0.0,0.0,0.9876751888612793,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52495473762704,0.0,0.0,0.0,47.52495473762704,1140.5989137030488,0.1635847329123052,6.18267894256119e-05,0.795
1941-12-07,1941-12-18,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1941,12,7,1941.12,1941,3,68,10,0.0261191340172329,11.78284711285272,0.038976713005829,0.77,4,Mod_Dry,31,5,3,2,36,77.0,0.2547098229064793,225.30479186612183,225.30479186612183,,2,112.65239593306092,112.65239593306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,264.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1288131244204253,0.0150609583732243,989.8561259172064,0.0898438334928974,0.0898438334928974,0.0,0.0,24.85475812438298,24.85475812438298,24.944601957875875,24.944601957875875,,0.8955204436147073,0.8955204436147073,0.0,0.0,24.590319878597192,24.590319878597192,0.0,0.0,0.5008211787901669,0.5008211787901669,0.0,0.0,0.97,0.97,0.96,0.96,23.85261028223928,23.85261028223928,0.0,0.0,47.70522056447855,1144.9252935474851,0.1578050426193879,5.881566054162633e-05,0.78
1941-12-08,1941-12-19,332.6514,0.9289857410847936,309.0284073518941,0.77,1941,12,8,1941.12,1941,3,69,10,0.0267000543952036,6.723615485772258,0.0217572732014762,0.77,4,Mod_Dry,31,5,3,2,36,77.0,0.2491680317024034,232.0284073518941,232.0284073518941,,2,116.01420367594704,116.01420367594704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,271.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1311860969378073,0.0164056814703788,989.852408221592,0.0952835781020721,0.0952835781020721,0.0,0.0,24.81198260673038,24.81198260673038,24.90726618483245,24.90726618483245,,0.8983151832111484,0.8983151832111484,0.0,0.0,25.3594640598328,25.3594640598328,0.0,0.0,0.5164860297318288,0.5164860297318288,0.0,0.0,0.97,0.97,0.96,0.96,24.59868013803781,24.59868013803781,0.0,0.0,49.19736027607562,1180.736646625815,0.1592001224018672,5.8897673633967e-05,0.77
1941-12-09,1941-12-20,332.6514,0.9289857410847936,309.0284073518941,0.77,1941,12,9,1941.12,1941,3,70,10,0.0267000543952036,0.0,0.0,0.77,4,Mod_Dry,31,5,3,2,36,77.0,0.2491680317024034,232.0284073518941,232.0284073518941,,2,116.01420367594704,116.01420367594704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,271.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1311860969378073,0.0164056814703788,989.852408221592,0.0952835781020721,0.0952835781020721,0.0,0.0,24.81198260673038,24.81198260673038,24.90726618483245,24.90726618483245,,0.8983151832111484,0.8983151832111484,0.0,0.0,25.3594640598328,25.3594640598328,0.0,0.0,0.5164860297318288,0.5164860297318288,0.0,0.0,0.97,0.97,0.96,0.96,24.59868013803781,24.59868013803781,0.0,0.0,49.19736027607562,1180.736646625815,0.1592001224018672,5.8897673633967e-05,0.77
1941-12-10,1941-12-21,340.8154,0.928721014594374,316.52242407738737,0.763,1941,12,10,1941.12,1941,3,71,11,0.0273475374402862,7.494016725493282,0.0236761005080039,0.77,4,Mod_Dry,31,5,3,2,36,77.0,0.2432687043404358,239.52242407738737,239.52242407738737,,2,119.76121203869369,119.76121203869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,278.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1338309679557926,0.0179044848154774,989.8482645472288,0.1015036119842315,0.1015036119842315,0.0,0.0,24.764148814857617,24.764148814857617,24.865652426841848,24.865652426841848,,0.9014165589718862,0.9014165589718862,0.0,0.0,26.21825716792933,26.21825716792933,0.0,0.0,0.5339767243977461,0.5339767243977461,0.0,0.0,0.97,0.97,0.96,0.96,25.43170945289145,25.43170945289145,0.0,0.0,50.86341890578291,1220.7220537387898,0.160694519682268,5.898707617147249e-05,0.765
1941-12-11,1941-12-22,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1941,12,11,1941.12,1941,3,72,11,0.0279613342516754,7.104129761448463,0.0219516281256274,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2379285602081514,246.62655383883583,246.62655383883583,,2,123.31327691941792,123.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,285.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1363382357672113,0.0193253107677671,989.8443364534652,0.1076651018397871,0.1076651018397871,0.0,0.0,24.718538582431133,24.718538582431133,24.82620368427092,24.82620368427092,,0.9043431303097444,0.9043431303097444,0.0,0.0,27.03364291093557,27.03364291093557,0.0,0.0,0.5505833586748587,0.5505833586748587,0.0,0.0,0.97,0.97,0.96,0.96,26.222633623607496,26.222633623607496,0.0,0.0,52.44526724721499,1258.68641393316,0.1620548951410595,5.906959151046224e-05,0.75
1941-12-12,1941-12-23,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1941,12,12,1941.12,1941,3,73,11,0.0279613342516754,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2379285602081514,246.62655383883583,246.62655383883583,,2,123.31327691941792,123.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,285.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1363382357672113,0.0193253107677671,989.8443364534652,0.1076651018397871,0.1076651018397871,0.0,0.0,24.718538582431133,24.718538582431133,24.82620368427092,24.82620368427092,,0.9043431303097444,0.9043431303097444,0.0,0.0,27.03364291093557,27.03364291093557,0.0,0.0,0.5505833586748587,0.5505833586748587,0.0,0.0,0.97,0.97,0.96,0.96,26.222633623607496,26.222633623607496,0.0,0.0,52.44526724721499,1258.68641393316,0.1620548951410595,5.906959151046224e-05,0.75
1941-12-13,1941-12-24,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1941,12,13,1941.12,1941,3,74,11,0.0279613342516754,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2379285602081514,246.62655383883583,246.62655383883583,,2,123.31327691941792,123.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,285.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1363382357672113,0.0193253107677671,989.8443364534652,0.1076651018397871,0.1076651018397871,0.0,0.0,24.718538582431133,24.718538582431133,24.82620368427092,24.82620368427092,,0.9043431303097444,0.9043431303097444,0.0,0.0,27.03364291093557,27.03364291093557,0.0,0.0,0.5505833586748587,0.5505833586748587,0.0,0.0,0.97,0.97,0.96,0.96,26.222633623607496,26.222633623607496,0.0,0.0,52.44526724721499,1258.68641393316,0.1620548951410595,5.906959151046224e-05,0.75
1941-12-14,1941-12-25,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1941,12,14,1941.12,1941,3,75,11,0.0279613342516754,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2379285602081514,246.62655383883583,246.62655383883583,,2,123.31327691941792,123.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,285.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1363382357672113,0.0193253107677671,989.8443364534652,0.1076651018397871,0.1076651018397871,0.0,0.0,24.718538582431133,24.718538582431133,24.82620368427092,24.82620368427092,,0.9043431303097444,0.9043431303097444,0.0,0.0,27.03364291093557,27.03364291093557,0.0,0.0,0.5505833586748587,0.5505833586748587,0.0,0.0,0.97,0.97,0.96,0.96,26.222633623607496,26.222633623607496,0.0,0.0,52.44526724721499,1258.68641393316,0.1620548951410595,5.906959151046224e-05,0.75
1941-12-15,1941-12-26,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1941,12,15,1941.12,1941,3,76,11,0.0279613342516754,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2379285602081514,246.62655383883583,246.62655383883583,,2,123.31327691941792,123.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,285.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1363382357672113,0.0193253107677671,989.8443364534652,0.1076651018397871,0.1076651018397871,0.0,0.0,24.718538582431133,24.718538582431133,24.82620368427092,24.82620368427092,,0.9043431303097444,0.9043431303097444,0.0,0.0,27.03364291093557,27.03364291093557,0.0,0.0,0.5505833586748587,0.5505833586748587,0.0,0.0,0.97,0.97,0.96,0.96,26.222633623607496,26.222633623607496,0.0,0.0,52.44526724721499,1258.68641393316,0.1620548951410595,5.906959151046224e-05,0.75
1941-12-16,1941-12-27,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1941,12,16,1941.12,1941,3,77,11,0.0279613342516754,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2379285602081514,246.62655383883583,246.62655383883583,,2,123.31327691941792,123.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,285.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1363382357672113,0.0193253107677671,989.8443364534652,0.1076651018397871,0.1076651018397871,0.0,0.0,24.718538582431133,24.718538582431133,24.82620368427092,24.82620368427092,,0.9043431303097444,0.9043431303097444,0.0,0.0,27.03364291093557,27.03364291093557,0.0,0.0,0.5505833586748587,0.5505833586748587,0.0,0.0,0.97,0.97,0.96,0.96,26.222633623607496,26.222633623607496,0.0,0.0,52.44526724721499,1258.68641393316,0.1620548951410595,5.906959151046224e-05,0.75
1941-12-17,1941-12-28,353.2963,0.921778111561846,325.6607962357874,0.746,1941,12,17,1941.12,1941,3,78,12,0.028137092794772,2.0342423969515835,0.0062465068576407,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2364423378251826,248.66079623578744,248.66079623578744,,2,124.33039811789372,124.33039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,287.6607962357874,990.0,965.028303981179,24.971696018821035,0.1370561830251819,0.0197321592471574,989.8432116577276,0.109434892725135,0.109434892725135,0.0,0.0,24.70547278382359,24.70547278382359,24.814907676548728,24.814907676548728,,0.9051787784764258,0.9051787784764258,0.0,0.0,27.26738917430206,27.26738917430206,0.0,0.0,0.5553439750367019,0.5553439750367019,0.0,0.0,0.97,0.97,0.96,0.96,26.449367499073,26.449367499073,0.0,0.0,52.898734998146,1269.569639955504,0.1624350723500837,5.9092922074886256e-05,0.745
1941-12-18,1941-12-29,357.5196,0.9208048873506705,329.2057950036568,0.742,1941,12,18,1941.12,1941,3,79,12,0.0284433806883159,3.544998767869401,0.0107683364681658,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2338962471761612,252.2057950036568,252.2057950036568,,2,126.1028975018284,126.1028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,291.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1383073230804257,0.0204411590007313,989.8412515179187,0.1125852155032911,0.1125852155032911,0.0,0.0,24.682637327397256,24.682637327397256,24.795222542900547,24.795222542900547,,0.9062197820713832,0.9062197820713832,0.0,0.0,27.662336838174408,27.662336838174408,0.0,0.0,0.5633877156450999,0.5633877156450999,0.0,0.0,0.97,0.97,0.96,0.96,26.83246673302917,26.83246673302917,0.0,0.0,53.66493346605835,1287.9584031854004,0.1630133317229796,5.910619921551701e-05,0.74
1941-12-19,1941-12-30,357.5196,0.9208048873506705,329.2057950036568,0.742,1941,12,19,1941.12,1941,3,80,12,0.0284433806883159,0.0,0.0,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2338962471761612,252.2057950036568,252.2057950036568,,2,126.1028975018284,126.1028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,291.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1383073230804257,0.0204411590007313,989.8412515179187,0.1125852155032911,0.1125852155032911,0.0,0.0,24.682637327397256,24.682637327397256,24.795222542900547,24.795222542900547,,0.9062197820713832,0.9062197820713832,0.0,0.0,27.662336838174408,27.662336838174408,0.0,0.0,0.5633877156450999,0.5633877156450999,0.0,0.0,0.97,0.97,0.96,0.96,26.83246673302917,26.83246673302917,0.0,0.0,53.66493346605835,1287.9584031854004,0.1630133317229796,5.910619921551701e-05,0.74
1941-12-20,1941-12-31,361.7746,0.9166247913690906,331.6115672476363,0.736,1941,12,20,1941.12,1941,3,81,12,0.0286512394101957,2.40577224397947,0.0072547898854894,0.72,4,Mod_Dry,31,5,3,2,36,77.0,0.2321993790478937,254.6115672476363,254.6115672476363,,2,127.30578362381814,127.30578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,293.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1391563947488047,0.0209223134495272,989.8399212918016,0.1147504105228726,0.1147504105228726,0.0,0.0,24.66711304504057,24.66711304504057,24.78186345556344,24.78186345556344,,0.9067565499905396,0.9067565499905396,0.0,0.0,27.925172178348728,27.925172178348728,0.0,0.0,0.5687407775631105,0.5687407775631105,0.0,0.0,0.97,0.97,0.96,0.96,27.087417012998262,27.087417012998262,0.0,0.0,54.17483402599653,1300.1960166239169,0.1633683483228454,5.910401153371387e-05,0.735
1941-12-21,1942-01-01,366.0613,0.9164389073302937,335.4728177879068,0.731,1941,12,21,1941.12,1941,3,82,12,0.0289848514568751,3.861250540270533,0.0115098760183655,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.229526792983511,258.4728177879068,258.4728177879068,,2,129.2364088939534,129.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,297.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1405191498668178,0.0216945635575813,989.8377862865756,0.1182255360091161,0.1182255360091161,0.0,0.0,24.642196661626983,24.642196661626983,24.760422197636103,24.760422197636103,,0.9076197380260218,0.9076197380260218,0.0,0.0,28.346988815794177,28.346988815794177,0.0,0.0,0.5773317477758488,0.5773317477758488,0.0,0.0,0.97,0.97,0.96,0.96,27.49657915132035,27.49657915132035,0.0,0.0,54.9931583026407,1319.8357992633769,0.1639273150810345,5.910051755935087e-05,0.73
1941-12-22,1942-01-02,370.3799,0.9134433097017404,338.3210417029997,0.727,1941,12,22,1941.12,1941,3,83,12,0.0292309380031391,2.848223915092888,0.0084187016590982,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2275944753906132,261.3210417029997,261.3210417029997,,2,130.66052085149985,130.66052085149985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,300.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1415243764578041,0.0222642083405999,989.8362114152015,0.1208417792008197,0.1208417792008197,0.0,0.0,24.623764427485806,24.623764427485806,24.744606206686623,24.744606206686623,,0.9082577158669616,0.9082577158669616,0.0,0.0,28.6580494829183,28.6580494829183,0.0,0.0,0.5836669955787841,0.5836669955787841,0.0,0.0,0.97,0.97,0.96,0.96,27.79830799843075,27.79830799843075,0.0,0.0,55.5966159968615,1334.3187839246762,0.1643309435233645,5.9097822138351606e-05,0.725
1941-12-23,1942-01-03,379.1131,0.9090149185803196,344.6194637292325,0.718,1941,12,23,1941.12,1941,3,84,12,0.0297751216662056,6.2984220262328,0.0182764547250919,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2234348552654556,267.6194637292325,267.6194637292325,,2,133.80973186461625,133.80973186461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,306.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1437472850109108,0.0235238927458465,989.8327288222432,0.1267622959054785,0.1267622959054785,0.0,0.0,24.582869207691573,24.582869207691573,24.70963150359705,24.70963150359705,,0.9096723407377582,0.9096723407377582,0.0,0.0,29.345665325950783,29.345665325950783,0.0,0.0,0.5976713915672257,0.5976713915672257,0.0,0.0,0.97,0.97,0.96,0.96,28.46529536617226,28.46529536617226,0.0,0.0,56.93059073234452,1366.3341775762683,0.1651984194864712,5.909156516809587e-05,0.72
1941-12-24,1942-01-04,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1941,12,24,1941.12,1941,3,85,13,0.0302589393207132,5.599741371615778,0.0159892469917613,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2198623001780478,273.2192051008483,273.2192051008483,,2,136.60960255042414,136.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,312.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1457236074831595,0.0246438410201696,989.8296325514966,0.1321226289478228,0.1321226289478228,0.0,0.0,24.546413897044577,24.546413897044577,24.6785365259924,24.6785365259924,,0.9109345726938114,0.9109345726938114,0.0,0.0,29.9567824409605,29.9567824409605,0.0,0.0,0.610117768655,0.610117768655,0.0,0.0,0.97,0.97,0.96,0.96,29.05807896773168,29.05807896773168,0.0,0.0,58.11615793546336,1394.7877904511206,0.1659422358597621,5.908580693782736e-05,0.71
1941-12-25,1942-01-05,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1941,12,25,1941.12,1941,3,86,13,0.0322280748330436,22.790920281601075,0.0611000043450118,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1941-12-26,1942-01-06,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1941,12,26,1941.12,1941,3,87,13,0.0336211721024839,16.123810988892277,0.0414351190730013,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.1978753143918053,312.1339363713416,312.1339363713416,,2,156.0669681856708,156.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,351.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1594578235491426,0.0324267872742683,989.8081153891766,0.1723686693721891,0.1723686693721891,0.0,0.0,24.290077037947757,24.290077037947757,24.462445707319944,24.462445707319944,,0.9190723070831498,0.9190723070831498,0.0,0.0,34.16868505744549,34.16868505744549,0.0,0.0,0.6958998993369753,0.6958998993369753,0.0,0.0,0.97,0.97,0.96,0.96,33.14362450572212,33.14362450572212,0.0,0.0,66.28724901144425,1590.8939762746618,0.1703455875104859,5.899110151065192e-05,0.665
1941-12-27,1942-01-07,448.7655,0.9091709283658698,408.00454625357366,0.643,1941,12,27,1941.12,1941,3,88,13,0.0352515927963087,18.87060988223203,0.046250979444979,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.1887233872932011,331.00454625357366,331.00454625357366,,2,165.50227312678683,165.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,370.00454625357366,990.0,965.436020458141,24.563979541859,0.1661178472717261,0.0362009092507147,989.7976812434777,0.1937954100417526,0.1937954100417526,0.0,0.0,24.167865375294788,24.167865375294788,24.36166078533654,24.36166078533654,,0.9227677904653234,0.9227677904653234,0.0,0.0,36.197067073747725,36.197067073747725,0.0,0.0,0.7372111420315218,0.7372111420315218,0.0,0.0,0.97,0.97,0.96,0.96,35.11115506153529,35.11115506153529,0.0,0.0,70.22231012307059,1685.335442953694,0.1721115874023316,5.893030013390004e-05,0.645
1941-12-28,1942-01-08,473.647,0.9007401735700734,426.6328809909446,0.62,1941,12,28,1941.12,1941,3,89,13,0.0368610809176176,18.62833473737095,0.0436636170519785,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.1804830415816786,349.6328809909446,349.6328809909446,,2,174.8164404954723,174.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,388.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1726923645786593,0.0399265761981889,989.7873810592232,0.2162521148089524,0.2162521148089524,0.0,0.0,24.051280979954896,24.051280979954896,24.26753309476385,24.26753309476385,,0.926020672364319,0.926020672364319,0.0,0.0,38.18386330055121,38.18386330055121,0.0,0.0,0.7776754236364808,0.7776754236364808,0.0,0.0,0.97,0.97,0.96,0.96,37.03834740153467,37.03834740153467,0.0,0.0,74.07669480306934,1777.840675273664,0.1736310024464374,5.885275895447658e-05,0.62
1941-12-29,1942-01-09,499.3804,0.8921883077628417,445.541354005931,0.598,1941,12,29,1941.12,1941,3,90,13,0.0384947729861124,18.908473014986388,0.0424393220628733,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.1728234636531067,368.541354005931,368.541354005931,,2,184.2706770029655,184.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,407.541354005931,990.0,965.6049360930268,24.39506390697329,0.1793657513755647,0.0437082708011862,989.7769259778232,0.240218346667651,0.240218346667651,0.0,0.0,23.931771538128867,23.931771538128867,24.17198988479652,24.17198988479652,,0.9293110045971608,0.9293110045971608,0.0,0.0,40.19118943872147,40.19118943872147,0.0,0.0,0.818557829709195,0.818557829709195,0.0,0.0,0.9718557829709196,0.9718557829709196,0.96,0.96,39.06003988050121,39.06003988050121,0.0,0.0,78.12007976100242,1874.881914264058,0.1753374385084857,5.888083364312159e-05,0.6
1941-12-30,1942-01-10,515.2343,0.8913623235036077,459.2604427967548,0.585,1941,12,30,1941.12,1941,3,91,13,0.0396801022576396,13.719088790823832,0.029872132481689,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.1676608582509168,382.2604427967548,382.2604427967548,,2,191.1302213983774,191.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,421.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1842076434696378,0.0464520885593509,989.769340267971,0.2584742022035865,0.2584742022035865,0.0,0.0,23.844194073181967,23.844194073181967,24.102668275385557,24.102668275385557,,0.9313817039252162,0.9313817039252162,0.0,0.0,41.62731627944465,41.62731627944465,0.0,0.0,0.8478068488685264,0.8478068488685264,0.0,0.0,0.9747806848868528,0.9747806848868528,0.96,0.96,40.57750387287869,40.57750387287869,0.0,0.0,81.15500774575737,1947.720185898177,0.1767080292209543,5.897303299871081e-05,0.585
1941-12-31,1942-01-11,504.6303,0.897830776149602,453.0726139176065,0.595,1941,12,31,1941.12,1941,3,92,14,0.0391454738424812,6.187828879148299,0.0136574771660632,0.85,4,Mod_Dry,31,5,3,2,36,77.0,0.1699506825941213,376.0726139176065,376.0726139176065,,2,188.03630695880324,188.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,415.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1820237666694916,0.0452145227835212,989.7727617105468,0.2501765765104166,0.2501765765104166,0.0,0.0,23.88375837140732,23.88375837140732,24.133934947917737,24.133934947917737,,0.930465312739355,0.930465312739355,0.0,0.0,40.98106767717572,40.98106767717572,0.0,0.0,0.8346449628752692,0.8346449628752692,0.0,0.0,0.9734644962875268,0.9734644962875268,0.96,0.96,39.89361440368691,39.89361440368691,0.0,0.0,79.78722880737382,1914.893491376972,0.1761025194559288,5.893308444420551e-05,0.595
1942-01-01,1942-01-12,468.6029,0.9015518661337044,422.4698189706656,0.626,1942,1,1,1942.01,1941,4,93,14,0.0365013923590655,30.602794946940943,0.072437825313779,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2154000023521647,331.4698189706656,331.4698189706656,,2,165.7349094853328,165.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,374.4698189706656,990.0,965.501114185368,24.49888581463199,0.167693780556831,0.0362939637941331,989.796012255649,0.194349084575092,0.194349084575092,0.0,0.0,24.100548985705878,24.100548985705878,24.294898070280965,24.294898070280965,,0.922792712099188,0.922792712099188,0.0,0.0,36.14795944401776,36.14795944401776,0.0,0.0,0.7362109866398728,0.7362109866398728,0.0,0.0,0.97,0.97,0.96,0.96,35.06352066069722,35.06352066069722,0.0,0.0,70.12704132139444,1683.0489917134666,0.165993020500865,5.87677447101489e-05,0.625
1942-01-02,1942-01-13,463.5928,0.9065907191323836,420.28892993659525,0.63,1942,1,2,1942.01,1941,4,94,14,0.0363129635465218,2.180889034070333,0.0051890232616865,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2165177179749375,329.28892993659525,329.28892993659525,,2,164.64446496829763,164.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,372.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1669240771506413,0.035857785987319,989.797218136862,0.1917822694270845,0.1917822694270845,0.0,0.0,24.114135682720327,24.114135682720327,24.30591795214741,24.30591795214741,,0.9223946252537512,0.9223946252537512,0.0,0.0,35.91486998079725,35.91486998079725,0.0,0.0,0.7314637470630804,0.7314637470630804,0.0,0.0,0.97,0.97,0.96,0.96,34.83742388137333,34.83742388137333,0.0,0.0,69.67484776274667,1672.19634630592,0.1657784509652866,5.877550873716705e-05,0.63
1942-01-03,1942-01-14,468.6029,0.9015518661337044,422.4698189706656,0.626,1942,1,3,1942.01,1941,4,95,14,0.0365013923590655,2.180889034070333,0.0051622362974567,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2154000023521647,331.4698189706656,331.4698189706656,,2,165.7349094853328,165.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,374.4698189706656,990.0,965.501114185368,24.49888581463199,0.167693780556831,0.0362939637941331,989.796012255649,0.194349084575092,0.194349084575092,0.0,0.0,24.100548985705878,24.100548985705878,24.294898070280965,24.294898070280965,,0.922792712099188,0.922792712099188,0.0,0.0,36.14795944401776,36.14795944401776,0.0,0.0,0.7362109866398728,0.7362109866398728,0.0,0.0,0.97,0.97,0.96,0.96,35.06352066069722,35.06352066069722,0.0,0.0,70.12704132139444,1683.0489917134666,0.165993020500865,5.87677447101489e-05,0.625
1942-01-04,1942-01-15,473.647,0.9007401735700734,426.6328809909446,0.62,1942,1,4,1942.01,1941,4,96,14,0.0368610809176176,4.163062020279028,0.0097579492949756,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1942-01-05,1942-01-16,483.8375,0.9000891520783358,435.49688511870175,0.611,1942,1,5,1942.01,1941,4,97,14,0.0376269308742558,8.86400412775714,0.020353771589758,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2089567184279549,344.4968851187017,344.4968851187017,,2,172.24844255935088,172.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,387.49688511870175,990.0,965.559735983034,24.440264016965894,0.1722914363889977,0.0388993770237403,989.7888091865872,0.2099861998448161,0.2099861998448161,0.0,0.0,24.019087003708368,24.019087003708368,24.229073203553185,24.229073203553185,,0.925064357708013,0.925064357708013,0.0,0.0,37.5337923222212,37.5337923222212,0.0,0.0,0.764435688843609,0.764435688843609,0.0,0.0,0.97,0.97,0.96,0.96,36.40777855255457,36.40777855255457,0.0,0.0,72.81555710510914,1747.5733705226194,0.1672010973976589,5.87132845434545e-05,0.61
1942-01-06,1942-01-17,488.9841,0.8998924733267547,440.0331111664572,0.609,1942,1,6,1942.01,1941,4,98,14,0.0380188608047818,4.536226047755463,0.0103088288872868,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1942-01-07,1942-01-18,488.9841,0.8998924733267547,440.0331111664572,0.609,1942,1,7,1942.01,1941,4,99,15,0.0380188608047818,0.0,0.0,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1942-01-08,1942-01-19,494.165,0.8960553284209241,442.799181369126,0.602,1942,1,8,1942.01,1941,4,100,15,0.0382578492702924,2.766070202668743,0.0062467825575379,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2055107683772807,351.799181369126,351.799181369126,,2,175.899590684563,175.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,394.799181369126,990.0,965.592596316161,24.407403683838996,0.1748686433028531,0.0403598362738252,989.7847715204232,0.2189489767114075,0.2189489767114075,0.0,0.0,23.97322622755089,23.97322622755089,24.1921752042623,24.1921752042623,,0.9263353278369588,0.9263353278369588,0.0,0.0,38.30877274436688,38.30877274436688,0.0,0.0,0.7802194041622582,0.7802194041622582,0.0,0.0,0.97,0.97,0.96,0.96,37.15950956203587,37.15950956203587,0.0,0.0,74.31901912407174,1783.6564589777215,0.1678391068707012,5.868169419430193e-05,0.6
1942-01-09,1942-01-20,504.6303,0.897830776149602,453.0726139176065,0.595,1942,1,9,1942.01,1941,4,101,15,0.0391454738424812,10.27343254848057,0.0226750243402459,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.2008508067021433,362.0726139176065,362.0726139176065,,2,181.03630695880324,181.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,405.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1784944564012239,0.0424145227835213,989.7790910208151,0.2318736719537123,0.2318736719537123,0.0,0.0,23.9083905862324,23.9083905862324,24.140264258186107,24.140264258186107,,0.9281277456476772,0.9281277456476772,0.0,0.0,39.39693891714087,39.39693891714087,0.0,0.0,0.8023816480069423,0.8023816480069423,0.0,0.0,0.9702381648006942,0.9702381648006942,0.96,0.96,38.22441371373181,38.22441371373181,0.0,0.0,76.44882742746363,1834.771858259127,0.1687341611015276,5.865062581438459e-05,0.595
1942-01-10,1942-01-21,509.9149,0.8935905892579125,455.65515596238953,0.59,1942,1,10,1942.01,1941,4,102,15,0.0393686054751504,2.582542044782997,0.0056677555624898,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1997124334252266,364.65515596238953,364.65515596238953,,2,182.3275779811948,182.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,407.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1794059156169125,0.0429310311924779,989.7776630531906,0.2352051511914825,0.2352051511914825,0.0,0.0,23.89200970016841,23.89200970016841,24.12721485135989,24.12721485135989,,0.9285786222505864,0.9285786222505864,0.0,0.0,39.67002059028324,39.67002059028324,0.0,0.0,0.807943392877459,0.807943392877459,0.0,0.0,0.9707943392877458,0.9707943392877458,0.96,0.96,38.51143142847529,38.51143142847529,0.0,0.0,77.02286285695058,1848.548708566814,0.1690376194564737,5.867252754460703e-05,0.59
1942-01-11,1942-01-22,515.2343,0.8913623235036077,459.2604427967548,0.585,1942,1,11,1942.01,1941,4,103,15,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1981446506601744,368.2604427967548,368.2604427967548,,2,184.1302213983774,184.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,411.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1806783332013701,0.0436520885593509,989.7756695782392,0.2398559712078136,0.2398559712078136,0.0,0.0,23.869141614446,23.869141614446,24.10899758565381,24.10899758565381,,0.9292083037703244,0.9292083037703244,0.0,0.0,40.05102711748388,40.05102711748388,0.0,0.0,0.8157031999487551,0.8157031999487551,0.0,0.0,0.9715703199948756,0.9715703199948756,0.96,0.96,38.91238923265725,38.91238923265725,0.0,0.0,77.8247784653145,1867.794683167548,0.1694567422166506,5.870300337979559e-05,0.585
1942-01-12,1942-01-23,520.5884,0.8885427859104034,462.56506724863937,0.581,1942,1,12,1942.01,1941,4,104,15,0.0399656218102824,3.304624451884536,0.0071441288715133,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1967290797406571,371.56506724863937,371.56506724863937,,2,185.78253362431968,185.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,414.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1818446377024506,0.0443130134497278,989.773842348848,0.2441815394406903,0.2441815394406903,0.0,0.0,23.84811800678833,23.84811800678833,24.09229954622901,24.09229954622901,,0.9297440569155336,0.9297440569155336,0.0,0.0,40.39811524560857,40.39811524560857,0.0,0.0,0.8227722045948792,0.8227722045948792,0.0,0.0,0.972277220459488,0.972277220459488,0.96,0.96,39.278167202802365,39.278167202802365,0.0,0.0,78.55633440560473,1885.3520257345133,0.1698276414880652,5.872781357821999e-05,0.58
1942-01-13,1942-01-24,525.9775,0.8881694527338079,467.1571483252964,0.58,1942,1,13,1942.01,1941,4,105,15,0.0403623776153056,4.592081076657053,0.009829842255693,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1947952639196988,376.1571483252964,376.1571483252964,,2,188.0785741626482,188.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,419.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1834653255921069,0.0452314296650592,989.7713032447429,0.2502890072726442,0.2502890072726442,0.0,0.0,23.818807070006383,23.818807070006383,24.069096077279028,24.069096077279028,,0.9304241743201656,0.9304241743201656,0.0,0.0,40.87700005481485,40.87700005481485,0.0,0.0,0.8325254593648646,0.8325254593648646,0.0,0.0,0.9732525459364864,0.9732525459364864,0.96,0.96,39.78364437359445,39.78364437359445,0.0,0.0,79.5672887471889,1909.6149299325332,0.170322318800918,5.875742292921504e-05,0.58
1942-01-14,1942-01-25,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1942,1,14,1942.01,1941,4,106,16,0.0406234612270272,3.021801061593294,0.0064269169547758,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1935433309353032,379.1789493868897,379.1789493868897,,2,189.58947469344488,189.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,422.1789493868897,990.0,965.715805272241,24.28419472775897,0.1845318129436413,0.0458357898773779,989.769632397179,0.2543080026845633,0.2543080026845633,0.0,0.0,23.79951912225336,23.79951912225336,24.053827124937925,24.053827124937925,,0.9308716495004428,0.9308716495004428,0.0,0.0,41.19181311928044,41.19181311928044,0.0,0.0,0.8389371307389091,0.8389371307389091,0.0,0.0,0.9738937130738908,0.9738937130738908,0.96,0.96,40.11644782698183,40.11644782698183,0.0,0.0,80.23289565396367,1925.589495695128,0.1706433173126675,5.877677412069155e-05,0.575
1942-01-15,1942-01-26,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1942,1,15,1942.01,1941,4,107,16,0.0408233700040498,2.313758993316867,0.0048969199995675,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1925955647272632,381.4927083802066,381.4927083802066,,2,190.7463541901033,190.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,424.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1853484102809823,0.0462985416760413,989.768353048043,0.2574300833970809,0.2574300833970809,0.0,0.0,23.784705776935027,23.784705776935027,24.04213586033211,24.04213586033211,,0.9312141993743568,0.9312141993743568,0.0,0.0,41.43261251305225,41.43261251305225,0.0,0.0,0.8438413953778462,0.8438413953778462,0.0,0.0,0.9743841395377846,0.9743841395377846,0.96,0.96,40.37128049233287,40.37128049233287,0.0,0.0,80.74256098466573,1937.8214636319776,0.1708863640699691,5.879139671538433e-05,0.57
1942-01-16,1942-01-27,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1942,1,16,1942.01,1941,4,108,16,0.0408233700040498,0.0,0.0,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1925955647272632,381.4927083802066,381.4927083802066,,2,190.7463541901033,190.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,424.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1853484102809823,0.0462985416760413,989.768353048043,0.2574300833970809,0.2574300833970809,0.0,0.0,23.784705776935027,23.784705776935027,24.04213586033211,24.04213586033211,,0.9312141993743568,0.9312141993743568,0.0,0.0,41.43261251305225,41.43261251305225,0.0,0.0,0.8438413953778462,0.8438413953778462,0.0,0.0,0.9743841395377846,0.9743841395377846,0.96,0.96,40.37128049233287,40.37128049233287,0.0,0.0,80.74256098466573,1937.8214636319776,0.1708863640699691,5.879139671538433e-05,0.57
1942-01-17,1942-01-28,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1942,1,17,1942.01,1941,4,109,16,0.0408233700040498,0.0,0.0,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1925955647272632,381.4927083802066,381.4927083802066,,2,190.7463541901033,190.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,424.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1853484102809823,0.0462985416760413,989.768353048043,0.2574300833970809,0.2574300833970809,0.0,0.0,23.784705776935027,23.784705776935027,24.04213586033211,24.04213586033211,,0.9312141993743568,0.9312141993743568,0.0,0.0,41.43261251305225,41.43261251305225,0.0,0.0,0.8438413953778462,0.8438413953778462,0.0,0.0,0.9743841395377846,0.9743841395377846,0.96,0.96,40.37128049233287,40.37128049233287,0.0,0.0,80.74256098466573,1937.8214636319776,0.1708863640699691,5.879139671538433e-05,0.57
1942-01-18,1942-01-29,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1942,1,18,1942.01,1941,4,110,16,0.0412429092696005,4.855778536465948,0.0101723974612987,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1906364060935742,386.3484869166725,386.3484869166725,,2,193.17424345833624,193.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,429.3484869166725,990.0,965.748068191125,24.25193180887504,0.1870621651859006,0.0472696973833345,989.7656681374308,0.2640339422066746,0.2640339422066746,0.0,0.0,23.753566004099163,23.753566004099163,24.01759994630584,24.01759994630584,,0.9319329381136324,0.9319329381136324,0.0,0.0,41.9373900133408,41.9373900133408,0.0,0.0,0.8541219961983868,0.8541219961983868,0.0,0.0,0.9754121996198386,0.9754121996198386,0.96,0.96,40.9062418392278,40.9062418392278,0.0,0.0,81.81248367845559,1963.4996082829343,0.1713894270554942,5.882173912999839e-05,0.565
1942-01-19,1942-01-30,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1942,1,19,1942.01,1941,4,111,16,0.0412429092696005,0.0,0.0,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1906364060935742,386.3484869166725,386.3484869166725,,2,193.17424345833624,193.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,429.3484869166725,990.0,965.748068191125,24.25193180887504,0.1870621651859006,0.0472696973833345,989.7656681374308,0.2640339422066746,0.2640339422066746,0.0,0.0,23.753566004099163,23.753566004099163,24.01759994630584,24.01759994630584,,0.9319329381136324,0.9319329381136324,0.0,0.0,41.9373900133408,41.9373900133408,0.0,0.0,0.8541219961983868,0.8541219961983868,0.0,0.0,0.9754121996198386,0.9754121996198386,0.96,0.96,40.9062418392278,40.9062418392278,0.0,0.0,81.81248367845559,1963.4996082829343,0.1713894270554942,5.882173912999839e-05,0.565
1942-01-20,1942-01-31,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1942,1,20,1942.01,1941,4,112,16,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1897560518181035,388.5630976092969,388.5630976092969,,2,194.28154880464845,194.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,431.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1878437700116701,0.0477126195218593,989.7644436104664,0.2670458127486438,0.2670458127486438,0.0,0.0,23.73936385847603,23.73936385847603,24.006409671224677,24.006409671224677,,0.9322606883784944,0.9322606883784944,0.0,0.0,42.16738845410196,42.16738845410196,0.0,0.0,0.858806282160936,0.858806282160936,0.0,0.0,0.9758806282160936,0.9758806282160936,0.96,0.96,41.15033753482107,41.15033753482107,0.0,0.0,82.30067506964214,1975.2162016714117,0.1716159468481309,5.883548584802399e-05,0.565
1942-01-21,1942-02-01,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1942,1,21,1942.01,1941,4,113,17,0.041992562280209,6.461928782011513,0.0132954651121378,0.92,5,Dry,29,5,4,2,33,73.0,0.1501980269247004,413.0250263913084,413.0250263913084,,2,206.5125131956542,206.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,451.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1947124885207349,0.0526050052782616,989.752682506201,0.3017467887952234,0.3017467887952234,0.0,0.0,23.663823098644983,23.663823098644983,23.96556988744021,23.96556988744021,,0.9358630180641372,0.9358630180641372,0.0,0.0,44.85204687477299,44.85204687477299,0.0,0.0,0.9134836430707328,0.9134836430707328,0.0,0.0,0.98,0.98,0.96,0.96,43.95500593727753,43.95500593727753,0.0,0.0,87.91001187455505,2109.8402849893214,0.1808754839792487,5.9123409436687445e-05,0.56
1942-01-22,1942-02-02,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1942,1,22,1942.01,1941,4,114,17,0.0427404455876776,8.656056799405293,0.0174982571469548,0.92,5,Dry,29,5,4,2,33,73.0,0.1475698232266068,421.6810831907137,421.6810831907137,,2,210.84054159535685,210.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,459.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1977674795352198,0.0543362166381427,989.7478963038268,0.3145216247860705,0.3145216247860705,0.0,0.0,23.60730980468244,23.60730980468244,23.92183142946851,23.92183142946851,,0.9368899087456396,0.9368899087456396,0.0,0.0,45.732809610775455,45.732809610775455,0.0,0.0,0.9314217843335124,0.9314217843335124,0.0,0.0,0.98,0.98,0.96,0.96,44.818153418559945,44.818153418559945,0.0,0.0,89.63630683711989,2151.2713640908773,0.1812001911594475,5.904693170729959e-05,0.555
1942-01-23,1942-02-03,570.3586,0.8854392210789449,505.01787451967766,0.547,1942,1,23,1942.01,1941,4,115,17,0.0436335443585001,10.336791328964011,0.0204681692480594,0.92,5,Dry,29,5,4,2,33,73.0,0.1445493391088984,432.01787451967766,432.01787451967766,,2,216.00893725983883,216.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,470.01787451967766,990.0,965.8725804353384,24.127419564661523,0.2014156539130451,0.0564035749039355,989.742180771183,0.3301075267603036,0.3301075267603036,0.0,0.0,23.539492809084248,23.539492809084248,23.869600335844552,23.869600335844552,,0.9380985063477923,0.9380985063477923,0.0,0.0,46.779541983074886,46.779541983074886,0.0,0.0,0.9527401625880833,0.9527401625880833,0.0,0.0,0.98,0.98,0.96,0.96,45.843951143413385,45.843951143413385,0.0,0.0,91.68790228682676,2200.5096548838424,0.1815537764361927,5.895325922488122e-05,0.545
1942-01-24,1942-02-04,576.0661,0.8889914195501405,512.1178199937132,0.544,1942,1,24,1942.01,1941,4,116,17,0.0442469796474568,7.099945474035508,0.0138638906846136,0.92,5,Dry,29,5,4,2,33,73.0,0.1425453228729595,439.1178199937132,439.1178199937132,,2,219.55890999685656,219.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,477.1178199937132,990.0,965.9045301899716,24.09546981002836,0.2039214449596106,0.0578235639987426,989.7382549910416,0.3410414427903183,0.3410414427903183,0.0,0.0,23.492683358279617,23.492683358279617,23.83372480106993,23.83372480106993,,0.9389173966109008,0.9389173966109008,0.0,0.0,47.49520610339962,47.49520610339962,0.0,0.0,0.9673158065865504,0.9673158065865504,0.0,0.0,0.98,0.98,0.96,0.96,46.545301981331626,46.545301981331626,0.0,0.0,93.09060396266324,2234.174495103918,0.1817757561410498,5.888738721901564e-05,0.545
1942-01-25,1942-02-05,587.589,0.8901106602929673,523.0192327708844,0.536,1942,1,25,1942.01,1941,4,117,17,0.0451888617114044,10.901412777171233,0.0208432349981032,0.92,5,Dry,29,5,4,2,33,73.0,0.1395742172104379,450.0192327708844,450.0192327708844,,3,150.00641092362812,150.00641092362812,150.00641092362812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,488.0192327708844,990.0,965.953586547469,24.046413452531056,0.2077688917649201,0.0600038465541768,989.7322272616808,0.1592138475950367,0.1592138475950367,0.1592138475950367,0.0,23.619426866616937,23.619426866616937,23.619426866616937,23.77864071421197,,0.915934450579392,0.915934450579392,0.915934450579392,0.0,31.82601543007103,31.82601543007103,31.82601543007103,0.0,0.6481876869668234,0.6481876869668234,0.6481876869668234,0.0,0.97,0.97,0.97,0.96,30.8712349671689,30.8712349671689,30.8712349671689,0.0,92.6137049015067,2222.7289176361605,0.1770751419806341,5.7166510375358005e-05,0.535
1942-01-26,1942-02-06,593.4044,0.8886647923374786,527.3375978981461,0.532,1942,1,26,1942.01,1941,4,118,17,0.0455619684583998,4.3183651272617,0.0081889953314039,0.92,5,Dry,29,5,4,2,33,73.0,0.1384312445973172,454.3375978981461,454.3375978981461,,3,151.4458659660487,151.4458659660487,151.4458659660487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,492.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2092929768034975,0.0608675195796292,989.729839503617,0.1623230704866652,0.1623230704866652,0.1623230704866652,0.0,23.594497242588645,23.594497242588645,23.594497242588645,23.75682031307531,,0.9165009909226768,0.9165009909226768,0.9165009909226768,0.0,32.1173562442768,32.1173562442768,32.1173562442768,0.0,0.6541213084374093,0.6541213084374093,0.6541213084374093,0.0,0.97,0.97,0.97,0.96,31.153835556948493,31.153835556948493,31.153835556948493,0.0,93.46150667084548,2243.0761601002914,0.1772327765806247,5.714149511485178e-05,0.53
1942-01-27,1942-02-07,593.4044,0.8886647923374786,527.3375978981461,0.532,1942,1,27,1942.01,1941,4,119,17,0.0455619684583998,0.0,0.0,0.92,5,Dry,29,5,4,2,33,73.0,0.1384312445973172,454.3375978981461,454.3375978981461,,3,151.4458659660487,151.4458659660487,151.4458659660487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,492.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2092929768034975,0.0608675195796292,989.729839503617,0.1623230704866652,0.1623230704866652,0.1623230704866652,0.0,23.594497242588645,23.594497242588645,23.594497242588645,23.75682031307531,,0.9165009909226768,0.9165009909226768,0.9165009909226768,0.0,32.1173562442768,32.1173562442768,32.1173562442768,0.0,0.6541213084374093,0.6541213084374093,0.6541213084374093,0.0,0.97,0.97,0.97,0.96,31.153835556948493,31.153835556948493,31.153835556948493,0.0,93.46150667084548,2243.0761601002914,0.1772327765806247,5.714149511485178e-05,0.53
