Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1942-01-28,1942-02-08,599.256,0.8886339443648977,532.5192229643311,0.53,1942,1,28,1942.01,1941,4,120,18,0.0460096608641182,5.181625066185006,0.0097304000357787,0.92,5,Dry,29,5,4,2,33,73.0,0.1370842532099346,459.5192229643311,459.5192229643311,,3,153.1730743214437,153.1730743214437,153.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,497.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2111217330587375,0.0619038445928662,989.7269744223483,0.1660538405343183,0.1660538405343183,0.1660538405343183,0.0,23.564584078474724,23.564584078474724,23.564584078474724,23.73063791900904,,0.9171815429398312,0.9171815429398312,0.9171815429398312,0.0,32.466555409003625,32.466555409003625,32.466555409003625,0.0,0.6612333077190148,0.6612333077190148,0.6612333077190148,0.0,0.97,0.97,0.97,0.96,31.492558746733515,31.492558746733515,31.492558746733515,0.0,94.47767624020054,2267.464229764813,0.1774164615396969,5.711142786652988e-05,0.53
1942-01-29,1942-02-09,599.256,0.8886339443648977,532.5192229643311,0.53,1942,1,29,1942.01,1941,4,121,18,0.0460096608641182,0.0,0.0,0.92,5,Dry,29,5,4,2,33,73.0,0.1370842532099346,459.5192229643311,459.5192229643311,,3,153.1730743214437,153.1730743214437,153.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,497.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2111217330587375,0.0619038445928662,989.7269744223483,0.1660538405343183,0.1660538405343183,0.1660538405343183,0.0,23.564584078474724,23.564584078474724,23.564584078474724,23.73063791900904,,0.9171815429398312,0.9171815429398312,0.9171815429398312,0.0,32.466555409003625,32.466555409003625,32.466555409003625,0.0,0.6612333077190148,0.6612333077190148,0.6612333077190148,0.0,0.97,0.97,0.97,0.96,31.492558746733515,31.492558746733515,31.492558746733515,0.0,94.47767624020054,2267.464229764813,0.1774164615396969,5.711142786652988e-05,0.53
1942-01-30,1942-02-10,605.1438,0.8886028945088347,537.7325322740754,0.526,1942,1,30,1942.01,1941,4,122,18,0.0464600907884801,5.213309309744318,0.009694985883962,0.92,5,Dry,29,5,4,2,33,73.0,0.1357552233101508,464.7325322740754,464.7325322740754,,3,154.91084409135848,154.91084409135848,154.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,502.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2129616716665912,0.062946506454815,989.7240918218786,0.1698074232373343,0.1698074232373343,0.1698074232373343,0.0,23.534488003407883,23.534488003407883,23.534488003407883,23.704295426645217,,0.9178670906074536,0.9178670906074536,0.9178670906074536,0.0,32.81746821691984,32.81746821691984,32.81746821691984,0.0,0.6683802080839072,0.6683802080839072,0.6683802080839072,0.0,0.97,0.97,0.97,0.96,31.832944170412247,31.832944170412247,31.832944170412247,0.0,95.49883251123674,2291.971980269682,0.1775954155263238,5.708112007036986e-05,0.525
1942-01-31,1942-02-11,617.0284,0.8884164098844547,548.1781559247493,0.519,1942,1,31,1942.01,1941,4,123,18,0.0473625926718983,10.445623650673838,0.0190551621544506,0.92,5,Dry,29,5,4,2,33,73.0,0.1331683855166622,475.17815592474926,475.17815592474926,,3,158.3927186415831,158.3927186415831,158.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,513.1781559247493,990.0,966.0668017016612,23.93319829833865,0.2181553132823447,0.0650356311849498,989.7168090555328,0.1775318353843144,0.1775318353843144,0.1775318353843144,0.0,23.472475518487077,23.472475518487077,23.472475518487077,23.650007353871388,,0.919241573151022,0.919241573151022,0.919241573151022,0.0,33.51679357495358,33.51679357495358,33.51679357495358,0.0,0.6826230870662644,0.6826230870662644,0.6826230870662644,0.0,0.97,0.97,0.97,0.96,32.51128976770497,32.51128976770497,32.51128976770497,0.0,97.53386930311493,2340.8128632747585,0.1779236699765611,5.701596577048457e-05,0.52
1942-02-01,1942-02-12,623.0255,0.8843912864860217,550.9983234585969,0.515,1942,2,1,1942.02,1941,5,124,18,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.91,5,Dry,31,6,4,3,41,85.0,0.1542654421640668,465.9983234585969,465.9983234585969,,3,155.332774486199,155.332774486199,155.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,506.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2146433753487677,0.0631996646917193,989.7221569599596,0.1707387593593617,0.1707387593593617,0.1707387593593617,0.0,23.47192574503648,23.47192574503648,23.47192574503648,23.64266450439584,,0.917979665057616,0.917979665057616,0.917979665057616,0.0,32.82340129731597,32.82340129731597,32.82340129731597,0.0,0.6685010447518527,0.6685010447518527,0.6685010447518527,0.0,0.97,0.97,0.97,0.96,31.83869925839649,31.83869925839649,31.83869925839649,0.0,95.51609777518946,2292.3863466045477,0.1733509771420688,5.693636231366059e-05,0.515
1942-02-02,1942-02-13,629.0591,0.8842087083672124,556.2195342976412,0.513,1942,2,2,1942.02,1941,5,125,18,0.0480573677633162,5.221210839044262,0.0093869605741863,0.91,5,Dry,31,6,4,3,41,85.0,0.1528173585405133,471.2195342976412,471.2195342976412,,3,157.07317809921372,157.07317809921372,157.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,512.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2176105380518466,0.0642439068595282,989.7181455550888,0.1746024553802544,0.1746024553802544,0.1746024553802544,0.0,23.440555195369072,23.440555195369072,23.440555195369072,23.615157650749325,,0.9186668793856744,0.9186668793856744,0.9186668793856744,0.0,33.171620135303776,33.171620135303776,33.171620135303776,0.0,0.6755930781120931,0.6755930781120931,0.6755930781120931,0.0,0.97,0.97,0.97,0.96,32.176471531244665,32.176471531244665,32.176471531244665,0.0,96.529414593734,2316.705950249616,0.1735455312903119,5.69028325958588e-05,0.515
1942-02-03,1942-02-14,635.1294,0.8861628436789661,562.8280752081156,0.506,1942,2,3,1942.02,1941,5,126,18,0.0486283456979812,6.608540910474403,0.0117416689066741,0.91,5,Dry,31,6,4,3,41,85.0,0.1510230277133381,477.8280752081156,477.8280752081156,,3,159.27602506937183,159.27602506937183,159.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,518.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2213661067725535,0.0655656150416231,989.713068278186,0.1794927756540055,0.1794927756540055,0.1794927756540055,0.0,23.40084916409547,23.40084916409547,23.40084916409547,23.580341939749477,,0.9195379462810748,0.9195379462810748,0.9195379462810748,0.0,33.61169247560644,33.61169247560644,33.61169247560644,0.0,0.6845558549003348,0.6845558549003348,0.6845558549003348,0.0,0.97,0.97,0.97,0.96,32.603341701338245,32.603341701338245,32.603341701338245,0.0,97.81002510401473,2347.4406024963537,0.1737831309638343,5.6860307770631417e-05,0.505
1942-02-04,1942-02-15,641.2365,0.8794376863729334,563.9275439778775,0.503,1942,2,4,1942.02,1941,5,127,19,0.0487233397996886,1.09946876976187,0.0019496631819157,0.91,5,Dry,31,6,4,3,41,85.0,0.1507285836765839,478.9275439778775,478.9275439778775,,3,159.6425146592925,159.6425146592925,159.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,519.9275439778775,990.0,966.1376739479005,23.862326052099547,0.221990924047206,0.0657855087955755,989.7122235671573,0.1803063825436293,0.1803063825436293,0.1803063825436293,0.0,23.39424323671317,23.39424323671317,23.39424323671317,23.5745496192568,,0.9196830022301984,0.9196830022301984,0.9196830022301984,0.0,33.684834699917765,33.684834699917765,33.684834699917765,0.0,0.6860455132366143,0.6860455132366143,0.6860455132366143,0.0,0.97,0.97,0.97,0.96,32.67428965892023,32.67428965892023,32.67428965892023,0.0,98.02286897676068,2352.5488554422564,0.1738217436327353,5.685322353692941e-05,0.505
1942-02-05,1942-02-16,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1942,2,5,1942.02,1941,5,128,19,0.0494114767522878,7.964548062490849,0.0139266623430223,0.91,5,Dry,31,6,4,3,41,85.0,0.1486294375862782,486.8920920403683,486.8920920403683,,3,162.2973640134561,162.2973640134561,162.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,527.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2265170982788958,0.0673784184080736,989.706104483313,0.186383937230949,0.186383937230949,0.186383937230949,0.0,23.34620613190045,23.34620613190045,23.34620613190045,23.5325900691314,,0.9207347743015148,0.9207347743015148,0.9207347743015148,0.0,34.2137775459782,34.2137775459782,34.2137775459782,0.0,0.6968182799588227,0.6968182799588227,0.6968182799588227,0.0,0.97,0.97,0.97,0.96,33.18736421959885,33.18736421959885,33.18736421959885,0.0,99.56209265879654,2389.490223811117,0.1740924451387041,5.680136790427217e-05,0.495
1942-02-06,1942-02-17,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1942,2,6,1942.02,1941,5,129,19,0.0494114767522878,0.0,0.0,0.91,5,Dry,31,6,4,3,41,85.0,0.1486294375862782,486.8920920403683,486.8920920403683,,3,162.2973640134561,162.2973640134561,162.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,527.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2265170982788958,0.0673784184080736,989.706104483313,0.186383937230949,0.186383937230949,0.186383937230949,0.0,23.34620613190045,23.34620613190045,23.34620613190045,23.5325900691314,,0.9207347743015148,0.9207347743015148,0.9207347743015148,0.0,34.2137775459782,34.2137775459782,34.2137775459782,0.0,0.6968182799588227,0.6968182799588227,0.6968182799588227,0.0,0.97,0.97,0.97,0.96,33.18736421959885,33.18736421959885,33.18736421959885,0.0,99.56209265879654,2389.490223811117,0.1740924451387041,5.680136790427217e-05,0.495
1942-02-07,1942-02-18,666.0345,0.8753352736866753,583.0034913422678,0.493,1942,2,7,1942.02,1941,5,130,19,0.0503715016519719,11.111399301899494,0.0190588898126791,0.91,5,Dry,31,6,4,3,41,85.0,0.1457967255124009,498.0034913422678,498.0034913422678,,3,166.00116378075597,166.00116378075597,166.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,539.0034913422678,990.0,966.22351571104,23.776484288959864,0.2328315970807959,0.0696006982684535,989.6975677046509,0.1949827697981991,0.1949827697981991,0.1949827697981991,0.0,23.279069223812403,23.279069223812403,23.279069223812403,23.4740519936106,,0.9221536068748484,0.9221536068748484,0.9221536068748484,0.0,34.9477091986606,34.9477091986606,34.9477091986606,0.0,0.7117659714594826,0.7117659714594826,0.7117659714594826,0.0,0.97,0.97,0.97,0.96,33.899277922700776,33.899277922700776,33.899277922700776,0.0,101.69783376810231,2440.748010434456,0.174437778295221,5.6725301649546206e-05,0.495
1942-02-08,1942-02-19,672.3268,0.8764068829576366,589.2318351168824,0.488,1942,2,8,1942.02,1941,5,131,19,0.0509096305540986,6.2283437746145855,0.0105702771021852,0.91,5,Dry,31,6,4,3,41,85.0,0.1442556137231435,504.2318351168824,504.2318351168824,,3,168.07727837229413,168.07727837229413,168.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,545.2318351168824,990.0,966.251543258026,23.74845674197411,0.2363711035132487,0.0716927340467529,989.69193616244,0.19992392252606,0.19992392252606,0.19992392252606,0.0,23.240468981888064,23.240468981888064,23.240468981888064,23.440392904414125,,0.922870884167852,0.922870884167852,0.922870884167852,0.0,35.35359144238065,35.35359144238065,35.35359144238065,0.0,0.7200324122684449,0.7200324122684449,0.7200324122684449,0.0,0.97,0.97,0.97,0.96,34.29298369910923,34.29298369910923,34.29298369910923,0.0,102.87895109732769,2469.0948263358646,0.174598426232215,5.667529185121764e-05,0.49
1942-02-09,1942-02-20,685.0236,0.878477532975807,601.777842158206,0.482,1942,2,9,1942.02,1941,5,132,19,0.051993605562469,12.546007041323604,0.0208482369445987,0.91,5,Dry,31,6,4,3,41,85.0,0.1412481385076549,516.777842158206,516.777842158206,,3,172.259280719402,172.259280719402,172.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,557.777842158206,990.0,966.3071113686328,23.69288863136717,0.243500875765923,0.0767111368632824,989.6797879873708,0.2100126449553409,0.2100126449553409,0.2100126449553409,0.0,23.16266397378261,23.16266397378261,23.16266397378261,23.372676618737955,,0.9243173835954772,0.9243173835954772,0.9243173835954772,0.0,36.16853820841133,36.16853820841133,36.16853820841133,0.0,0.7366301060776238,0.7366301060776238,0.7366301060776238,0.0,0.97,0.97,0.97,0.96,35.083482062158986,35.083482062158986,35.083482062158986,0.0,105.25044618647696,2526.010708475447,0.1748991717757644,5.6574087870525984e-05,0.48
1942-02-10,1942-02-21,697.8704,0.8821520065429723,615.6277736669467,0.475,1942,2,10,1942.02,1941,5,133,19,0.0531902396448241,13.849931508740726,0.0224972493138906,0.91,5,Dry,31,6,4,3,41,85.0,0.1380704439205252,530.6277736669467,530.6277736669467,,3,176.8759245556489,176.8759245556489,176.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,571.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2513716554528155,0.0822511094667786,989.6663772350804,0.2213898113891222,0.2213898113891222,0.2213898113891222,0.0,23.082476329023528,23.082476329023528,23.082476329023528,23.30386614041265,,0.9259217611205078,0.9259217611205078,0.9259217611205078,0.0,37.07354472912085,37.07354472912085,37.07354472912085,0.0,0.755062010776392,0.755062010776392,0.755062010776392,0.0,0.97,0.97,0.97,0.96,35.961338387247224,35.961338387247224,35.961338387247224,0.0,107.88401516174169,2589.2163638818,0.1752422807683571,5.6476090164444046e-05,0.475
1942-02-11,1942-02-22,717.4235,0.8782993569127185,630.1125986840717,0.468,1942,2,11,1942.02,1941,5,134,20,0.0544417285263038,14.484825017124992,0.0229876771982898,0.92,5,Dry,31,6,4,3,41,85.0,0.1348965251250556,545.1125986840717,545.1125986840717,,3,181.70419956135723,181.70419956135723,181.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,586.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2596032388683024,0.0880450394736286,989.652351721658,0.2335968348683016,0.2335968348683016,0.2335968348683016,0.0,22.998304492053546,22.998304492053546,22.998304492053546,23.231901326921843,,0.9276001896749928,0.9276001896749928,0.9276001896749928,0.0,38.01546549671512,38.01546549671512,38.01546549671512,0.0,0.7742457331306543,0.7742457331306543,0.7742457331306543,0.0,0.97,0.97,0.97,0.96,36.87500153181367,36.87500153181367,36.87500153181367,0.0,110.625004595441,2655.000110290584,0.1755638671984506,5.637214773123894e-05,0.47
1942-02-12,1942-02-23,730.6486,0.8864028278959922,647.6489852382476,0.462,1942,2,12,1942.02,1941,5,135,20,0.0559568723245846,17.53638655417592,0.0270769922502463,0.92,5,Dry,31,6,4,3,41,85.0,0.1312439329596594,562.6489852382476,562.6489852382476,,3,187.5496617460825,187.5496617460825,187.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,603.6489852382476,990.0,966.490595940953,23.50940405904703,0.2695689946545309,0.095059594095299,989.6353714112502,0.2488821002445795,0.2488821002445795,0.2488821002445795,0.0,22.89589337005261,22.89589337005261,22.89589337005261,23.14477547029719,,0.9293909912738822,0.9293909912738822,0.9293909912738822,0.0,39.13911821824341,39.13911821824341,39.13911821824341,0.0,0.7971307172758332,0.7971307172758332,0.7971307172758332,0.0,0.97,0.97,0.97,0.96,37.96494467169611,37.96494467169611,37.96494467169611,0.0,113.89483401508832,2733.4760163621195,0.1758588936462092,5.622946939055359e-05,0.46
1942-02-13,1942-02-24,737.3183,0.8872912629151888,654.21608557748,0.458,1942,2,13,1942.02,1941,5,136,20,0.0565242697938942,6.567100339232411,0.0100381211712879,0.92,5,Dry,31,6,4,3,41,85.0,0.1299264904576139,569.21608557748,569.21608557748,,3,189.7386951924933,189.7386951924933,189.7386951924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,610.21608557748,990.0,966.51686434231,23.483135657690127,0.2733010131066939,0.097686434230992,989.6290125526624,0.2547049292120323,0.2547049292120323,0.2547049292120323,0.0,22.857443281140384,22.857443281140384,22.857443281140384,23.112148210352416,,0.9300071828347192,0.9300071828347192,0.9300071828347192,0.0,39.55565339431225,39.55565339431225,39.55565339431225,0.0,0.8056141220837526,0.8056141220837526,0.8056141220837526,0.0,0.9705614122083752,0.9705614122083752,0.9705614122083752,0.96,38.39119081920871,38.39119081920871,38.39119081920871,0.0,115.17357245762614,2764.165738983027,0.1760482125045302,5.620476972914447e-05,0.46
1942-02-14,1942-02-25,757.5572,0.8885900059140133,673.1577568282033,0.45,1942,2,14,1942.02,1941,5,137,20,0.0581608301899567,18.94167125072329,0.0281385322513001,0.92,5,Dry,31,6,4,3,41,85.0,0.1262705497155741,588.1577568282033,588.1577568282033,,3,196.05258560940112,196.05258560940112,196.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,629.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2840653783471935,0.1052631027312813,989.6106715189214,0.2719472397063231,0.2719472397063231,0.2719472397063231,0.0,22.746093251902323,22.746093251902323,22.746093251902323,23.018040491608645,,0.9318329019933342,0.9318329019933342,0.9318329019933342,0.0,40.75267583279823,40.75267583279823,40.75267583279823,0.0,0.8299933978166645,0.8299933978166645,0.8299933978166645,0.0,0.9729993397816664,0.9729993397816664,0.9729993397816664,0.96,39.652326679648944,39.652326679648944,39.652326679648944,0.0,118.95698003894682,2854.967520934724,0.1767148619061458,5.618153494152745e-05,0.45
1942-02-15,1942-02-26,764.3804,0.8926299826267534,682.3088631722309,0.445,1942,2,15,1942.02,1941,5,138,20,0.0589514857780807,9.15110634402754,0.0134119704989345,0.92,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1942-02-16,1942-02-27,764.3804,0.8926299826267534,682.3088631722309,0.445,1942,2,16,1942.02,1941,5,139,20,0.0589514857780807,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1942-02-17,1942-02-28,778.1427,0.8891770066630039,691.9065967426677,0.441,1942,2,17,1942.02,1941,5,140,20,0.0597807299585664,9.597733570436844,0.0138714294900795,0.92,5,Dry,31,6,4,3,41,85.0,0.1228489515783775,606.9065967426677,606.9065967426677,,3,202.30219891422257,202.30219891422257,202.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,647.9065967426677,990.0,966.6676263869706,23.332373613029404,0.294720159438236,0.1120719790228003,989.593207861539,0.2895842888946765,0.2895842888946765,0.2895842888946765,0.0,22.635997185673716,22.635997185673716,22.635997185673716,22.92558147456839,,0.933712165932954,0.933712165932954,0.933712165932954,0.0,41.93261547672071,41.93261547672071,41.93261547672071,0.0,0.8540247551266947,0.8540247551266947,0.8540247551266947,0.0,0.9754024755126696,0.9754024755126696,0.9754024755126696,0.96,40.90117694071426,40.90117694071426,40.90117694071426,0.0,122.70353082214277,2944.884739731426,0.1773411778407691,5.61607244017383e-05,0.44
1942-02-18,1942-03-01,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1942,2,18,1942.02,1941,5,141,21,0.0607094797880934,10.749419323229064,0.0152982669719588,0.92,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1942-02-19,1942-03-02,799.0771,0.8911326595966059,712.0837013457431,0.433,1942,2,19,1942.02,1941,5,142,21,0.0615240317962722,9.427685279846289,0.0132395745921851,0.92,5,Dry,31,6,4,3,41,85.0,0.1193679898014255,627.0837013457431,627.0837013457431,,3,209.02790044858105,209.02790044858105,209.02790044858105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,668.0837013457431,990.0,966.7483348053828,23.25166519461709,0.3061866092867399,0.1181251104037229,989.5756882803096,0.3091420273188282,0.3091420273188282,0.3091420273188282,0.0,22.51821144760773,22.51821144760773,22.51821144760773,22.827353474926557,,0.935417088973455,0.935417088973455,0.935417088973455,0.0,43.17995152288317,43.17995152288317,43.17995152288317,0.0,0.8794287479202275,0.8794287479202275,0.8794287479202275,0.0,0.9779428747920228,0.9779428747920228,0.9779428747920228,0.96,42.227525925668544,42.227525925668544,42.227525925668544,0.0,126.68257777700563,3040.381866648135,0.1779040547306341,5.611628058987823e-05,0.435
1942-02-20,1942-03-03,806.1332,0.8935666243082664,720.3337222668207,0.431,1942,2,20,1942.02,1941,5,143,21,0.0622368336038533,8.250020921077635,0.0114530538638613,0.92,5,Dry,31,6,4,3,41,85.0,0.1180008617846089,635.3337222668207,635.3337222668207,,3,211.7779074222736,211.7779074222736,211.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,676.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3108750149327227,0.1206001166800462,989.5685248683872,0.3173337222668206,0.3173337222668206,0.3173337222668206,0.0,22.4698562570531,22.4698562570531,22.4698562570531,22.78718997931992,,0.9360116360369916,0.9360116360369916,0.9360116360369916,0.0,43.68183701645021,43.68183701645021,43.68183701645021,0.0,0.8896504484002079,0.8896504484002079,0.8896504484002079,0.0,0.9789650448400208,0.9789650448400208,0.9789650448400208,0.96,42.76299153350366,42.76299153350366,42.76299153350366,0.0,128.28897460051098,3078.935390412264,0.1780965830626365,5.6089933571877625e-05,0.43
1942-02-21,1942-03-04,820.3628,0.8945448145815545,733.8512888156049,0.422,1942,2,21,1942.02,1941,5,144,21,0.0634047513536682,13.517566548784204,0.0184200351689792,0.91,5,Dry,31,6,4,3,41,85.0,0.1158272817605665,648.8512888156049,648.8512888156049,,3,216.28376293853495,216.28376293853495,216.28376293853495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,689.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3185569148858916,0.1246553866446814,989.5567876984694,0.3309539898506877,0.3309539898506877,0.3309539898506877,0.0,22.39042855335634,22.39042855335634,22.39042855335634,22.721382543207028,,0.9369853257369144,0.9369853257369144,0.9369853257369144,0.0,44.49977466534301,44.49977466534301,44.49977466534301,0.0,0.9063090563206314,0.9063090563206314,0.9063090563206314,0.0,0.98,0.98,0.98,0.96,43.60977917203614,43.60977917203614,43.60977917203614,0.0,130.8293375161084,3139.904100386602,0.1782777239885477,5.600895500986086e-05,0.42
1942-02-22,1942-03-05,827.5366,0.8937943571986156,739.6475434553279,0.419,1942,2,22,1942.02,1941,5,145,21,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.91,5,Dry,31,6,4,3,41,85.0,0.1149196002232564,654.6475434553279,654.6475434553279,,3,218.21584781844263,218.21584781844263,218.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,695.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3218508693180558,0.1263942630365983,989.5517548676454,0.3369048112808033,0.3369048112808033,0.3369048112808033,0.0,22.356259882543284,22.356259882543284,22.356259882543284,22.693164693824087,,0.9374026273251888,0.9374026273251888,0.9374026273251888,0.0,44.84874587609087,44.84874587609087,44.84874587609087,0.0,0.9134164129550074,0.9134164129550074,0.9134164129550074,0.0,0.98,0.98,0.98,0.96,43.95177095856905,43.95177095856905,43.95177095856905,0.0,131.85531287570714,3164.527509016972,0.1782677628586902,5.594838957996774e-05,0.42
1942-02-23,1942-03-06,827.5366,0.8937943571986156,739.6475434553279,0.419,1942,2,23,1942.02,1941,5,146,21,0.0639055477545403,0.0,0.0,0.91,5,Dry,31,6,4,3,41,85.0,0.1149196002232564,654.6475434553279,654.6475434553279,,3,218.21584781844263,218.21584781844263,218.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,695.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3218508693180558,0.1263942630365983,989.5517548676454,0.3369048112808033,0.3369048112808033,0.3369048112808033,0.0,22.356259882543284,22.356259882543284,22.356259882543284,22.693164693824087,,0.9374026273251888,0.9374026273251888,0.9374026273251888,0.0,44.84874587609087,44.84874587609087,44.84874587609087,0.0,0.9134164129550074,0.9134164129550074,0.9134164129550074,0.0,0.98,0.98,0.98,0.96,43.95177095856905,43.95177095856905,43.95177095856905,0.0,131.85531287570714,3164.527509016972,0.1782677628586902,5.594838957996774e-05,0.42
1942-02-24,1942-03-07,834.7498,0.8963571399655789,748.233943314839,0.416,1942,2,24,1942.02,1941,5,147,21,0.0646474127024021,8.586399859511175,0.0114755551204634,0.91,5,Dry,31,6,4,3,41,85.0,0.1136008340164728,663.233943314839,663.233943314839,,4,165.80848582870976,165.80848582870976,165.80848582870976,165.80848582870976,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,704.233943314839,990.0,966.8929357732592,23.107064226740704,0.3267304358022024,0.1289701829944517,989.5442993812034,0.1945241962723292,0.1945241962723292,0.1945241962723292,0.1945241962723292,22.456839411671734,22.456839411671734,22.456839411671734,22.456839411671734,,0.9205345635036332,0.9205345635036332,0.9205345635036332,0.9205345635036332,33.61508284161917,33.61508284161917,33.61508284161917,33.61508284161917,0.6846249051246267,0.6846249051246267,0.6846249051246267,0.6846249051246267,0.97,0.97,0.97,0.97,32.606630356370594,32.606630356370594,32.606630356370594,32.606630356370594,130.42652142548238,3130.236514211577,0.1743124895506137,5.462565607511122e-05,0.415
1942-02-25,1942-03-08,849.2947,0.8954821115912885,760.52821131929,0.409,1942,2,25,1942.02,1941,5,148,22,0.0657096374579866,12.294268004450943,0.0161654332100633,0.91,5,Dry,31,6,4,3,41,85.0,0.111764427321572,675.52821131929,675.52821131929,,4,168.8820528298225,168.8820528298225,168.8820528298225,168.8820528298225,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,716.52821131929,990.0,966.9421128452772,23.057887154722835,0.3337171472392644,0.132658463395787,989.533624389365,0.2018392857349775,0.2018392857349775,0.2018392857349775,0.2018392857349775,22.389672258352803,22.389672258352803,22.389672258352803,22.389672258352803,,0.9215327897841972,0.9215327897841972,0.9215327897841972,0.9215327897841972,34.17281284228638,34.17281284228638,34.17281284228638,34.17281284228638,0.6959839682746717,0.6959839682746717,0.6959839682746717,0.6959839682746717,0.97,0.97,0.97,0.97,33.14762845701779,33.14762845701779,33.14762845701779,33.14762845701779,132.59051382807115,3182.172331873708,0.1743400334854983,5.452133259341733e-05,0.41
1942-02-26,1942-03-09,856.6266,0.8970607168566745,768.4460718744957,0.407,1942,2,26,1942.02,1941,5,149,22,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.91,5,Dry,31,6,4,3,41,85.0,0.1106128368808714,683.4460718744957,683.4460718744957,,4,170.86151796862393,170.86151796862393,170.86151796862393,170.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,724.4460718744957,990.0,966.973784287498,23.026215712502108,0.3382167894203272,0.1350338215623487,989.5267493890173,0.2066021038434423,0.2066021038434423,0.2066021038434423,0.2066021038434423,22.34636299767592,22.34636299767592,22.34636299767592,22.34636299767592,,0.9221805858627932,0.9221805858627932,0.9221805858627932,0.9221805858627932,34.530731945214846,34.530731945214846,34.530731945214846,34.530731945214846,0.7032735630389989,0.7032735630389989,0.7032735630389989,0.7032735630389989,0.97,0.97,0.97,0.97,33.4948099868584,33.4948099868584,33.4948099868584,33.4948099868584,133.9792399474336,3215.5017587384064,0.1743508683968071,5.445412165275858e-05,0.405
1942-02-27,1942-03-10,893.8841,0.8990978772765416,803.6892968412517,0.396,1942,2,27,1942.02,1941,5,150,22,0.0694387552470841,35.24322496675597,0.0438518033091554,0.91,5,Dry,31,6,4,3,41,85.0,0.1057622645145037,718.6892968412517,718.6892968412517,,4,179.67232421031292,179.67232421031292,179.67232421031292,179.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,759.6892968412517,990.0,967.114757187365,22.885242812635056,0.358245167105362,0.1493446484206258,989.492410184474,0.2283808105257823,0.2283808105257823,0.2283808105257823,0.2283808105257823,22.14927218658329,22.14927218658329,22.14927218658329,22.14927218658329,,0.9251028892067524,0.9251028892067524,0.9251028892067524,0.9251028892067524,36.10516904459983,36.10516904459983,36.10516904459983,36.10516904459983,0.7353394917433774,0.7353394917433774,0.7353394917433774,0.7353394917433774,0.97,0.97,0.97,0.97,35.022013973261835,35.022013973261835,35.022013973261835,35.022013973261835,140.08805589304734,3362.113341433136,0.1743062355609771,5.4144884347394456e-05,0.395
1942-02-28,1942-03-11,901.4559,0.907115570001353,817.7246825595828,0.391,1942,2,28,1942.02,1941,5,151,22,0.0706514125731479,14.0353857183311,0.0171639501872421,0.91,5,Dry,31,6,4,3,41,85.0,0.1039469662746869,732.7246825595828,732.7246825595828,,4,183.1811706398957,183.1811706398957,183.1811706398957,183.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,773.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3662213385932732,0.1563623412797914,989.477416320127,0.2374074202509309,0.2374074202509309,0.2374074202509309,0.2374074202509309,22.069110169637767,22.069110169637767,22.069110169637767,22.069110169637767,,0.9262855877887226,0.9262855877887226,0.9262855877887226,0.9262855877887226,36.72393915111568,36.72393915111568,36.72393915111568,36.72393915111568,0.7479417342386085,0.7479417342386085,0.7479417342386085,0.7479417342386085,0.97,0.97,0.97,0.97,35.622220976582206,35.622220976582206,35.622220976582206,35.622220976582206,142.48888390632882,3419.7332137518915,0.1742504377638698,5.40178957685341e-05,0.39
1942-03-01,1942-03-12,909.0679,0.9012241447918772,819.2739407352476,0.39,1942,3,1,1942.03,1941,6,152,22,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1574564911514584,690.2739407352476,690.2739407352476,,4,172.5684851838119,172.5684851838119,172.5684851838119,172.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,746.2739407352476,990.0,967.177095762941,22.822904237058992,0.3506213523402906,0.1370821822205743,989.5122964654392,0.210767103848501,0.210767103848501,0.210767103848501,0.210767103848501,22.124433598649627,22.124433598649627,22.124433598649627,22.124433598649627,,0.9223296594551988,0.9223296594551988,0.9223296594551988,0.9223296594551988,34.53492539328316,34.53492539328316,34.53492539328316,34.53492539328316,0.7033589693133027,0.7033589693133027,0.7033589693133027,0.7033589693133027,0.97,0.97,0.97,0.97,33.49887763148467,33.49887763148467,33.49887763148467,33.49887763148467,133.99551052593867,3215.892252622528,0.1635539761043613,5.392203435414066e-05,0.39
1942-03-02,1942-03-13,916.7204,0.9105214280240044,834.6935677067364,0.383,1942,3,2,1942.03,1941,6,153,22,0.072117524249862,15.41962697148881,0.01847339858369,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1545477346308282,705.6935677067364,705.6935677067364,,4,176.4233919266841,176.4233919266841,176.4233919266841,176.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,761.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3593841745008233,0.1428467838533682,989.4977690416458,0.2202584798167102,0.2202584798167102,0.2202584798167102,0.2202584798167102,22.038736291002248,22.038736291002248,22.038736291002248,22.038736291002248,,0.9236226062488356,0.9236226062488356,0.9236226062488356,0.9236226062488356,35.21892610916019,35.21892610916019,35.21892610916019,35.21892610916019,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.97,0.97,0.97,0.97,34.162358325885386,34.162358325885386,34.162358325885386,34.162358325885386,136.64943330354154,3279.586399284997,0.1637120957802233,5.378846804711791e-05,0.385
1942-03-03,1942-03-14,924.4132,0.9124994692702046,843.5265543863715,0.38,1942,3,3,1942.03,1941,6,154,22,0.0728806942989824,8.832986679635043,0.0104714980621572,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1529293883271307,714.5265543863715,714.5265543863715,,4,178.63163859659286,178.63163859659286,178.63163859659286,178.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,770.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3644038738465411,0.1472632771931857,989.4883328489605,0.2257790964914821,0.2257790964914821,0.2257790964914821,0.2257790964914821,21.98844753492345,21.98844753492345,21.98844753492345,21.98844753492345,,0.9243835108315992,0.9243835108315992,0.9243835108315992,0.9243835108315992,35.6076931804959,35.6076931804959,35.6076931804959,35.6076931804959,0.7252076004174317,0.7252076004174317,0.7252076004174317,0.7252076004174317,0.97,0.97,0.97,0.97,34.53946238508102,34.53946238508102,34.53946238508102,34.53946238508102,138.1578495403241,3315.7883889677782,0.1637860110294072,5.370994288774301e-05,0.38
1942-03-04,1942-03-15,932.1467,0.9087491724907756,847.0875422650073,0.377,1942,3,4,1942.03,1941,6,155,23,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1522865035354787,718.0875422650073,718.0875422650073,,4,179.52188556625185,179.52188556625185,179.52188556625185,179.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,774.0875422650073,990.0,967.28835016906,22.71164983094002,0.3664275481905441,0.1490437711325036,989.4845286806768,0.2280047139156295,0.2280047139156295,0.2280047139156295,0.2280047139156295,21.96817379770132,21.96817379770132,21.96817379770132,21.96817379770132,,0.9247123931740844,0.9247123931740844,0.9247123931740844,0.9247123931740844,35.764876895785584,35.764876895785584,35.764876895785584,35.764876895785584,0.7284088980811727,0.7284088980811727,0.7284088980811727,0.7284088980811727,0.97,0.97,0.97,0.97,34.691930588912015,34.691930588912015,34.691930588912015,34.691930588912015,138.76772235564806,3330.425336535553,0.1638174514815792,5.3679512976441685e-05,0.375
1942-03-05,1942-03-16,932.1467,0.9087491724907756,847.0875422650073,0.377,1942,3,5,1942.03,1941,6,156,23,0.0731883636516966,0.0,0.0,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1522865035354787,718.0875422650073,718.0875422650073,,4,179.52188556625185,179.52188556625185,179.52188556625185,179.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,774.0875422650073,990.0,967.28835016906,22.71164983094002,0.3664275481905441,0.1490437711325036,989.4845286806768,0.2280047139156295,0.2280047139156295,0.2280047139156295,0.2280047139156295,21.96817379770132,21.96817379770132,21.96817379770132,21.96817379770132,,0.9247123931740844,0.9247123931740844,0.9247123931740844,0.9247123931740844,35.764876895785584,35.764876895785584,35.764876895785584,35.764876895785584,0.7284088980811727,0.7284088980811727,0.7284088980811727,0.7284088980811727,0.97,0.97,0.97,0.97,34.691930588912015,34.691930588912015,34.691930588912015,34.691930588912015,138.76772235564806,3330.425336535553,0.1638174514815792,5.3679512976441685e-05,0.375
1942-03-06,1942-03-17,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1942,3,6,1942.03,1941,6,157,23,0.0757675219888029,29.85136964243407,0.0340404208743616,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.147102606861646,747.9389119074414,747.9389119074414,,4,186.98472797686037,186.98472797686037,186.98472797686037,186.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,803.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3909092788133081,0.1639694559537207,989.445121265233,0.2473793764184485,0.2473793764184485,0.2473793764184485,0.2473793764184485,21.789986241184756,21.789986241184756,21.789986241184756,21.789986241184756,,0.92739675395719,0.92739675395719,0.92739675395719,0.92739675395719,37.05675309398605,37.05675309398605,37.05675309398605,37.05675309398605,0.754720022280775,0.754720022280775,0.754720022280775,0.754720022280775,0.97,0.97,0.97,0.97,35.94505050116647,35.94505050116647,35.94505050116647,35.94505050116647,143.78020200466588,3450.7248481119814,0.1639569188370575,5.339867249243825e-05,0.37
1942-03-07,1942-03-18,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1942,3,7,1942.03,1941,6,158,23,0.0764734562663935,8.170535620261147,0.0092311020327296,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1457446876884257,756.1094475277025,756.1094475277025,,4,189.02736188192563,189.02736188192563,189.02736188192563,189.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,812.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3983854299046624,0.1680547237638512,989.4335598463316,0.2528127826059222,0.2528127826059222,0.2528127826059222,0.2528127826059222,21.740309273614805,21.740309273614805,21.740309273614805,21.740309273614805,,0.9280839719163512,0.9280839719163512,0.9280839719163512,0.9280839719163512,37.40385486357837,37.40385486357837,37.40385486357837,37.40385486357837,0.761789304757197,0.761789304757197,0.761789304757197,0.761789304757197,0.97,0.97,0.97,0.97,36.281739217671024,36.281739217671024,36.281739217671024,36.281739217671024,145.1269568706841,3483.046964896418,0.1639649845293758,5.3316412996827454e-05,0.365
1942-03-08,1942-03-19,971.4252,0.9180964110207984,891.8619896951615,0.363,1942,3,8,1942.03,1941,6,159,23,0.0770568759096619,6.752542167458955,0.0075712859674252,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1446412129797035,762.8619896951615,762.8619896951615,,4,190.7154974237904,190.7154974237904,190.7154974237904,190.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,818.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4045640977228991,0.1714309948475807,989.4240049074295,0.2573461529927098,0.2573461529927098,0.2573461529927098,0.2573461529927098,21.69921079565617,21.69921079565617,21.69921079565617,21.69921079565617,,0.9286503566831904,0.9286503566831904,0.9286503566831904,0.9286503566831904,37.6895414044084,37.6895414044084,37.6895414044084,37.6895414044084,0.7676077679105581,0.7676077679105581,0.7676077679105581,0.7676077679105581,0.97,0.97,0.97,0.97,36.55885516227615,36.55885516227615,36.55885516227615,36.55885516227615,146.23542064910458,3509.65009557851,0.1639664234363075,5.324809825239674e-05,0.365
1942-03-09,1942-03-20,979.4038,0.924461588505012,905.4211927358452,0.359,1942,3,9,1942.03,1941,6,160,23,0.078228391052377,13.55920304068377,0.0149755750687841,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1424751276366859,776.4211927358452,776.4211927358452,,4,194.1052981839613,194.1052981839613,194.1052981839613,194.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,832.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4169709527103646,0.1782105963679226,989.4048184509218,0.2665664110603747,0.2665664110603747,0.2665664110603747,0.2665664110603747,21.61656726891804,21.61656726891804,21.61656726891804,21.61656726891804,,0.9297833751807358,0.9297833751807358,0.9297833751807358,0.9297833751807358,38.2599673082448,38.2599673082448,38.2599673082448,38.2599673082448,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.7792254034265742,0.97,0.97,0.97,0.97,37.11216828899745,37.11216828899745,37.11216828899745,37.11216828899745,148.4486731559898,3562.7681557437554,0.1639553771736149,5.311001673979263e-05,0.36
1942-03-10,1942-03-21,987.4235,0.9179659771125324,906.4211780013768,0.357,1942,3,10,1942.03,1941,6,161,23,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.87,4,Mod_Dry,41,8,7,6,67,129.0,0.1423179457086825,777.4211780013768,777.4211780013768,,4,194.3552945003442,194.3552945003442,194.3552945003442,194.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,833.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4178859528133815,0.1787105890006884,989.4034034581858,0.2672464010409362,0.2672464010409362,0.2672464010409362,0.2672464010409362,21.6104723451394,21.6104723451394,21.6104723451394,21.6104723451394,,0.9298667129541568,0.9298667129541568,0.9298667129541568,0.9298667129541568,38.301875133411606,38.301875133411606,38.301875133411606,38.301875133411606,0.7800789232874054,0.7800789232874054,0.7800789232874054,0.7800789232874054,0.97,0.97,0.97,0.97,37.15281887940926,37.15281887940926,37.15281887940926,37.15281887940926,148.61127551763704,3566.6706124232887,0.1639538871381172,5.309980102695013e-05,0.355
1942-03-11,1942-03-22,1003.5869,0.9213790990341242,924.6839937244496,0.353,1942,3,11,1942.03,1941,6,162,24,0.0798926970577924,18.26281572307289,0.0197503318398686,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1395071190541676,795.6839937244496,795.6839937244496,,4,198.9209984311124,198.9209984311124,198.9209984311124,198.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,851.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4345966773050139,0.1878419968622248,989.3775613258327,0.2799787956071147,0.2799787956071147,0.2799787956071147,0.2799787956071147,21.498846555327997,21.498846555327997,21.498846555327997,21.498846555327997,,0.9313830752572172,0.9313830752572172,0.9313830752572172,0.9313830752572172,39.06275157876418,39.06275157876418,39.06275157876418,39.06275157876418,0.7955753885695351,0.7955753885695351,0.7955753885695351,0.7955753885695351,0.97,0.97,0.97,0.97,37.89086903140125,37.89086903140125,37.89086903140125,37.89086903140125,151.563476125605,3637.52342701452,0.1639084023885137,5.291166584032815e-05,0.355
1942-03-12,1942-03-23,1019.9159,0.9227467245233664,941.1240560143012,0.348,1942,3,12,1942.03,1941,6,163,24,0.0813131184396356,16.440062289851767,0.017468539014374,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.137070133502187,812.1240560143012,812.1240560143012,,4,203.0310140035753,203.0310140035753,203.0310140035753,203.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,868.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4496395576426775,0.199699244811441,989.350661197546,0.2916687000502254,0.2916687000502254,0.2916687000502254,0.2916687000502254,21.39449627343853,21.39449627343853,21.39449627343853,21.39449627343853,,0.9327357417193648,0.9327357417193648,0.9327357417193648,0.9327357417193648,39.73395244402332,39.73395244402332,39.73395244402332,39.73395244402332,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.8092454672917172,0.9709245467291716,0.9709245467291716,0.9709245467291716,0.9709245467291716,38.578669766471805,38.578669766471805,38.578669766471805,38.578669766471805,154.31467906588722,3703.552297581293,0.1639684779915372,5.2781577287323056e-05,0.35
1942-03-13,1942-03-24,1028.1428,0.9210811262601332,947.0029281802472,0.345,1942,3,13,1942.03,1941,6,164,24,0.0818210529947733,5.878872165945723,0.0062078711596409,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1362192197735706,818.0029281802472,818.0029281802472,,4,204.5007320450618,204.5007320450618,204.5007320450618,204.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,874.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4550188055404994,0.2044023425441977,989.3405788519152,0.2958720936488767,0.2958720936488767,0.2958720936488767,0.2958720936488767,21.35669504554551,21.35669504554551,21.35669504554551,21.35669504554551,,0.933216901131346,0.933216901131346,0.933216901131346,0.933216901131346,39.97147810808657,39.97147810808657,39.97147810808657,39.97147810808657,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.9714083057191172,0.9714083057191172,0.9714083057191172,0.9714083057191172,38.82862582606516,38.82862582606516,38.82862582606516,38.82862582606516,155.31450330426065,3727.548079302256,0.1640063601521398,5.274176423853863e-05,0.345
1942-03-14,1942-03-25,1036.4114,0.9189739555961264,952.4350838829192,0.343,1942,3,14,1942.03,1941,6,165,24,0.0822903912474842,5.432155702672277,0.0057034393152825,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1354423017200169,823.4350838829192,823.4350838829192,,4,205.8587709707298,205.8587709707298,205.8587709707298,205.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,879.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4599893018056684,0.2087480671063354,989.331262631088,0.2998247866539456,0.2998247866539456,0.2998247866539456,0.2998247866539456,21.32169750890241,21.32169750890241,21.32169750890241,21.32169750890241,,0.9335502006361578,0.9335502006361578,0.9335502006361578,0.9335502006361578,40.185329106468295,40.185329106468295,40.185329106468295,40.185329106468295,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.9718438474673488,0.9718438474673488,0.9718438474673488,0.9718438474673488,39.05386485057179,39.05386485057179,39.05386485057179,39.05386485057179,156.21545940228717,3749.171025654892,0.1640169099666328,5.269775847135498e-05,0.345
1942-03-15,1942-03-26,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1942,3,15,1942.03,1941,6,166,24,0.0839317391369504,18.997082054007024,0.0195557474007304,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1942-03-16,1942-03-27,1061.4682,0.9202131020126134,976.7769450097452,0.335,1942,3,16,1942.03,1941,6,167,24,0.0843935280488419,5.344779072818824,0.0054718521972951,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1320669991844586,847.7769450097452,847.7769450097452,,4,211.9442362524363,211.9442362524363,211.9442362524363,211.9442362524363,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,903.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4822624354271209,0.2282215560077961,989.289516008565,0.3178327087573089,0.3178327087573089,0.3178327087573089,0.3178327087573089,21.16457551976877,21.16457551976877,21.16457551976877,21.16457551976877,,0.9347407366125592,0.9347407366125592,0.9347407366125592,0.9347407366125592,41.12075146599942,41.12075146599942,41.12075146599942,41.12075146599942,0.8374898465580329,0.8374898465580329,0.8374898465580329,0.8374898465580329,0.9737489846558032,0.9737489846558032,0.9737489846558032,0.9737489846558032,40.04128998830057,40.04128998830057,40.04128998830057,40.04128998830057,160.16515995320228,3843.9638388768544,0.163973116658281,5.2478806449155605e-05,0.335
