Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1942-05-01,1942-05-12,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1942,5,1,1942.05,1941,8,213,31,0.1794339757185371,17.955884426522058,0.0086460125973301,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.0924507186198752,1884.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,784.782126371957,53.0,8.0,15.0,40.87406908187276,667.9080572900843,100.0,18.0,25.0,50.87406908187276,782.9080572900843,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1942-05-02,1942-05-13,2011.9887,1.00817989886424,2028.446564081993,0.174,1942,5,2,1942.05,1941,8,214,31,0.1752577831366842,48.3355622899644,0.0238288565968901,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.0946537135361476,1836.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,736.4465640819931,53.0,8.0,15.0,38.35659187927048,622.0899722027226,100.0,18.0,25.0,48.35659187927048,737.0899722027226,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1942-05-03,1942-05-14,1986.9064,1.008700287979832,2004.1930578689712,0.176,1942,5,3,1942.05,1941,8,215,31,0.1731622801998791,24.253506213021865,0.0121013822085634,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.0957991543011084,1812.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,712.1930578689712,53.0,8.0,15.0,37.09338843067559,599.0996694382957,100.0,18.0,25.0,47.09338843067559,714.0996694382957,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1942-05-04,1942-05-15,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1942,5,4,1942.05,1941,8,216,31,0.1686989780057691,51.658590209606025,0.0264571975886974,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.098333731455283,1760.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,660.5344676593647,53.0,8.0,15.0,34.402836857258585,550.1316308021061,100.0,18.0,25.0,44.402836857258585,665.1316308021061,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1942-05-05,1942-05-16,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1942,5,5,1942.05,1941,8,217,31,0.1686989780057691,0.0,0.0,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.098333731455283,1760.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,660.5344676593647,53.0,8.0,15.0,34.402836857258585,550.1316308021061,100.0,18.0,25.0,44.402836857258585,665.1316308021061,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1942-05-06,1942-05-17,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1942,5,6,1942.05,1941,8,218,32,0.1643442110994695,50.40239474883765,0.0264978417990265,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.100939363114893,1710.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,610.1320729105275,53.0,8.000000000000004,15.000000000000004,31.777712130756644,502.3543607797709,100.0,18.0,25.0,41.77771213075664,617.3543607797709,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1942-05-07,1942-05-18,1876.4759,0.9974557133713636,1871.701607458672,0.189,1942,5,7,1942.05,1941,8,219,32,0.1617150188844292,30.43046545185598,0.0162581820363841,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1025804536550516,1679.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,579.701607458672,53.0,8.000000000000004,15.000000000000004,30.19279205513917,473.50881540353294,100.0,18.0,25.0,40.192792055139165,588.5088154035329,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1942-05-08,1942-05-19,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1942,5,8,1942.05,1941,8,220,32,0.1583103858988032,39.40547437067085,0.0215060620710147,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.10478655525863,1640.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,540.2961330880007,53.0,8.0,15.0,28.14042359833337,436.1557094896674,100.0,18.0,25.0,38.14042359833337,551.1557094896674,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1942-05-09,1942-05-20,1816.8359,0.9916635128780744,1801.689870916998,0.196,1942,5,9,1942.05,1941,8,221,32,0.1556660048472286,30.606262171002754,0.0169875307981973,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.106566620093323,1609.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,509.689870916998,53.000000000000014,8.0,15.0,26.54634744359365,407.14352347340434,100.0,18.0,25.0,36.546347443593646,522.1435234734043,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1942-05-10,1942-05-21,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1942,5,10,1942.05,1941,8,222,32,0.1513311056167065,50.172444797709424,0.0286451302450772,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1096192348056739,1559.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,459.5174261192883,53.0,7.9999999999999964,14.999999999999996,23.933199277046267,359.58422684224206,100.0,18.0,25.0,33.93319927704627,474.58422684224206,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1942-05-11,1942-05-22,1746.8622,0.982614654600295,1716.4923972873114,0.205,1942,5,11,1942.05,1941,8,223,32,0.1483049431256237,35.025028831977124,0.0204050008536766,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.1118560153854631,1524.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,424.4923972873114,53.0,8.0,15.0,22.108979025380805,326.3834182619306,100.0,18.0,25.0,32.108979025380805,441.3834182619306,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1942-05-12,1942-05-23,1712.5226,0.9796730877109254,1677.712303316742,0.209,1942,5,12,1942.05,1941,8,224,32,0.1449543430065665,38.7800939705694,0.0231148653400844,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.1144415521185765,1485.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,385.712303316742,53.0,8.0,15.0,20.089182464413646,289.6231208523283,100.0,18.0,25.0,30.089182464413646,404.6231208523283,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1942-05-13,1942-05-24,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1942,5,13,1942.05,1941,8,225,33,0.1409534525110131,46.30660295779421,0.0283844802967193,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.1176899160998122,1439.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,339.4057003589478,53.000000000000014,8.0,15.0,17.677380227028532,245.72832013191925,100.0,18.0,25.0,27.67738022702853,360.7283201319193,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1942-05-14,1942-05-25,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1942,5,14,1942.05,1941,8,226,33,0.1390624920088006,21.886116923755253,0.0135979189995587,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.1192902540460023,1417.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,317.5195834351923,53.0,8.0,15.0,16.537478303916266,224.98210513127609,100.0,18.0,25.0,26.537478303916263,339.98210513127606,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1942-05-15,1942-05-26,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1942,5,15,1942.05,1941,8,227,33,0.13475259682999,49.88304605104896,0.0319837634316479,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.1231056053111109,1367.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,267.63653738414337,53.0,8.0,13.939402988757468,13.939402988757468,178.7577314066285,100.0,18.0,23.939402988757468,23.939402988757468,293.75773140662847,1241.9394029887576,990.0,969.6772872746257,20.322712725374345,0.9235421116875696,0.48,988.5964578883124,0.5349,0.5349,0.5349,0.5349,18.384270613686787,18.384270613686787,18.384270613686787,18.384270613686787,,0.9351304524331134,0.9351304524331134,0.9351304524331134,0.9351304524331134,46.364971529924176,46.364971529924176,46.364971529924176,46.364971529924176,0.9442967725035474,0.9442967725035474,0.9442967725035474,0.9442967725035474,0.98,0.98,0.98,0.98,45.437672099325695,45.437672099325695,45.437672099325695,45.437672099325695,181.7506883973028,4362.016521535266,0.1165340026607346,4.589663848416737e-05,0.225
1942-05-16,1942-05-27,1612.0655,0.96221627423111,1551.1556592265113,0.223,1942,5,16,1942.05,1941,8,228,33,0.1340198489571705,8.480878157632333,0.0054674578319633,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.1237786800170277,1359.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,259.15565922651126,53.00000000000001,8.0,13.497690584714128,13.497690584714128,171.160278057083,100.0,18.0,23.497690584714128,23.497690584714128,286.160278057083,1241.497690584714,990.0,969.649887514424,20.35011248557589,0.9223979288907918,0.48,988.5976020711092,0.5349,0.5349,0.5349,0.5349,18.412814556685127,18.412814556685127,18.412814556685127,18.412814556685127,,0.9352203658535582,0.9352203658535582,0.9352203658535582,0.9352203658535582,46.4414240521395,46.4414240521395,46.4414240521395,46.4414240521395,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.98,0.98,0.98,0.98,45.51259557109671,45.51259557109671,45.51259557109671,45.51259557109671,182.05038228438684,4369.209174825284,0.1173643542487327,4.5972318758683545e-05,0.225
1942-05-17,1942-05-28,1601.139,0.9548448794010084,1528.8393753592509,0.226,1942,5,17,1942.05,1941,8,229,33,0.1320917220310392,22.31628386726038,0.0145968793235825,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.1255854624720686,1336.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,236.83937535925088,52.99999999999999,7.999999999999998,12.335384133294315,12.335384133294315,151.16860709266226,100.0,18.0,22.33538413329432,22.33538413329432,266.1686070926622,1240.3353841332944,990.0,969.5777887511608,20.42221124883929,0.9193871666071786,0.48,988.6006128333928,0.5349,0.5349,0.5349,0.5349,18.48792408223209,18.48792408223209,18.48792408223209,18.48792408223209,,0.9354569608590312,0.9354569608590312,0.9354569608590312,0.9354569608590312,46.64266466393829,46.64266466393829,46.64266466393829,46.64266466393829,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.98,0.98,0.98,0.98,45.70981137065952,45.70981137065952,45.70981137065952,45.70981137065952,182.8392454826381,4388.141891583314,0.1195934958436519,4.617152663702982e-05,0.225
1942-05-18,1942-05-29,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1942,5,18,1942.05,1941,8,230,33,0.1305565516480202,17.768175729386712,0.0117586621555218,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.1270621794969226,1319.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,219.07119962986417,53.0,8.0,11.409958314055428,11.409958314055428,135.2512830017533,100.0,18.0,21.409958314055427,21.409958314055427,250.2512830017533,1239.4099583140555,990.0,969.5203838757272,20.479616124272752,0.9169900043532456,0.48,988.6030099956467,0.5349,0.5349,0.5349,0.5349,18.547726119919496,18.547726119919496,18.547726119919496,18.547726119919496,,0.9356453372777463,0.9356453372777463,0.9356453372777463,0.9356453372777463,46.80296053328163,46.80296053328163,46.80296053328163,46.80296053328163,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.98,0.98,0.98,0.98,45.866901322616,45.866901322616,45.866901322616,45.866901322616,183.467605290464,4403.222526971135,0.1214155926837889,4.633020335617777e-05,0.23
1942-05-19,1942-05-30,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1942,5,19,1942.05,1941,8,231,33,0.1289885684885815,18.147953234244603,0.0121559854319767,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.1286067454998424,1300.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,200.9232463956196,49.18433635726104,7.999999999999998,10.46475241643852,10.46475241643852,122.80940520548153,96.18433635726105,18.0,20.46475241643852,20.46475241643852,237.8094052054815,1234.6490887736995,990.0,969.4617520268166,20.53824797318339,0.904657760622,0.48,988.615342239378,0.5349,0.5349,0.5349,0.5349,18.618690212561425,18.618690212561425,18.618690212561425,18.618690212561425,,0.9358688741695684,0.9358688741695684,0.9358688741695684,0.9358688741695684,46.993254473441375,46.993254473441375,46.993254473441375,46.993254473441375,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.98,0.98,0.98,0.98,46.053389383972544,46.053389383972544,46.053389383972544,46.053389383972544,184.21355753589015,4421.125380861364,0.1233911776647854,4.65185751353258e-05,0.23
1942-05-20,1942-05-31,1547.2067,0.947753481275309,1466.3705361774826,0.234,1942,5,20,1942.05,1941,8,232,34,0.1266944143257345,26.55271021813701,0.0181077766928912,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.130935527728553,1274.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,174.37053617748256,42.68445416844625,8.0,9.081798759243885,9.081798759243885,105.52248449054856,89.68445416844625,18.0,19.081798759243885,19.081798759243885,220.52248449054852,1226.7662529276902,990.0,969.3759663476504,20.62403365234968,0.8842472893201092,0.48,988.63575271068,0.5349,0.5349,0.5349,0.5349,18.724886363029547,18.724886363029547,18.724886363029547,18.724886363029547,,0.9362033920435432,0.9362033920435432,0.9362033920435432,0.9362033920435432,47.27818485592512,47.27818485592512,47.27818485592512,47.27818485592512,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.98,0.98,0.98,0.98,46.33262115880662,46.33262115880662,46.33262115880662,46.33262115880662,185.33048463522647,4447.931631245436,0.1263872125515722,4.6800627433138e-05,0.235
1942-05-21,1942-06-01,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1942,5,21,1942.05,1941,8,233,34,0.1241565629677216,29.37327960663015,0.0204407346446328,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1336119461064074,1244.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,144.9972565708524,35.494120098073246,7.5519404463985635,7.5519404463985635,7.5519404463985635,86.84731513358348,82.49412009807324,17.551940446398564,17.551940446398564,17.551940446398564,201.8473151335835,1217.5980009908703,990.0,969.2810680596904,20.71893194030952,0.8708116034378502,0.48,988.6491883965622,0.5349,0.5349,0.5349,0.5349,18.833220336871697,18.833220336871697,18.833220336871697,18.833220336871697,,0.936544644061146,0.936544644061146,0.936544644061146,0.936544644061146,47.5690485814291,47.5690485814291,47.5690485814291,47.5690485814291,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.98,0.98,0.98,0.98,46.61766760980052,46.61766760980052,46.61766760980052,46.61766760980052,186.47067043920208,4475.29609054085,0.1297641102559808,4.708855314121264e-05,0.24
1942-05-22,1942-06-02,1473.6465,0.944675992155444,1392.1184694738974,0.245,1942,5,22,1942.05,1941,8,234,34,0.1202790357625447,44.878787096954966,0.032237764300272,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1942-05-23,1942-06-03,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1942,5,23,1942.05,1941,8,235,34,0.1158936876646893,50.75634372517789,0.0378394042524846,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.143138080548405,1149.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,49.36212574871956,12.083437032238642,2.5709440494124776,2.5709440494124776,2.5709440494124776,29.56585656824349,59.08343703223864,12.570944049412478,12.570944049412478,12.570944049412478,144.56585656824348,1184.2253251310635,990.0,968.9728523952102,21.02714760478977,0.8219053568607801,0.48,988.6980946431393,0.5349,0.5349,0.5349,0.5349,19.19034224792903,19.19034224792903,19.19034224792903,19.19034224792903,,0.9376638678135386,0.9376638678135386,0.9376638678135386,0.9376638678135386,48.5289946784868,48.5289946784868,48.5289946784868,48.5289946784868,0.9883705637166356,0.9883705637166356,0.9883705637166356,0.9883705637166356,0.98,0.98,0.98,0.98,47.55841478491707,47.55841478491707,47.55841478491707,47.55841478491707,190.23365913966828,4565.607819352039,0.1418212542966232,4.803880281304755e-05,0.255
1942-05-24,1942-06-04,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1942,5,24,1942.05,1941,8,236,34,0.1076613433446157,95.2817629638148,0.0764651829925852,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1540831600707462,1054.0803627849048,1054.0803627849048,,4,263.5200906962262,263.5200906962262,263.5200906962262,263.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1121.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7293690822277836,0.4203044716203761,988.8503264461518,0.4912243355760369,0.4912243355760369,0.4912243355760369,0.4912243355760369,19.685706684680422,19.685706684680422,19.685706684680422,19.685706684680422,,0.9392917970003176,0.9392917970003176,0.9392917970003176,0.9392917970003176,47.78636216694838,47.78636216694838,47.78636216694838,47.78636216694838,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.98,0.98,0.98,0.98,46.83063492360941,46.83063492360941,46.83063492360941,46.83063492360941,187.32253969443764,4495.740952666503,0.150329421190608,4.936439444383095e-05,0.265
1942-05-25,1942-06-05,1323.5347,0.9063317221724048,1199.561484005937,0.273,1942,5,25,1942.05,1941,8,237,34,0.1036421122181129,46.51887877896775,0.0387799036558075,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1600584901732721,1007.561484005937,1007.561484005937,,4,251.89037100148423,251.89037100148423,251.89037100148423,251.89037100148423,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1074.561484005937,990.0,968.5271932354472,21.47280676455273,0.6611976306603335,0.3598299292077181,988.978972440132,0.4488297207652839,0.4488297207652839,0.4488297207652839,0.4488297207652839,20.002949483919327,20.002949483919327,20.002949483919327,20.002949483919327,,0.9393748211618697,0.9393748211618697,0.9393748211618697,0.9393748211618697,46.41765742317872,46.41765742317872,46.41765742317872,46.41765742317872,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.98,0.98,0.98,0.98,45.489304274715145,45.489304274715145,45.489304274715145,45.489304274715145,181.95721709886055,4366.973210372654,0.1516864450259058,5.0164354452489504e-05,0.275
1942-05-26,1942-06-06,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1942,5,26,1942.05,1941,8,238,34,0.1021894809402341,16.81286201248622,0.0142150763905766,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1623337338380455,990.7486219934508,990.7486219934508,,4,247.6871554983627,247.6871554983627,247.6871554983627,247.6871554983627,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1057.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6365590916740365,0.3425988975947606,989.0208420107311,0.4340050442442694,0.4340050442442694,0.4340050442442694,0.4340050442442694,20.11248415450756,20.11248415450756,20.11248415450756,20.11248415450756,,0.939312615289644,0.939312615289644,0.939312615289644,0.939312615289644,45.88999973304143,45.88999973304143,45.88999973304143,45.88999973304143,0.9346232124855688,0.9346232124855688,0.9346232124855688,0.9346232124855688,0.98,0.98,0.98,0.98,44.9721997383806,44.9721997383806,44.9721997383806,44.9721997383806,179.88879895352238,4317.331174884537,0.1520938563008687,5.0435710644625246e-05,0.28
1942-05-27,1942-06-07,1275.7375,0.914516856089578,1166.683447695578,0.283,1942,5,27,1942.05,1941,8,239,35,0.1008014498808979,16.065174297872776,0.0137699513347896,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1645690614529901,974.683447695578,974.683447695578,,4,243.6708619238945,243.6708619238945,243.6708619238945,243.6708619238945,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1041.683447695578,990.0,968.423862264186,21.57613773581386,0.6130162574459416,0.3297467581564624,989.0572369843976,0.420027765018197,0.420027765018197,0.420027765018197,0.420027765018197,20.213346955193263,20.213346955193263,20.213346955193263,20.213346955193263,,0.939104933475033,0.939104933475033,0.939104933475033,0.939104933475033,45.36225667488564,45.36225667488564,45.36225667488564,45.36225667488564,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.98,0.98,0.98,0.98,44.45501154138793,44.45501154138793,44.45501154138793,44.45501154138793,177.82004616555173,4267.6811079732415,0.1524149901301678,5.067743520728808e-05,0.285
1942-05-28,1942-06-08,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1942,5,28,1942.05,1941,8,240,35,0.0978285134948028,34.40898595017552,0.0303892625972805,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.169570193876873,940.2744617454024,940.2744617454024,,4,235.06861543635063,235.06861543635063,235.06861543635063,235.06861543635063,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1007.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5769640692804728,0.302219569396322,989.1208163613233,0.3908305478661381,0.3908305478661381,0.3908305478661381,0.3908305478661381,20.41426607654284,20.41426607654284,20.41426607654284,20.41426607654284,,0.9380623743334084,0.9380623743334084,0.9380623743334084,0.9380623743334084,44.14676010632755,44.14676010632755,44.14676010632755,44.14676010632755,0.8991193504343696,0.8991193504343696,0.8991193504343696,0.8991193504343696,0.979911935043437,0.979911935043437,0.979911935043437,0.979911935043437,43.25993712168984,43.25993712168984,43.25993712168984,43.25993712168984,173.03974848675935,4152.953963682225,0.1528249151005475,5.111975147411008e-05,0.29
1942-05-29,1942-06-09,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1942,5,29,1942.05,1941,8,241,35,0.0972681237424458,6.485992504131218,0.0057612888045499,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1705471367364412,933.7884692412712,933.7884692412712,,4,233.44711731031785,233.44711731031785,233.44711731031785,233.44711731031785,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1000.7884692412712,990.0,968.295335189044,21.704664810956046,0.5710292980253263,0.297030775393017,989.1319399265816,0.3855065447778424,0.3855065447778424,0.3855065447778424,0.3855065447778424,20.4510981927598,20.4510981927598,20.4510981927598,20.4510981927598,,0.937859844937898,0.937859844937898,0.937859844937898,0.937859844937898,43.911855691818445,43.911855691818445,43.911855691818445,43.911855691818445,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.8943351464728807,0.979433514647288,0.979433514647288,0.979433514647288,0.979433514647288,43.00874315492226,43.00874315492226,43.00874315492226,43.00874315492226,172.03497261968903,4128.839342872537,0.1528128749938543,5.1175928990841695e-05,0.295
1942-05-30,1942-06-10,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1942,5,30,1942.05,1941,8,242,35,0.094129002675518,36.33241975610849,0.0333491376483501,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1762347366749968,897.4560494851628,897.4560494851628,,4,224.3640123712907,224.3640123712907,224.3640123712907,224.3640123712907,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,964.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5377846403632758,0.2679648395881302,989.1942505200486,0.3561029988458528,0.3561029988458528,0.3561029988458528,0.3561029988458528,20.65699993710651,20.65699993710651,20.65699993710651,20.65699993710651,,0.9366638432053788,0.9366638432053788,0.9366638432053788,0.9366638432053788,42.573847655988594,42.573847655988594,42.573847655988594,42.573847655988594,0.8670844736453889,0.8670844736453889,0.8670844736453889,0.8670844736453889,0.9767084473645388,0.9767084473645388,0.9767084473645388,0.9767084473645388,41.58223664241503,41.58223664241503,41.58223664241503,41.58223664241503,166.32894656966013,3991.894717671843,0.1526715526048628,5.148161314946128e-05,0.305
1942-05-31,1942-06-11,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1942,5,31,1942.05,1941,8,243,35,0.09273277377105,16.160056764676256,0.0150564773131364,0.81,4,Mod_Dry,47,10,10,10,115,192.0,0.1788882109895305,881.2959927204863,881.2959927204863,,4,220.3239981801216,220.3239981801216,220.3239981801216,220.3239981801216,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,948.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5229979688850941,0.2550367941763891,989.2219652369386,0.3434173542855817,0.3434173542855817,0.3434173542855817,0.3434173542855817,20.748189048388607,20.748189048388607,20.748189048388607,20.748189048388607,,0.9359141573202144,0.9359141573202144,0.9359141573202144,0.9359141573202144,41.95818724716807,41.95818724716807,41.95818724716807,41.95818724716807,0.8545455651154393,0.8545455651154393,0.8545455651154393,0.8545455651154393,0.975454556511544,0.975454556511544,0.975454556511544,0.975454556511544,40.92830493321465,40.92830493321465,40.92830493321465,40.92830493321465,163.7132197328586,3929.117273588606,0.1525331510070155,5.160115868660454e-05,0.31
1942-06-01,1942-06-12,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1942,6,1,1942.06,1941,9,244,35,0.0901011685254177,30.458394046670264,0.0292072265954012,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.1543864550000352,881.8375986738165,881.8375986738165,,4,220.45939966845413,220.45939966845413,220.45939966845413,220.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,945.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5207485049344796,0.2554700789390532,989.2237814161264,0.3438425149589459,0.3438425149589459,0.3438425149589459,0.3438425149589459,20.84530644819269,20.84530644819269,20.84530644819269,20.84530644819269,,0.9361311010567652,0.9361311010567652,0.9361311010567652,0.9361311010567652,42.190267414541744,42.190267414541744,42.190267414541744,42.190267414541744,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.9759272248768672,0.9759272248768672,0.9759272248768672,0.9759272248768672,41.17463059468664,41.17463059468664,41.17463059468664,41.17463059468664,164.69852237874656,3952.764537089917,0.1579330497751469,5.187983549176629e-05,0.32
1942-06-02,1942-06-13,1086.9032,0.940956999887256,1022.729174239858,0.328,1942,6,2,1942.06,1941,9,245,35,0.0883638006543237,20.10842443395836,0.0196615340018083,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.1574219295344371,861.729174239858,861.729174239858,,4,215.4322935599645,215.4322935599645,215.4322935599645,215.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,925.729174239858,990.0,967.971434547611,22.02856545238899,0.5023490233993206,0.2393833393918864,989.2582676372087,0.3283314641646906,0.3283314641646906,0.3283314641646906,0.3283314641646906,20.958501625433044,20.958501625433044,20.958501625433044,20.958501625433044,,0.9352434791860224,0.9352434791860224,0.9352434791860224,0.9352434791860224,41.41278370295333,41.41278370295333,41.41278370295333,41.41278370295333,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.9743437549958316,0.9743437549958316,0.9743437549958316,0.9743437549958316,40.35028717796573,40.35028717796573,40.35028717796573,40.35028717796573,161.40114871186293,3873.627569084711,0.1578141631012179,5.202754387364249e-05,0.33
1942-06-03,1942-06-14,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1942,6,3,1942.06,1941,9,246,36,0.0839317391369504,51.29700830293154,0.0528055484486213,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.1657346808613433,810.4321659369264,810.4321659369264,,4,202.6080414842316,202.6080414842316,202.6080414842316,202.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,874.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4554115639191655,0.1983457327495411,989.3462427033312,0.2904589986449023,0.2904589986449023,0.2904589986449023,0.2904589986449023,21.270055040938708,21.270055040938708,21.270055040938708,21.270055040938708,,0.9324703916712648,0.9324703916712648,0.9324703916712648,0.9324703916712648,39.40932917840557,39.40932917840557,39.40932917840557,39.40932917840557,0.802633995486875,0.802633995486875,0.802633995486875,0.802633995486875,0.9702633995486876,0.9702633995486876,0.9702633995486876,0.9702633995486876,38.23742970257307,38.23742970257307,38.23742970257307,38.23742970257307,152.94971881029227,3670.7932514470144,0.1574476573593539,5.242392243123965e-05,0.34
1942-06-04,1942-06-15,1019.9159,0.9227467245233664,941.1240560143012,0.348,1942,6,4,1942.06,1941,9,247,36,0.0813131184396356,30.30810992262501,0.0322041602580865,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.1710720270841249,780.1240560143012,780.1240560143012,,4,195.0310140035753,195.0310140035753,195.0310140035753,195.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,844.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4276792315965415,0.1800620280071506,989.3922587403964,0.2690868392100108,0.2690868392100108,0.2690868392100108,0.2690868392100108,21.4586756771291,21.4586756771291,21.4586756771291,21.4586756771291,,0.9299753962092664,0.9299753962092664,0.9299753962092664,0.9299753962092664,38.169524790993634,38.169524790993634,38.169524790993634,38.169524790993634,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.97,0.97,0.97,0.97,37.02443904726383,37.02443904726383,37.02443904726383,37.02443904726383,148.0977561890553,3554.3461485373277,0.1573626295520012,5.2732979185706296e-05,0.35
1942-06-05,1942-06-16,987.4235,0.9179659771125324,906.4211780013768,0.357,1942,6,5,1942.06,1941,9,248,36,0.0783147897793189,34.702878012924664,0.0382855992944065,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.1776216221635495,745.4211780013768,745.4211780013768,,4,186.3552945003442,186.3552945003442,186.3552945003442,186.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,809.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3959256267672456,0.1627105890006884,989.441363784232,0.2457050833709156,0.2457050833709156,0.2457050833709156,0.2457050833709156,21.66997398885565,21.66997398885565,21.66997398885565,21.66997398885565,,0.9270799028382748,0.9270799028382748,0.9270799028382748,0.9270799028382748,36.71605333039341,36.71605333039341,36.71605333039341,36.71605333039341,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.7477811268919229,0.97,0.97,0.97,0.97,35.614571730481615,35.614571730481615,35.614571730481615,35.614571730481615,142.45828692192646,3418.998886126235,0.1571656646814468,5.308642621786191e-05,0.355
1942-06-06,1942-06-17,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1942,6,6,1942.06,1941,9,249,36,0.0764734562663935,21.31173047367417,0.0240780736588026,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.1818984086653995,724.1094475277025,724.1094475277025,,4,181.02736188192563,181.02736188192563,181.02736188192563,181.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,788.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3764251038585265,0.1520547237638512,989.4715201723776,0.2318505936553681,0.2318505936553681,0.2318505936553681,0.2318505936553681,21.799231788611475,21.799231788611475,21.799231788611475,21.799231788611475,,0.9251691621121896,0.9251691621121896,0.9251691621121896,0.9251691621121896,35.80513038325667,35.80513038325667,35.80513038325667,35.80513038325667,0.7292287247099117,0.7292287247099117,0.7292287247099117,0.7292287247099117,0.97,0.97,0.97,0.97,34.730976471758964,34.730976471758964,34.730976471758964,34.730976471758964,138.92390588703586,3334.1737412888606,0.156956754077227,5.329301252630544e-05,0.365
1942-06-07,1942-06-18,924.4132,0.9124994692702046,843.5265543863715,0.38,1942,6,7,1942.06,1941,9,250,36,0.0728806942989824,41.582893141331056,0.0492964838215209,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.1908653606253337,682.5265543863715,682.5265543863715,,4,170.63163859659286,170.63163859659286,170.63163859659286,170.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,746.5265543863715,990.0,967.2741062175454,22.72589378245459,0.350764910190569,0.1347579663159114,989.5144771234936,0.2060411981756865,0.2060411981756865,0.2060411981756865,0.2060411981756865,22.034329707772425,22.034329707772425,22.034329707772425,22.034329707772425,,0.9213821004463484,0.9213821004463484,0.9213821004463484,0.9213821004463484,33.97331106016116,33.97331106016116,33.97331106016116,33.97331106016116,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.97,0.97,0.97,0.97,32.954111728356324,32.954111728356324,32.954111728356324,32.954111728356324,131.8164469134253,3163.594725922207,0.1562682837048514,5.364726026094793e-05,0.38
1942-06-08,1942-06-19,863.9982,0.9020463209442272,779.3663976124346,0.405,1942,6,8,1942.06,1941,9,251,36,0.0673372567537143,64.16015677393682,0.0823234834995318,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2065780619914056,618.3663976124346,618.3663976124346,,3,206.12213253747825,206.12213253747825,206.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,682.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3143033249238522,0.1155099192837303,989.5701867557924,0.3005990696601859,0.3005990696601859,0.3005990696601859,0.0,22.252122095682672,22.252122095682672,22.252122095682672,22.55272116534286,,0.9344999073129696,0.9344999073129696,0.9344999073129696,0.0,42.03528762056697,42.03528762056697,42.03528762056697,0.0,0.856115837486089,0.856115837486089,0.856115837486089,0.0,0.9756115837486088,0.9756115837486088,0.9756115837486088,0.96,41.01011352882964,41.01011352882964,41.01011352882964,0.0,123.0303405864889,2952.728174075733,0.1578594367981332,5.526673949184656e-05,0.405
1942-06-09,1942-06-20,827.5366,0.8937943571986156,739.6475434553279,0.419,1942,6,9,1942.06,1941,9,252,36,0.0639055477545403,39.71885415710676,0.0536997040124769,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2176712427758152,578.6475434553279,578.6475434553279,,3,192.88251448510928,192.88251448510928,192.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,642.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2917314912444506,0.1014590173821311,989.6068094913734,0.2632404393994972,0.2632404393994972,0.2632404393994972,0.0,22.48497887815257,22.48497887815257,22.48497887815257,22.74821931755207,,0.930418860640402,0.930418860640402,0.930418860640402,0.0,39.5733255592554,39.5733255592554,39.5733255592554,0.0,0.8059740439766883,0.8059740439766883,0.8059740439766883,0.0,0.9705974043976688,0.9705974043976688,0.9705974043976688,0.96,38.409767071197216,38.409767071197216,38.409767071197216,0.0,115.22930121359164,2765.5032291262,0.1557894732878959,5.531543266366384e-05,0.42
1942-06-10,1942-06-21,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1942,6,10,1942.06,1941,9,253,37,0.0607094797880934,36.9915273894311,0.0526452866603819,0.86,4,Mod_Dry,45,10,9,9,88,161.0,0.2291306077494695,541.6560160658968,541.6560160658968,,3,180.5520053552989,180.5520053552989,180.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,605.6560160658968,990.0,966.7106240642636,23.289375935736416,0.270709570509311,0.0866624064263587,989.6426280230644,0.2306241738166712,0.2306241738166712,0.2306241738166712,0.0,22.70137978498402,22.70137978498402,22.70137978498402,22.93200395880069,,0.9265725185189968,0.9265725185189968,0.9265725185189968,0.0,37.24540365666821,37.24540365666821,37.24540365666821,0.0,0.7585621926001672,0.7585621926001672,0.7585621926001672,0.0,0.97,0.97,0.97,0.96,36.12804154696816,36.12804154696816,36.12804154696816,0.0,108.38412464090447,2601.218991381708,0.154249194716551,5.558269528289965e-05,0.435
1942-06-11,1942-06-22,764.3804,0.8926299826267534,682.3088631722309,0.445,1942,6,11,1942.06,1941,9,254,37,0.0589514857780807,20.347152893665907,0.0298210297299476,0.89,4,Mod_Dry,45,10,9,9,88,161.0,0.2359635184152075,521.3088631722309,521.3088631722309,,3,173.7696210574103,173.7696210574103,173.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,585.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2591464838918436,0.0785235452688923,989.6623299708392,0.2136978753800811,0.2136978753800811,0.2136978753800811,0.0,22.8193966427702,22.8193966427702,22.8193966427702,23.03309451815028,,0.924324546282022,0.924324546282022,0.924324546282022,0.0,35.945224224292886,35.945224224292886,35.945224224292886,0.0,0.7320819597615659,0.7320819597615659,0.7320819597615659,0.0,0.97,0.97,0.97,0.96,34.8668674975641,34.8668674975641,34.8668674975641,0.0,104.6006024926923,2510.4144598246157,0.1533038893945726,5.573609997311186e-05,0.445
1942-06-12,1942-06-23,737.3183,0.8872912629151888,654.21608557748,0.458,1942,6,12,1942.06,1941,9,255,37,0.0565242697938942,28.092777594750828,0.0429411294128501,0.89,4,Mod_Dry,45,10,9,9,88,161.0,0.2460960583961864,493.21608557748,493.21608557748,,3,164.40536185916002,164.40536185916002,164.40536185916002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,557.21608557748,990.0,966.51686434231,23.483135657690127,0.2431816350330887,0.068643217115496,989.6881751478512,0.191232332276068,0.191232332276068,0.191232332276068,0.0,22.980078473265383,22.980078473265383,22.980078473265383,23.17131080554145,,0.9212446611153288,0.9212446611153288,0.9212446611153288,0.0,34.13352717580616,34.13352717580616,34.13352717580616,0.0,0.6951838528677425,0.6951838528677425,0.6951838528677425,0.0,0.97,0.97,0.97,0.96,33.10952136053197,33.10952136053197,33.10952136053197,0.0,99.32856408159591,2383.885537958302,0.151828373333129,5.594154085250117e-05,0.46
1942-06-13,1942-06-24,717.4235,0.8782993569127185,630.1125986840717,0.468,1942,6,13,1942.06,1941,9,256,37,0.0544417285263038,24.103486893408327,0.038252666180213,0.89,4,Mod_Dry,45,10,9,9,88,161.0,0.2555098887662819,469.1125986840717,469.1125986840717,,3,156.3708662280239,156.3708662280239,156.3708662280239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,533.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2294838607946971,0.0638225197368143,989.7066936194684,0.1730433230262131,0.1730433230262131,0.1730433230262131,0.0,23.11319990170596,23.11319990170596,23.11319990170596,23.28624322473217,,0.9180599747991516,0.9180599747991516,0.9180599747991516,0.0,32.54060854967259,32.54060854967259,32.54060854967259,0.0,0.6627415183232707,0.6627415183232707,0.6627415183232707,0.0,0.97,0.97,0.97,0.96,31.564390293182413,31.564390293182413,31.564390293182413,0.0,94.69317087954724,2272.636101109134,0.1502797612320474,5.6071098178641024e-05,0.47
1942-06-14,1942-06-25,691.4282,0.8804892019345739,608.7950640130589,0.48,1942,6,14,1942.06,1941,9,257,37,0.0525998935307282,21.317534671012822,0.0350159453174468,0.89,4,Mod_Dry,45,10,9,9,88,161.0,0.2644568090593889,447.7950640130589,447.7950640130589,,3,149.2650213376863,149.2650213376863,149.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,511.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2173693157691608,0.0595590128026117,989.7230716714282,0.1576712443823875,0.1576712443823875,0.1576712443823875,0.0,23.230220170993583,23.230220170993583,23.230220170993583,23.38789141537597,,0.9152304271061976,0.9152304271061976,0.9152304271061976,0.0,31.12293335586831,31.12293335586831,31.12293335586831,0.0,0.6338682964535297,0.6338682964535297,0.6338682964535297,0.0,0.97,0.97,0.97,0.96,30.18924535519226,30.18924535519226,30.18924535519226,0.0,90.56773606557678,2173.6256655738425,0.1487655557989775,5.618129024737653e-05,0.48
1942-06-15,1942-06-26,666.0345,0.8753352736866753,583.0034913422678,0.493,1942,6,15,1942.06,1941,9,258,37,0.0503715016519719,25.791572670791087,0.044239139308429,0.89,4,Mod_Dry,45,10,9,9,88,161.0,0.2761561506764299,422.0034913422678,422.0034913422678,,2,211.0017456711339,211.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,486.0034913422678,990.0,966.22351571104,23.776484288959864,0.2070574740727012,0.0544006982684535,989.7385418276588,0.3150052370134017,0.3150052370134017,0.0,0.0,23.20002087960534,23.20002087960534,23.515026116618746,23.515026116618746,,0.9365178364263074,0.9365178364263074,0.0,0.0,44.96029754527042,44.96029754527042,0.0,0.0,0.915688341044204,0.915688341044204,0.0,0.0,0.98,0.98,0.96,0.96,44.06109159436501,44.06109159436501,0.0,0.0,88.12218318873002,2114.9323965295207,0.1511520676931856,5.800516991277301e-05,0.495
