Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1942-06-16,1942-06-27,647.3805,0.8756118252012844,566.8540212047202,0.501,1942,6,16,1942.06,1941,9,259,37,0.0489761874320878,16.14947013754761,0.0284896455408846,0.89,4,Mod_Dry,45,10,9,9,88,161.0,0.2840237415231365,405.8540212047202,405.8540212047202,,2,202.9270106023601,202.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,469.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2013578249943483,0.051170804240944,989.7474713707646,0.2913712503227498,0.2913712503227498,0.0,0.0,23.30525702502064,23.30525702502064,23.59662827534339,23.59662827534339,,0.9345445009210132,0.9345445009210132,0.0,0.0,43.34434459805217,43.34434459805217,0.0,0.0,0.8827768757240767,0.8827768757240767,0.0,0.0,0.9782776875724076,0.9782776875724076,0.96,0.96,42.40280520272405,42.40280520272405,0.0,0.0,84.8056104054481,2035.3346497307543,0.1496074954627876,5.804331796833602e-05,0.5
1942-06-17,1942-06-28,629.0591,0.8842087083672124,556.2195342976412,0.513,1942,6,17,1942.06,1941,9,260,38,0.0480573677633162,10.634486907079008,0.0191192258655704,0.89,4,Mod_Dry,45,10,9,9,88,161.0,0.2894540555885018,395.2195342976412,395.2195342976412,,2,197.6097671488206,197.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,459.2195342976412,990.0,966.1029879043392,23.89701209566067,0.197604584610457,0.0490439068595282,989.75335150853,0.2763073480166976,0.2763073480166976,0.0,0.0,23.37405625617402,23.37405625617402,23.65036360419072,23.65036360419072,,0.9329737722024544,0.9329737722024544,0.0,0.0,42.26205645933764,42.26205645933764,0.0,0.0,0.860734347440685,0.860734347440685,0.0,0.0,0.9760734347440684,0.9760734347440684,0.96,0.96,41.25087060761343,41.25087060761343,0.0,0.0,82.50174121522686,1980.0417891654447,0.1483258607941643,5.798587455523905e-05,0.515
1942-06-18,1942-06-29,611.0679,0.8869861279741288,542.0087505502821,0.523,1942,6,18,1942.06,1941,9,261,38,0.0468295560475443,14.210783747359072,0.0262187349059058,0.89,4,Mod_Dry,45,10,9,9,88,161.0,0.297043174739416,381.0087505502821,381.0087505502821,,2,190.50437527514103,190.50437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,445.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1925891581104884,0.0462017501100564,989.7612090917794,0.2567719007483837,0.2567719007483837,0.0,0.0,23.46539781355478,23.46539781355478,23.722169714303163,23.722169714303163,,0.9308731807436617,0.9308731807436617,0.0,0.0,40.80957700980064,40.80957700980064,0.0,0.0,0.8311522812586687,0.8311522812586687,0.0,0.0,0.9731152281258668,0.9731152281258668,0.96,0.96,39.71242084161227,39.71242084161227,0.0,0.0,79.42484168322454,1906.196200397389,0.146537932464351,5.790537879052288e-05,0.525
1942-06-19,1942-06-30,593.4044,0.8886647923374786,527.3375978981461,0.532,1942,6,19,1942.06,1941,9,262,38,0.0455619684583998,14.671152652136016,0.0278211770042797,0.89,4,Mod_Dry,45,10,9,9,88,161.0,0.3053072654817545,366.3375978981461,366.3375978981461,,2,183.16879894907305,183.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,430.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1874112531402377,0.0432675195796292,989.76932122728,0.2373755012886084,0.2373755012886084,0.0,0.0,23.55892653544983,23.55892653544983,23.79630203673844,23.79630203673844,,0.9286027653169436,0.9286027653169436,0.0,0.0,39.298472293602345,39.298472293602345,0.0,0.0,0.8003762177923084,0.8003762177923084,0.0,0.0,0.9700376217792308,0.9700376217792308,0.96,0.96,38.120996603243015,38.120996603243015,0.0,0.0,76.24199320648603,1829.8078369556647,0.1445790960295077,5.781096881061712e-05,0.53
1942-06-20,1942-07-01,581.8096,0.8882166996280455,516.7730027239134,0.54,1942,6,20,1942.06,1941,9,263,38,0.0446491874353461,10.56459517423275,0.0204433960724471,0.89,4,Mod_Dry,45,10,9,9,88,161.0,0.3115487828337938,355.7730027239133,355.7730027239133,,2,177.88650136195668,177.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,419.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1836826797173866,0.0411546005447826,989.7751627197378,0.2239162534048916,0.2239162534048916,0.0,0.0,23.62576795407532,23.62576795407532,23.84968420748021,23.84968420748021,,0.9267527672944844,0.9267527672944844,0.0,0.0,38.19719912597393,38.19719912597393,0.0,0.0,0.7779470290422389,0.7779470290422389,0.0,0.0,0.97,0.97,0.96,0.96,37.05128315219471,37.05128315219471,0.0,0.0,74.10256630438943,1778.4615913053462,0.1433948095465405,5.78572461599548e-05,0.54
1942-06-21,1942-07-02,576.0661,0.8889914195501405,512.1178199937132,0.544,1942,6,21,1942.06,1941,9,264,38,0.0442469796474568,4.655182730200182,0.0090900619905343,0.91,5,Dry,39,9,7,5,59,119.0,0.2323684030394819,393.1178199937132,393.1178199937132,,2,196.55890999685656,196.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,448.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1936864451816342,0.0486235639987426,989.7576899908196,0.2733649479911984,0.2733649479911984,0.0,0.0,23.579794852856864,23.579794852856864,23.85315980084806,23.85315980084806,,0.93282495798343,0.93282495798343,0.0,0.0,42.40056211807776,42.40056211807776,0.0,0.0,0.8635552366207282,0.8635552366207282,0.0,0.0,0.9763555236620728,0.9763555236620728,0.96,0.96,41.39802303036205,41.39802303036205,0.0,0.0,82.79604606072411,1987.1051054573784,0.1616738235387718,5.85038390879922e-05,0.545
1942-06-22,1942-07-03,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1942,6,22,1942.06,1941,9,265,38,0.0427404455876776,17.43673680299952,0.0352484406529795,0.91,5,Dry,39,9,7,5,59,119.0,0.2405590269036467,375.6810831907137,375.6810831907137,,2,187.84054159535685,187.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,430.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1875324797572435,0.0451362166381427,989.7673313036046,0.2496558406436492,0.2496558406436492,0.0,0.0,23.691610588602764,23.691610588602764,23.94126642924641,23.94126642924641,,0.9302452070653642,0.9302452070653642,0.0,0.0,40.59944137578724,40.59944137578724,0.0,0.0,0.8268725331117563,0.8268725331117563,0.0,0.0,0.9726872533111756,0.9726872533111756,0.96,0.96,39.49055911778258,39.49055911778258,0.0,0.0,78.98111823556516,1895.546837653564,0.1596606802227682,5.839846745422053e-05,0.555
1942-06-23,1942-07-04,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1942,6,23,1942.06,1941,9,266,38,0.041992562280209,8.656056799405293,0.0178098993454631,0.91,5,Dry,39,9,7,5,59,119.0,0.2448433589594432,367.0250263913084,367.0250263913084,,2,183.5125131956542,183.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,422.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1844774887427585,0.0434050052782616,989.7721175059788,0.2382622840447878,0.2382622840447878,0.0,0.0,23.746742603173324,23.746742603173324,23.98500488721811,23.98500488721811,,0.9288837263448458,0.9288837263448458,0.0,0.0,39.69810549651177,39.69810549651177,0.0,0.0,0.8085153868943334,0.8085153868943334,0.0,0.0,0.9708515386894332,0.9708515386894332,0.96,0.96,38.5409668043439,38.5409668043439,0.0,0.0,77.0819336086878,1849.9664066085077,0.1585966347885707,5.8338387534933935e-05,0.56
1942-06-24,1942-07-05,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1942,6,24,1942.06,1941,9,267,39,0.0412429092696005,8.676539474635831,0.0181765307997099,0.91,5,Dry,39,9,7,5,59,119.0,0.249293761814674,358.3484869166725,358.3484869166725,,2,179.17424345833626,179.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,413.3484869166725,990.0,965.748068191125,24.25193180887504,0.1814152687566723,0.0416696973833345,989.77691503386,0.2271356086458406,0.2271356086458406,0.0,0.0,23.80171123408915,23.80171123408915,24.028846842734996,24.028846842734996,,0.9273670177103028,0.9273670177103028,0.0,0.0,38.78592084151328,38.78592084151328,0.0,0.0,0.7899372880145269,0.7899372880145269,0.0,0.0,0.97,0.97,0.96,0.96,37.62234321626787,37.62234321626787,0.0,0.0,75.24468643253574,1805.872474380858,0.1576305120784235,5.832674770488344e-05,0.565
1942-06-25,1942-07-06,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1942,6,25,1942.06,1941,9,268,39,0.0406234612270272,7.169537529782815,0.0152485293931849,0.91,5,Dry,39,9,7,5,59,119.0,0.2530951250692427,351.1789493868897,351.1789493868897,,2,175.58947469344486,175.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,406.1789493868897,990.0,965.715805272241,24.28419472775897,0.178884916514413,0.0402357898773779,989.7808792936082,0.2181736867336121,0.2181736867336121,0.0,0.0,23.846900334633585,23.846900334633585,24.065074021367195,24.065074021367195,,0.9261148008110756,0.9261148008110756,0.0,0.0,38.03066685308138,38.03066685308138,0.0,0.0,0.7745553330566471,0.7745553330566471,0.0,0.0,0.97,0.97,0.96,0.96,36.88974684748894,36.88974684748894,0.0,0.0,73.77949369497787,1770.707848679469,0.1569179007082002,5.8358577129810216e-05,0.575
1942-06-26,1942-07-07,520.5884,0.8885427859104034,462.56506724863937,0.581,1942,6,26,1942.06,1941,9,269,39,0.0399656218102824,7.613882138250346,0.0164601321572727,0.91,5,Dry,39,9,7,5,59,119.0,0.2572611042762439,343.56506724863937,343.56506724863937,,2,171.78253362431968,171.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0387130134497278,989.785089245277,0.20884938204334,0.20884938204334,0.0,0.0,23.89469706061483,23.89469706061483,24.10354644265817,24.10354644265817,,0.9247860479650412,0.9247860479650412,0.0,0.0,37.22721103609346,37.22721103609346,0.0,0.0,0.7581916707962008,0.7581916707962008,0.0,0.0,0.97,0.97,0.96,0.96,36.110394705010656,36.110394705010656,0.0,0.0,72.22078941002131,1733.2989458405114,0.1561310927338163,5.8391647766547e-05,0.58
1942-06-27,1942-07-08,515.2343,0.8913623235036077,459.2604427967548,0.585,1942,6,27,1942.06,1941,9,270,39,0.0396801022576396,3.304624451884536,0.0071955346987003,0.91,5,Dry,39,9,7,5,59,119.0,0.2591122354786896,340.2604427967548,340.2604427967548,,2,170.1302213983774,170.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0380520885593509,989.7869164746686,0.2048177402120408,0.2048177402120408,0.0,0.0,23.915426741871155,23.915426741871155,24.120244482083194,24.120244482083194,,0.9242097172387858,0.9242097172387858,0.0,0.0,36.87812498130232,36.87812498130232,0.0,0.0,0.7510819751792733,0.7510819751792733,0.0,0.0,0.97,0.97,0.96,0.96,35.77178123186325,35.77178123186325,0.0,0.0,71.5435624637265,1717.045499129436,0.1557799361687852,5.840588354065682e-05,0.585
1942-06-28,1942-07-09,504.6303,0.897830776149602,453.0726139176065,0.595,1942,6,28,1942.06,1941,9,271,39,0.0391454738424812,6.187828879148299,0.0136574771660632,0.91,5,Dry,39,9,7,5,59,119.0,0.2626510549181874,334.0726139176065,334.0726139176065,,2,167.03630695880324,167.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,389.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1728475599719956,0.0368145227835212,989.7903379172444,0.1974464105619517,0.1974464105619517,0.0,0.0,23.954064744053422,23.954064744053422,24.151511154615378,24.151511154615378,,0.9231310380053224,0.9231310380053224,0.0,0.0,36.22364519550174,36.22364519550174,0.0,0.0,0.7377524479735588,0.7377524479735588,0.0,0.0,0.97,0.97,0.96,0.96,35.136935839636685,35.136935839636685,0.0,0.0,70.27387167927337,1686.5729203025608,0.1551050968886259,5.8431966876888886e-05,0.595
1942-06-29,1942-07-10,499.3804,0.8921883077628417,445.541354005931,0.598,1942,6,29,1942.06,1941,9,272,39,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.91,5,Dry,39,9,7,5,59,119.0,0.2670908074638923,326.541354005931,326.541354005931,,2,163.2706770029655,163.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,381.541354005931,990.0,965.6049360930268,24.39506390697329,0.1701895446780687,0.0353082708011861,989.7945021845206,0.1886225571068206,0.1886225571068206,0.0,0.0,24.00094353438711,24.00094353438711,24.18956609149393,24.18956609149393,,0.921735272593046,0.921735272593046,0.0,0.0,35.422679969321536,35.422679969321536,0.0,0.0,0.7214395105768133,0.7214395105768133,0.0,0.0,0.97,0.97,0.96,0.96,34.35999957024189,34.35999957024189,0.0,0.0,68.71999914048378,1649.2799793716108,0.1542393282298302,5.84577984257016e-05,0.6
1942-06-30,1942-07-11,488.9841,0.8998924733267547,440.0331111664572,0.609,1942,6,30,1942.06,1941,9,273,39,0.0380188608047818,5.50824283947378,0.012517791729064,0.91,5,Dry,39,9,7,5,59,119.0,0.2704341945644728,321.0331111664572,321.0331111664572,,2,160.5165555832286,160.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0342066222332914,989.79754786289,0.1822880778414258,0.1822880778414258,0.0,0.0,24.03511078479952,24.03511078479952,24.217398862640948,24.217398862640948,,0.9206427965246275,0.9206427965246275,0.0,0.0,34.83339616442699,34.83339616442699,0.0,0.0,0.7094378037561505,0.7094378037561505,0.0,0.0,0.97,0.97,0.96,0.96,33.788394279494185,33.788394279494185,0.0,0.0,67.57678855898837,1621.8429254157209,0.1535720536571739,5.847163268321417e-05,0.61
1942-07-01,1942-07-12,483.8375,0.9000891520783358,435.49688511870175,0.611,1942,7,1,1942.07,1941,10,274,40,0.0376269308742558,4.536226047755463,0.0104162077910592,0.91,5,Dry,37,8,6,4,53,108.0,0.2479925889035069,327.4968851187017,327.4968851187017,,2,163.74844255935088,163.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,378.49688511870175,990.0,965.559735983034,24.440264016965894,0.1691150571475567,0.0354993770237403,989.7953855658288,0.189721417886507,0.189721417886507,0.0,0.0,24.04592816490812,24.04592816490812,24.235649582794625,24.235649582794625,,0.921969868144182,0.921969868144182,0.0,0.0,35.6019798894039,35.6019798894039,0.0,0.0,0.725091240110059,0.725091240110059,0.0,0.0,0.97,0.97,0.96,0.96,34.53392049272178,34.53392049272178,0.0,0.0,69.06784098544357,1657.6281836506455,0.1585954879255175,5.858227133333379e-05,0.61
1942-07-02,1942-07-13,473.647,0.9007401735700734,426.6328809909446,0.62,1942,7,2,1942.07,1941,10,275,40,0.0368610809176176,8.86400412775714,0.0207766548775345,0.91,5,Dry,37,8,6,4,53,108.0,0.2531450453353414,318.6328809909446,318.6328809909446,,2,159.3164404954723,159.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0337265761981889,989.8002867487328,0.1795824978999485,0.1795824978999485,0.0,0.0,24.100856286373595,24.100856286373595,24.280438784273542,24.280438784273542,,0.9202142983069954,0.9202142983069954,0.0,0.0,34.65139668152968,34.65139668152968,0.0,0.0,0.7057310933101768,0.7057310933101768,0.0,0.0,0.97,0.97,0.96,0.96,33.61185478108379,33.61185478108379,0.0,0.0,67.22370956216758,1613.369029492022,0.1575680463400438,5.860428653214966e-05,0.62
1942-07-03,1942-07-14,463.5928,0.9065907191323836,420.28892993659525,0.63,1942,7,3,1942.07,1941,10,276,40,0.0363129635465218,6.343951054349362,0.0150942615959606,0.91,5,Dry,37,8,6,4,53,108.0,0.2569660828713544,312.28892993659525,312.28892993659525,,2,156.14446496829763,156.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.032457785987319,989.8037945161036,0.1725407122296207,0.1725407122296207,0.0,0.0,24.13995361915923,24.13995361915923,24.312494331388848,24.312494331388848,,0.918960475315418,0.918960475315418,0.0,0.0,33.97023548264255,33.97023548264255,0.0,0.0,0.6918581564692984,0.6918581564692984,0.0,0.0,0.97,0.97,0.96,0.96,32.95112841816327,32.95112841816327,0.0,0.0,65.90225683632654,1581.654164071837,0.1568022665890071,5.861937680036208e-05,0.63
1942-07-04,1942-07-15,458.6166,0.911126574868046,417.8577719356288,0.633,1942,7,4,1942.07,1941,10,277,40,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.91,5,Dry,37,8,6,4,53,108.0,0.2584611493516446,309.8577719356288,309.8577719356288,,2,154.9288859678144,154.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,360.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1628896668195412,0.0319715543871257,989.8051387787932,0.1698463936904791,0.1698463936904791,0.0,0.0,24.15493241139256,24.15493241139256,24.32477880508304,24.32477880508304,,0.9184805999216128,0.9184805999216128,0.0,0.0,33.70908093039651,33.70908093039651,0.0,0.0,0.686539326484654,0.686539326484654,0.0,0.0,0.97,0.97,0.96,0.96,32.69780850248461,32.69780850248461,0.0,0.0,65.39561700496922,1569.4948081192615,0.1565020956820768,5.862512034011778e-05,0.635
1942-07-05,1942-07-16,453.6742,0.9119592484433596,413.7323824701425,0.64,1942,7,5,1942.07,1941,10,278,40,0.0357464778454203,4.125389465486137,0.0099711543990247,0.91,5,Dry,37,8,6,4,53,108.0,0.2610383053779793,305.7323824701425,305.7323824701425,,2,152.86619123507126,152.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0311464764940285,989.8074198346266,0.1653909730677539,0.1653909730677539,0.0,0.0,24.18023314044314,24.18023314044314,24.34562411351089,24.34562411351089,,0.9176669845434574,0.9176669845434574,0.0,0.0,33.26562867908379,33.26562867908379,0.0,0.0,0.6775077124049651,0.6775077124049651,0.0,0.0,0.97,0.97,0.96,0.96,32.26765981871127,32.26765981871127,0.0,0.0,64.53531963742255,1548.847671298141,0.1559832451405464,5.863454022183108e-05,0.64
1942-07-06,1942-07-17,453.6742,0.9119592484433596,413.7323824701425,0.64,1942,7,6,1942.07,1941,10,279,40,0.0357464778454203,0.0,0.0,0.91,5,Dry,37,8,6,4,53,108.0,0.2610383053779793,305.7323824701425,305.7323824701425,,2,152.86619123507126,152.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0311464764940285,989.8074198346266,0.1653909730677539,0.1653909730677539,0.0,0.0,24.18023314044314,24.18023314044314,24.34562411351089,24.34562411351089,,0.9176669845434574,0.9176669845434574,0.0,0.0,33.26562867908379,33.26562867908379,0.0,0.0,0.6775077124049651,0.6775077124049651,0.0,0.0,0.97,0.97,0.96,0.96,32.26765981871127,32.26765981871127,0.0,0.0,64.53531963742255,1548.847671298141,0.1559832451405464,5.863454022183108e-05,0.64
1942-07-07,1942-07-18,448.7655,0.9091709283658698,408.00454625357366,0.643,1942,7,7,1942.07,1941,10,280,40,0.0352515927963087,5.727836216568846,0.0140386578266434,0.91,5,Dry,37,8,6,4,53,108.0,0.2647029328268276,300.00454625357366,300.00454625357366,,2,150.00227312678683,150.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0300009092507147,989.8105869329872,0.1592049099538595,0.1592049099538595,0.0,0.0,24.215361564892373,24.215361564892373,24.374566474846237,24.374566474846237,,0.9165389763695132,0.9165389763695132,0.0,0.0,32.64964294194012,32.64964294194012,0.0,0.0,0.664962178043587,0.664962178043587,0.0,0.0,0.97,0.97,0.96,0.96,31.67015365368192,31.67015365368192,0.0,0.0,63.34030730736384,1520.167375376732,0.1552441213927013,5.864754393664952e-05,0.645
1942-07-08,1942-07-19,443.8904,0.9076618404997884,402.90237744418727,0.648,1942,7,8,1942.07,1941,10,281,41,0.0348107654111777,5.102168809386399,0.0126635361194739,0.91,5,Dry,37,8,6,4,53,108.0,0.2680550079776108,294.90237744418727,294.90237744418727,,2,147.45118872209363,147.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0289804754888374,989.813408080426,0.1538984725419547,0.1538984725419547,0.0,0.0,24.24644890938524,24.24644890938524,24.40034738192719,24.40034738192719,,0.9155355819610836,0.9155355819610836,0.0,0.0,32.10039281032229,32.10039281032229,0.0,0.0,0.6537758209841606,0.6537758209841606,0.0,0.0,0.97,0.97,0.96,0.96,31.13738102601262,31.13738102601262,0.0,0.0,62.27476205202524,1494.5942892486055,0.1545653873949948,5.865854715845874e-05,0.65
1942-07-09,1942-07-20,439.0488,0.9068394067509818,398.1467533267305,0.657,1942,7,9,1942.07,1941,10,282,41,0.0343998794874295,4.755624117456762,0.0119444000929832,0.91,5,Dry,37,8,6,4,53,108.0,0.2712567642398232,290.1467533267305,290.1467533267305,,2,145.07337666336525,145.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0280293506653461,989.8160376125526,0.1489526234597997,0.1489526234597997,0.0,0.0,24.27635122245916,24.27635122245916,24.42530384591896,24.42530384591896,,0.9146026773360189,0.9146026773360189,0.0,0.0,31.589467096161684,31.589467096161684,0.0,0.0,0.6433700019584864,0.6433700019584864,0.0,0.0,0.97,0.97,0.96,0.96,30.64178308327683,30.64178308327683,0.0,0.0,61.28356616655366,1470.8055879972878,0.153922054253856,5.8671043631748186e-05,0.655
1942-07-10,1942-07-21,434.2405,0.9023039355474278,391.8169121240828,0.66,1942,7,10,1942.07,1941,10,283,41,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.91,5,Dry,37,8,6,4,53,108.0,0.2756389442572043,283.8169121240828,283.8169121240828,,2,141.9084560620414,141.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0267633824248165,989.8195375781484,0.1425550812453236,0.1425550812453236,0.0,0.0,24.3178979362826,24.3178979362826,24.460453017527925,24.460453017527925,,0.9131557065961212,0.9131557065961212,0.0,0.0,30.904224027660632,30.904224027660632,0.0,0.0,0.6294139313169171,0.6294139313169171,0.0,0.0,0.97,0.97,0.96,0.96,29.977097306830814,29.977097306830814,0.0,0.0,59.95419461366163,1438.900670727879,0.1530158417324135,5.867847276471795e-05,0.66
1942-07-11,1942-07-22,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1942,7,11,1942.07,1941,10,284,41,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.9,5,Dry,37,8,6,4,53,108.0,0.2775394020040906,281.1339363713416,281.1339363713416,,2,140.5669681856708,140.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0262267872742683,989.8210210786864,0.1398452757350549,0.1398452757350549,0.0,0.0,24.335506121094586,24.335506121094586,24.47535139682964,24.47535139682964,,0.9125419748835268,0.9125419748835268,0.0,0.0,30.613656894115827,30.613656894115827,0.0,0.0,0.6234960670899353,0.6234960670899353,0.0,0.0,0.97,0.97,0.96,0.96,29.695247187292352,29.695247187292352,0.0,0.0,59.39049437458471,1425.371864990033,0.1526222434578661,5.868149452688228e-05,0.665
1942-07-12,1942-07-23,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1942,7,12,1942.07,1941,10,285,41,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.9,5,Dry,37,8,6,4,53,108.0,0.2794083083453396,278.53109723034976,278.53109723034976,,2,139.26554861517488,139.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0257062194460699,989.8224602692052,0.1372751643134392,0.1372751643134392,0.0,0.0,24.35252961874006,24.35252961874006,24.4898047830535,24.4898047830535,,0.9119474755819889,0.9119474755819889,0.0,0.0,30.33166840687272,30.33166840687272,0.0,0.0,0.6177529207102386,0.6177529207102386,0.0,0.0,0.97,0.97,0.96,0.96,29.42171835466653,29.42171835466653,0.0,0.0,58.84343670933307,1412.2424810239936,0.1522346769276001,5.86842878531726e-05,0.67
1942-07-13,1942-07-24,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1942,7,13,1942.07,1941,10,286,41,0.0333962868007022,0.0,0.0,0.9,5,Dry,37,8,6,4,53,108.0,0.2794083083453396,278.53109723034976,278.53109723034976,,2,139.26554861517488,139.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0257062194460699,989.8224602692052,0.1372751643134392,0.1372751643134392,0.0,0.0,24.35252961874006,24.35252961874006,24.4898047830535,24.4898047830535,,0.9119474755819889,0.9119474755819889,0.0,0.0,30.33166840687272,30.33166840687272,0.0,0.0,0.6177529207102386,0.6177529207102386,0.0,0.0,0.97,0.97,0.96,0.96,29.42171835466653,29.42171835466653,0.0,0.0,58.84343670933307,1412.2424810239936,0.1522346769276001,5.86842878531726e-05,0.67
1942-07-14,1942-07-25,420.0154,0.9067213782142306,380.8369423592014,0.675,1942,7,14,1942.07,1941,10,287,41,0.032904311819835,5.694154871148385,0.0149516872913492,0.9,5,Dry,37,8,6,4,53,108.0,0.283585933998324,272.8369423592014,272.8369423592014,,2,136.4184711796007,136.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0245673884718402,989.825608744105,0.1317518340884253,0.1317518340884253,0.0,0.0,24.3896721982206,24.3896721982206,24.521424032309028,24.521424032309028,,0.9106501050995224,0.9106501050995224,0.0,0.0,29.71456542183505,29.71456542183505,0.0,0.0,0.6051846318092678,0.6051846318092678,0.0,0.0,0.97,0.97,0.96,0.96,28.82312845918,28.82312845918,0.0,0.0,57.64625691836,1383.51016604064,0.1513672926824117,5.869017958318598e-05,0.675
1942-07-15,1942-07-26,415.3399,0.9079714249478594,377.11676084070143,0.68,1942,7,15,1942.07,1941,10,288,42,0.0325828881366366,3.720181518499942,0.0098648002549836,0.9,5,Dry,37,8,6,4,53,108.0,0.2863834525923404,269.11676084070143,269.11676084070143,,2,134.55838042035072,134.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0238233521681402,989.827665747892,0.1281697551902593,0.1281697551902593,0.0,0.0,24.4139121884982,24.4139121884982,24.54208194368846,24.54208194368846,,0.9098049114740172,0.9098049114740172,0.0,0.0,29.31130171306088,29.31130171306088,0.0,0.0,0.5969715216509345,0.5969715216509345,0.0,0.0,0.97,0.97,0.96,0.96,28.43196266166905,28.43196266166905,0.0,0.0,56.86392532333811,1364.7342077601147,0.150785993167135,5.8693983840672906e-05,0.68
1942-07-16,1942-07-27,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1942,7,16,1942.07,1941,10,289,42,0.0322280748330436,4.106635458252072,0.0110094476766321,0.9,5,Dry,37,8,6,4,53,108.0,0.289536376229109,265.01012538244936,265.01012538244936,,2,132.50506269122468,132.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,316.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1470615408707634,0.0230020250764898,989.8299364340528,0.1243095178595024,0.1243095178595024,0.0,0.0,24.440576289281125,24.440576289281125,24.564885807140627,24.564885807140627,,0.9088740453490376,0.9088740453490376,0.0,0.0,28.86598056547256,28.86598056547256,0.0,0.0,0.5879018445106428,0.5879018445106428,0.0,0.0,0.97,0.97,0.96,0.96,28.000001148508385,28.000001148508385,0.0,0.0,56.00000229701677,1344.0000551284024,0.1501299790175927,5.869796926123773e-05,0.69
1942-07-17,1942-07-28,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1942,7,17,1942.07,1941,10,290,42,0.0319995139935632,2.645380086578029,0.0071426347139621,0.9,5,Dry,37,8,6,4,53,108.0,0.2916044288009179,262.3647452958713,262.3647452958713,,2,131.18237264793564,131.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,313.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1461279041604603,0.0224729490591742,989.8313991467804,0.121822860578119,0.121822860578119,0.0,0.0,24.45775255972289,24.45775255972289,24.57957542030101,24.57957542030101,,0.90827565406522,0.90827565406522,0.0,0.0,28.57909033705939,28.57909033705939,0.0,0.0,0.5820588663352217,0.5820588663352217,0.0,0.0,0.97,0.97,0.96,0.96,27.72171762694761,27.72171762694761,0.0,0.0,55.44343525389522,1330.6424460934852,0.1496995487775258,5.870054766628538e-05,0.69
1942-07-18,1942-07-29,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1942,7,18,1942.07,1941,10,291,42,0.0315085695189558,5.682227715364206,0.0155813000114813,0.9,5,Dry,37,8,6,4,53,108.0,0.2961480048907416,256.6825175805071,256.6825175805071,,2,128.34125879025356,128.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0213365035161014,989.8345410267856,0.1166142658224564,0.1166142658224564,0.0,0.0,24.4945141730607,24.4945141730607,24.61112843888316,24.61112843888316,,0.9069934352614928,0.9069934352614928,0.0,0.0,27.96262688607048,27.96262688607048,0.0,0.0,0.5695036025676269,0.5695036025676269,0.0,0.0,0.97,0.97,0.96,0.96,27.123748079488365,27.123748079488365,0.0,0.0,54.24749615897673,1301.9399078154415,0.148752664424066,5.870578594556156e-05,0.695
1942-07-19,1942-07-30,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1942,7,19,1942.07,1941,10,292,42,0.0311341363928145,4.333716737746272,0.0120264497276273,0.9,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1942-07-20,1942-07-31,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1942,7,20,1942.07,1941,10,293,42,0.0305840716455888,6.366490129927229,0.017985334117704,0.9,5,Dry,37,8,6,4,53,108.0,0.3050999915292786,245.9823107128336,245.9823107128336,,2,122.9911553564168,122.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0191964621425667,989.8404575031564,0.1071046103201652,0.1071046103201652,0.0,0.0,24.56344133927206,24.56344133927206,24.670545949592224,24.670545949592224,,0.9038536370333292,0.9038536370333292,0.0,0.0,26.779342021989223,26.779342021989223,0.0,0.0,0.5454041145007988,0.5454041145007988,0.0,0.0,0.97,0.97,0.96,0.96,25.975961761329547,25.975961761329547,0.0,0.0,51.95192352265909,1246.8461645438183,0.1467641798767872,5.866718556137376e-05,0.705
1942-07-21,1942-08-01,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1942,7,21,1942.07,1941,10,294,42,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.9,5,Dry,37,8,6,4,53,108.0,0.3083782911588203,242.21920510084828,242.21920510084828,,2,121.10960255042414,121.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0184438410201696,989.8425382410064,0.103830708437738,0.103830708437738,0.0,0.0,24.58761150706447,24.58761150706447,24.691442215502207,24.691442215502207,,0.9023162397452876,0.9023162397452876,0.0,0.0,26.35071444360609,26.35071444360609,0.0,0.0,0.5366744285866821,0.5366744285866821,0.0,0.0,0.97,0.97,0.96,0.96,25.560193010297912,25.560193010297912,0.0,0.0,51.120386020595824,1226.8892644942998,0.1459668267075054,5.86250261288367e-05,0.71
1942-07-22,1942-08-02,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1942,7,22,1942.07,1941,10,295,43,0.029975485914772,3.2807107169124947,0.009456173846428,0.9,5,Dry,37,8,6,4,53,108.0,0.3112943698904825,238.9384943839358,238.9384943839358,,2,119.4692471919679,119.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0177876988767871,989.844352247752,0.1010189503386667,0.1010189503386667,0.0,0.0,24.60864082549361,24.60864082549361,24.70965977583228,24.70965977583228,,0.9009729369926536,0.9009729369926536,0.0,0.0,25.977311385675332,25.977311385675332,0.0,0.0,0.5290694783233266,0.5290694783233266,0.0,0.0,0.97,0.97,0.96,0.96,25.197992044105074,25.197992044105074,0.0,0.0,50.39598408821015,1209.5036181170435,0.1452591306643533,5.858781568470631e-05,0.71
1942-07-23,1942-08-03,379.1131,0.9090149185803196,344.6194637292325,0.718,1942,7,23,1942.07,1941,10,296,43,0.0297751216662056,2.319030654703284,0.0067292503725945,0.9,5,Dry,37,8,6,4,53,108.0,0.3133891476450546,236.6194637292325,236.6194637292325,,2,118.30973186461624,118.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0173238927458465,989.845634511753,0.0990941548952629,0.0990941548952629,0.0,0.0,24.6234430382116,24.6234430382116,24.72253719310686,24.72253719310686,,0.9000216778578392,0.9000216778578392,0.0,0.0,25.71348365656412,25.71348365656412,0.0,0.0,0.5236962048180065,0.5236962048180065,0.0,0.0,0.97,0.97,0.96,0.96,24.942079146867197,24.942079146867197,0.0,0.0,49.88415829373439,1197.2197990496252,0.1447514245246704,5.8561161532361926e-05,0.72
1942-07-24,1942-08-04,374.7305,0.908907350449394,340.5953058875766,0.721,1942,7,24,1942.07,1941,10,297,43,0.0294274344286866,4.024157841655892,0.0118150713532857,0.9,5,Dry,37,8,6,4,53,108.0,0.3170918627858263,232.5953058875766,232.5953058875766,,2,116.29765294378832,116.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0165190611775153,989.8478595934804,0.0957541038866885,0.0957541038866885,0.0,0.0,24.6491289601558,24.6491289601558,24.744883064042483,24.744883064042483,,0.8983677629939154,0.8983677629939154,0.0,0.0,25.256047513504743,25.256047513504743,0.0,0.0,0.5143797864257585,0.5143797864257585,0.0,0.0,0.97,0.97,0.96,0.96,24.4983660880996,24.4983660880996,0.0,0.0,48.9967321761992,1175.9215722287809,0.1438561581126781,5.851452302677147e-05,0.72
1942-07-25,1942-08-05,370.3799,0.9134433097017404,338.3210417029997,0.727,1942,7,25,1942.07,1941,10,298,43,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.9,5,Dry,37,8,6,4,53,108.0,0.3192234200283926,230.3210417029997,230.3210417029997,,2,115.16052085149984,115.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0160642083405999,989.8491171047114,0.0938664646134897,0.0938664646134897,0.0,0.0,24.663645431582943,24.663645431582943,24.757511896196437,24.757511896196437,,0.8974312425717272,0.8974312425717272,0.0,0.0,24.997741510302514,24.997741510302514,0.0,0.0,0.5091189716965889,0.5091189716965889,0.0,0.0,0.97,0.97,0.96,0.96,24.24780926499344,24.24780926499344,0.0,0.0,48.49561852998688,1163.8948447196851,0.1433420111438398,5.848794815972357e-05,0.725
1942-07-26,1942-08-06,366.0613,0.9164389073302937,335.4728177879068,0.731,1942,7,26,1942.07,1941,10,299,43,0.0289848514568751,2.848223915092888,0.0084901779341585,0.9,5,Dry,37,8,6,4,53,108.0,0.3219336836651842,227.4728177879068,227.4728177879068,,2,113.7364088939534,113.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,278.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1338134603571092,0.0154945635575813,989.8506919760852,0.0915782542303254,0.0915782542303254,0.0,0.0,24.681749632915476,24.681749632915476,24.7733278871458,24.7733278871458,,0.896256452485411,0.896256452485411,0.0,0.0,24.674391381553185,24.674391381553185,0.0,0.0,0.5025334293595354,0.5025334293595354,0.0,0.0,0.97,0.97,0.96,0.96,23.93415964010659,23.93415964010659,0.0,0.0,47.86831928021318,1148.8396627251163,0.142689114414261,5.8454260535043456e-05,0.73
1942-07-27,1942-08-07,361.7746,0.9166247913690906,331.6115672476363,0.736,1942,7,27,1942.07,1941,10,300,43,0.0286512394101957,3.861250540270533,0.0116438958155735,0.9,5,Dry,37,8,6,4,53,108.0,0.3256822459373055,223.6115672476363,223.6115672476363,,2,111.80578362381814,111.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0147223134495272,989.8528269813114,0.088489253798109,0.088489253798109,0.0,0.0,24.706279891275138,24.706279891275138,24.794769145073246,24.794769145073246,,0.8946605603570887,0.8946605603570887,0.0,0.0,24.23642832360561,24.23642832360561,0.0,0.0,0.4936136114787294,0.4936136114787294,0.0,0.0,0.9693613611478727,0.9693613611478727,0.96,0.96,23.4938571491332,23.4938571491332,0.0,0.0,46.9877142982664,1127.7051431583936,0.1416950400381467,5.836971236007258e-05,0.735
1942-07-28,1942-08-08,361.7746,0.9166247913690906,331.6115672476363,0.736,1942,7,28,1942.07,1941,10,301,43,0.0286512394101957,0.0,0.0,0.9,5,Dry,37,8,6,4,53,108.0,0.3256822459373055,223.6115672476363,223.6115672476363,,2,111.80578362381814,111.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0147223134495272,989.8528269813114,0.088489253798109,0.088489253798109,0.0,0.0,24.706279891275138,24.706279891275138,24.794769145073246,24.794769145073246,,0.8946605603570887,0.8946605603570887,0.0,0.0,24.23642832360561,24.23642832360561,0.0,0.0,0.4936136114787294,0.4936136114787294,0.0,0.0,0.9693613611478727,0.9693613611478727,0.96,0.96,23.4938571491332,23.4938571491332,0.0,0.0,46.9877142982664,1127.7051431583936,0.1416950400381467,5.836971236007258e-05,0.735
1942-07-29,1942-08-09,361.7746,0.9166247913690906,331.6115672476363,0.736,1942,7,29,1942.07,1941,10,302,44,0.0286512394101957,0.0,0.0,0.9,5,Dry,37,8,6,4,53,108.0,0.3256822459373055,223.6115672476363,223.6115672476363,,2,111.80578362381814,111.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0147223134495272,989.8528269813114,0.088489253798109,0.088489253798109,0.0,0.0,24.706279891275138,24.706279891275138,24.794769145073246,24.794769145073246,,0.8946605603570887,0.8946605603570887,0.0,0.0,24.23642832360561,24.23642832360561,0.0,0.0,0.4936136114787294,0.4936136114787294,0.0,0.0,0.9693613611478727,0.9693613611478727,0.96,0.96,23.4938571491332,23.4938571491332,0.0,0.0,46.9877142982664,1127.7051431583936,0.1416950400381467,5.836971236007258e-05,0.735
1942-07-30,1942-08-10,357.5196,0.9208048873506705,329.2057950036568,0.742,1942,7,30,1942.07,1941,10,303,44,0.0284433806883159,2.40577224397947,0.0073078064860697,0.9,5,Dry,37,8,6,4,53,108.0,0.3280622687665639,221.2057950036568,221.2057950036568,,2,110.6028975018284,110.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0142411590007313,989.8541572074286,0.0865646360029254,0.0865646360029254,0.0,0.0,24.721563596407314,24.721563596407314,24.80812823241024,24.80812823241024,,0.8936643397404028,0.8936643397404028,0.0,0.0,23.963793474191505,23.963793474191505,0.0,0.0,0.4880609668878106,0.4880609668878106,0.0,0.0,0.968806096688781,0.968806096688781,0.96,0.96,23.21626921758756,23.21626921758756,0.0,0.0,46.43253843517511,1114.3809224442027,0.1410441102188354,5.8307366418185286e-05,0.74
1942-07-31,1942-08-11,353.2963,0.921778111561846,325.6607962357874,0.746,1942,7,31,1942.07,1941,10,304,44,0.028137092794772,3.544998767869401,0.010885555795616,0.9,5,Dry,37,8,6,4,53,108.0,0.3316334088976587,217.66079623578744,217.66079623578744,,1,217.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0135321592471574,989.8561173472374,0.3351952524062252,0.0,0.0,0.0,24.492618113652195,24.82781336605842,24.82781336605842,24.82781336605842,,0.9393643785451928,0.0,0.0,0.0,49.11206684517267,0.0,0.0,0.0,1.000245760594148,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.129825508269214,0.0,0.0,0.0,48.129825508269214,1155.115812198461,0.1477912787310815,6.1423077585531e-05,0.745
1942-08-01,1942-08-12,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1942,8,1,1942.08,1941,11,305,44,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.9,5,Dry,34,7,5,3,44,93.0,0.2873682610306244,230.62655383883583,230.62655383883583,,2,115.31327691941792,115.31327691941792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,276.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1331618565257703,0.0161253107677671,989.8507128327064,0.0941200396862337,0.0941200396862337,0.0,0.0,24.73846002382606,24.73846002382606,24.832580063512296,24.832580063512296,,0.8976421326126712,0.8976421326126712,0.0,0.0,25.11272861662849,25.11272861662849,0.0,0.0,0.5114608679557738,0.5114608679557738,0.0,0.0,0.97,0.97,0.96,0.96,24.35934675812964,24.35934675812964,0.0,0.0,48.71869351625928,1169.2486443902226,0.1505398519941009,5.8679151190196896e-05,0.75
1942-08-02,1942-08-13,344.9443,0.9283094176295976,320.2150422476492,0.757,1942,8,2,1942.08,1941,11,306,44,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.9,5,Dry,34,7,5,3,44,93.0,0.2904298291148836,227.2150422476492,227.2150422476492,,2,113.6075211238246,113.6075211238246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,273.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1319578282368614,0.0154430084495298,989.8525991633136,0.0913720337981193,0.0913720337981193,0.0,0.0,24.760151918277234,24.760151918277234,24.851523952075357,24.851523952075357,,0.8962298629312482,0.8962298629312482,0.0,0.0,24.72398657320103,24.72398657320103,0.0,0.0,0.5035435147291453,0.5035435147291453,0.0,0.0,0.97,0.97,0.96,0.96,23.982266976005,23.982266976005,0.0,0.0,47.96453395201,1151.14881484824,0.1497885096694333,5.863820247787296e-05,0.755
1942-08-03,1942-08-14,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1942,8,3,1942.08,1941,11,307,44,0.0269408652549,8.399472167787906,0.0269373083763477,0.9,5,Dry,34,7,5,3,44,93.0,0.2982532269834412,218.8155700798613,218.8155700798613,,1,218.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,264.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1289933938998811,0.0137631140159722,989.857243492084,0.3387519558459727,0.0,0.0,0.0,24.55941368583887,24.89816564168484,24.89816564168484,24.89816564168484,,0.939699144337668,0.0,0.0,0.0,49.52491592466583,0.0,0.0,0.0,1.0086540921520537,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1545785542000201,6.118800816597438e-05,0.765
1942-08-04,1942-08-15,332.6514,0.9289857410847936,309.0284073518941,0.77,1942,8,4,1942.08,1941,11,308,44,0.0267000543952036,2.7871627279672,0.0090191149475569,0.9,5,Dry,34,7,5,3,44,93.0,0.3009432071210847,216.0284073518941,216.0284073518941,,1,216.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,262.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1280097176963663,0.0132056814703788,989.8587846008332,0.3301674946438338,0.0,0.0,0.0,24.58347506942999,24.913642564073825,24.913642564073825,24.913642564073825,,0.9390077473527572,0.0,0.0,0.0,48.90598526491202,0.0,0.0,0.0,0.9960485797334424,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.92786555961378,0.0,0.0,0.0,47.92786555961378,1150.2687734307306,0.1550921029244984,6.16275246018698e-05,0.77
1942-08-05,1942-08-16,332.6514,0.9289857410847936,309.0284073518941,0.77,1942,8,5,1942.08,1941,11,309,45,0.0267000543952036,0.0,0.0,0.9,5,Dry,34,7,5,3,44,93.0,0.3009432071210847,216.0284073518941,216.0284073518941,,1,216.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,262.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1280097176963663,0.0132056814703788,989.8587846008332,0.3301674946438338,0.0,0.0,0.0,24.58347506942999,24.913642564073825,24.913642564073825,24.913642564073825,,0.9390077473527572,0.0,0.0,0.0,48.90598526491202,0.0,0.0,0.0,0.9960485797334424,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.92786555961378,0.0,0.0,0.0,47.92786555961378,1150.2687734307306,0.1550921029244984,6.16275246018698e-05,0.77
1942-08-06,1942-08-17,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1942,8,6,1942.08,1941,11,310,45,0.0261191340172329,6.723615485772258,0.0222411806450949,0.9,5,Dry,34,7,5,3,44,93.0,0.307636539354579,209.30479186612183,209.30479186612183,,1,209.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,255.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1256367451789844,0.0118609583732243,989.8625022964478,0.3099560880863982,0.0,0.0,0.0,24.64102224903085,24.95097833711725,24.95097833711725,24.95097833711725,,0.937345295991204,0.0,0.0,0.0,47.410681258538304,0.0,0.0,0.0,0.9655943229844868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.46246763336754,0.0,0.0,0.0,46.46246763336754,1115.099223200821,0.1536941156193906,6.166242489815528e-05,0.78
1942-08-07,1942-08-18,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1942,8,7,1942.08,1941,11,311,45,0.0261191340172329,0.0,0.0,0.9,5,Dry,34,7,5,3,44,93.0,0.307636539354579,209.30479186612183,209.30479186612183,,1,209.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,255.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1256367451789844,0.0118609583732243,989.8625022964478,0.3099560880863982,0.0,0.0,0.0,24.64102224903085,24.95097833711725,24.95097833711725,24.95097833711725,,0.937345295991204,0.0,0.0,0.0,47.410681258538304,0.0,0.0,0.0,0.9655943229844868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.46246763336754,0.0,0.0,0.0,46.46246763336754,1115.099223200821,0.1536941156193906,6.166242489815528e-05,0.78
1942-08-08,1942-08-19,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1942,8,8,1942.08,1941,11,312,45,0.0258491702194448,3.124580992917401,0.0104438090467207,0.9,5,Dry,34,7,5,3,44,93.0,0.3108494366273922,206.18021087320443,206.18021087320443,,1,206.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,252.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1245339836007506,0.0112360421746408,989.8642299742246,0.300769819967221,0.0,0.0,0.0,24.666739310764637,24.96750913073185,24.96750913073185,24.96750913073185,,0.936574724221444,0.0,0.0,0.0,46.71322551770059,0.0,0.0,0.0,0.9513895217454296,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.77896100734658,0.0,0.0,0.0,45.77896100734658,1098.6950641763178,0.153014669231409,6.167603575406428e-05,0.785
1942-08-09,1942-08-20,316.6956,0.9306200236043244,294.72326674738565,0.794,1942,8,9,1942.08,1941,11,313,45,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.9,5,Dry,34,7,5,3,44,93.0,0.3155502482934695,201.72326674738565,201.72326674738565,,1,201.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,247.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1229609897339158,0.0103446533494771,989.8666943569168,0.2879285428975229,0.0,0.0,0.0,24.6998727470296,24.98780128992712,24.98780128992712,24.98780128992712,,0.9353406654570944,0.0,0.0,0.0,45.70452758327498,0.0,0.0,0.0,0.9308457756267816,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.79043703160948,0.0,0.0,0.0,44.79043703160948,1074.9704887586274,0.1519745540483589,6.167750634296731e-05,0.795
1942-08-10,1942-08-21,316.6956,0.9306200236043244,294.72326674738565,0.794,1942,8,10,1942.08,1941,11,314,45,0.0254640902469741,0.0,0.0,0.9,5,Dry,34,7,5,3,44,93.0,0.3155502482934695,201.72326674738565,201.72326674738565,,1,201.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,247.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1229609897339158,0.0103446533494771,989.8666943569168,0.2879285428975229,0.0,0.0,0.0,24.6998727470296,24.98780128992712,24.98780128992712,24.98780128992712,,0.9353406654570944,0.0,0.0,0.0,45.70452758327498,0.0,0.0,0.0,0.9308457756267816,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.79043703160948,0.0,0.0,0.0,44.79043703160948,1074.9704887586274,0.1519745540483589,6.167750634296731e-05,0.795
