Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1942-10-01,1942-10-12,180.3141,1.0466171465371623,188.71982882241664,0.978,1942,10,1,1942.1,1942,1,1,1,0.0163053932102567,0.5197759048385535,0.0027542198828913,0.92,5,Dry,24,4,2,2,20,52.0,0.2755407331835355,136.71982882241664,136.71982882241664,,1,136.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,166.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0943719259762983,0.0036719828822416,989.9019560911416,0.1323364679154882,0.0,0.0,0.0,25.347059280870884,25.4,25.4,25.4,,0.9118380393164736,0.0,0.0,0.0,30.98956583389103,0.0,0.0,0.0,0.6311520536434019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.0598788588743,0.0,0.0,0.0,30.0598788588743,721.4370926129832,0.1592830973112016,6.107355766611553e-05,0.98
1942-10-02,1942-10-13,174.8589,1.044845350940404,182.70050873555303,0.981,1942,10,2,1942.1,1942,1,2,1,0.0157853239547517,6.019320086863588,0.0329463783572499,0.92,5,Dry,24,4,2,2,20,52.0,0.2846188024318344,130.70050873555303,130.70050873555303,,1,130.70050873555303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,160.70050873555303,990.0,964.4345989825288,25.56540101747112,0.092247513373219,0.0030700508735553,989.9046824357532,0.1209169564228397,0.0,0.0,0.0,25.34916649680149,25.4,25.4,25.4,,0.9091176324526132,0.0,0.0,0.0,29.53926891308345,0.0,0.0,0.0,0.6016144381483391,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.653090845690947,0.0,0.0,0.0,28.653090845690947,687.6741802965828,0.1568309308167522,6.0896411028396914e-05,0.98
1942-10-03,1942-10-14,161.6793,1.0585027423930735,171.1379824381925,0.987,1942,10,3,1942.1,1942,1,3,1,0.0147863216826598,11.562526297360534,0.0675625955888337,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1942-10-04,1942-10-15,164.2633,1.065629690591449,175.04384955453037,0.985,1942,10,4,1942.1,1942,1,4,1,0.0151237886015114,3.905867116337873,0.0223136495585416,0.92,5,Dry,24,4,2,2,20,52.0,0.2970684210404133,123.04384955453035,123.04384955453035,,1,123.04384955453035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,153.04384955453037,990.0,964.4499123008908,25.5500876991091,0.0895452308850113,0.002304384955453,989.9081503841596,0.1071962982248828,0.0,0.0,0.0,25.35104178504373,25.4,25.4,25.4,,0.904898571722236,0.0,0.0,0.0,27.681799794471917,0.0,0.0,0.0,0.5637841098670451,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.851345800637755,0.0,0.0,0.0,26.851345800637755,644.4322992153061,0.1533978249962614,6.061828521984177e-05,0.985
1942-10-05,1942-10-16,185.8753,1.0287508888495398,191.21938009017487,0.974,1942,10,5,1942.1,1942,1,5,1,0.0165213544397911,16.175530535644498,0.0845914808845027,0.92,5,Dry,24,4,2,2,20,52.0,0.2719389633805838,139.21938009017487,139.21938009017487,,1,139.21938009017487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,169.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0952540984041872,0.0039219380090174,989.9008239635868,0.1371855973749392,0.0,0.0,0.0,25.34607712639216,25.4,25.4,25.4,,0.9129677389851728,0.0,0.0,0.0,31.593997435973463,0.0,0.0,0.0,0.643462269571761,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.64617751289426,0.0,0.0,0.0,30.64617751289426,735.5082603094622,0.1602671104698812,6.11468538460749e-05,0.975
1942-10-06,1942-10-17,191.5433,1.0070581277156851,192.89523707448373,0.971,1942,10,6,1942.1,1942,1,6,1,0.0166661484832353,1.675856984308865,0.0086879127226026,0.92,5,Dry,24,4,2,2,20,52.0,0.2695763814008582,140.89523707448373,140.89523707448373,,1,140.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,170.89523707448373,990.0,964.414209525851,25.585790474149007,0.0958455624976475,0.0040895237074483,989.900064913795,0.1405083788904571,0.0,0.0,0.0,25.3453470090535,25.4,25.4,25.4,,0.9137251513518378,0.0,0.0,0.0,31.99991559537952,0.0,0.0,0.0,0.6517294418610899,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.03991812751813,0.0,0.0,0.0,31.03991812751813,744.9580350604351,0.1609159386114469,6.119581938251082e-05,0.97
1942-10-07,1942-10-18,191.5433,1.0070581277156851,192.89523707448373,0.971,1942,10,7,1942.1,1942,1,7,1,0.0166661484832353,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.2695763814008582,140.89523707448373,140.89523707448373,,1,140.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,170.89523707448373,990.0,964.414209525851,25.585790474149007,0.0958455624976475,0.0040895237074483,989.900064913795,0.1405083788904571,0.0,0.0,0.0,25.3453470090535,25.4,25.4,25.4,,0.9137251513518378,0.0,0.0,0.0,31.99991559537952,0.0,0.0,0.0,0.6517294418610899,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.03991812751813,0.0,0.0,0.0,31.03991812751813,744.9580350604351,0.1609159386114469,6.119581938251082e-05,0.97
1942-10-08,1942-10-19,191.5433,1.0070581277156851,192.89523707448373,0.971,1942,10,8,1942.1,1942,1,8,2,0.0166661484832353,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.2695763814008582,140.89523707448373,140.89523707448373,,1,140.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,170.89523707448373,990.0,964.414209525851,25.585790474149007,0.0958455624976475,0.0040895237074483,989.900064913795,0.1405083788904571,0.0,0.0,0.0,25.3453470090535,25.4,25.4,25.4,,0.9137251513518378,0.0,0.0,0.0,31.99991559537952,0.0,0.0,0.0,0.6517294418610899,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.03991812751813,0.0,0.0,0.0,31.03991812751813,744.9580350604351,0.1609159386114469,6.119581938251082e-05,0.97
1942-10-09,1942-10-20,191.5433,1.0070581277156851,192.89523707448373,0.971,1942,10,9,1942.1,1942,1,9,2,0.0166661484832353,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.2695763814008582,140.89523707448373,140.89523707448373,,1,140.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,170.89523707448373,990.0,964.414209525851,25.585790474149007,0.0958455624976475,0.0040895237074483,989.900064913795,0.1405083788904571,0.0,0.0,0.0,25.3453470090535,25.4,25.4,25.4,,0.9137251513518378,0.0,0.0,0.0,31.99991559537952,0.0,0.0,0.0,0.6517294418610899,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.03991812751813,0.0,0.0,0.0,31.03991812751813,744.9580350604351,0.1609159386114469,6.119581938251082e-05,0.97
1942-10-10,1942-10-21,191.5433,1.0070581277156851,192.89523707448373,0.971,1942,10,10,1942.1,1942,1,10,2,0.0166661484832353,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.2695763814008582,140.89523707448373,140.89523707448373,,1,140.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,170.89523707448373,990.0,964.414209525851,25.585790474149007,0.0958455624976475,0.0040895237074483,989.900064913795,0.1405083788904571,0.0,0.0,0.0,25.3453470090535,25.4,25.4,25.4,,0.9137251513518378,0.0,0.0,0.0,31.99991559537952,0.0,0.0,0.0,0.6517294418610899,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.03991812751813,0.0,0.0,0.0,31.03991812751813,744.9580350604351,0.1609159386114469,6.119581938251082e-05,0.97
1942-10-11,1942-10-22,191.5433,1.0070581277156851,192.89523707448373,0.971,1942,10,11,1942.1,1942,1,11,2,0.0166661484832353,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1942-10-12,1942-10-23,191.5433,1.0070581277156851,192.89523707448373,0.971,1942,10,12,1942.1,1942,1,12,2,0.0166661484832353,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1942-10-13,1942-10-24,191.5433,1.0070581277156851,192.89523707448373,0.971,1942,10,13,1942.1,1942,1,13,2,0.0166661484832353,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1942-10-14,1942-10-25,197.3191,0.9892995851469644,195.20770377157243,0.965,1942,10,14,1942.1,1942,1,14,2,0.0168659456058638,2.312466697088695,0.0118461856392444,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1942-10-15,1942-10-26,200.2476,0.9942319359830292,199.0925590239552,0.959,1942,10,15,1942.1,1942,1,15,3,0.0172015970996697,3.8848552523827777,0.0195128098781197,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1942-10-16,1942-10-27,200.2476,0.9942319359830292,199.0925590239552,0.959,1942,10,16,1942.1,1942,1,16,3,0.0172015970996697,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1942-10-17,1942-10-28,200.2476,0.9942319359830292,199.0925590239552,0.959,1942,10,17,1942.1,1942,1,17,3,0.0172015970996697,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1942-10-18,1942-10-29,200.2476,0.9942319359830292,199.0925590239552,0.959,1942,10,18,1942.1,1942,1,18,3,0.0172015970996697,0.0,0.0,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1942-10-19,1942-10-30,203.2033,0.9854563497164652,200.2479822683398,0.956,1942,10,19,1942.1,1942,1,19,3,0.0173014256679845,1.155423244384593,0.005769961980622,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3645479928091223,127.2479822683398,127.2479822683398,,1,127.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.2479822683398,990.0,964.40148789361,25.59851210638999,0.093852463757284,0.0027247982268339,989.903422738016,0.1146463680830116,0.0,0.0,0.0,25.38728847632291,25.4,25.4,25.4,,0.9075941178186584,0.0,0.0,0.0,28.753955385187325,0.0,0.0,0.0,0.5856202726107398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.891336723631703,0.0,0.0,0.0,27.891336723631703,669.3920813671609,0.1392839838268945,6.08857869196233e-05,0.955
1942-10-20,1942-10-31,206.1864,0.9756711054590376,201.1701128186193,0.952,1942,10,20,1942.1,1942,1,20,3,0.0173810977475287,0.9221305502795192,0.0045838347325029,0.85,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1942-10-21,1942-11-01,203.2033,0.9854563497164652,200.2479822683398,0.956,1942,10,21,1942.1,1942,1,21,3,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3645479928091223,127.2479822683398,127.2479822683398,,1,127.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.2479822683398,990.0,964.40148789361,25.59851210638999,0.093852463757284,0.0027247982268339,989.903422738016,0.1146463680830116,0.0,0.0,0.0,25.38728847632291,25.4,25.4,25.4,,0.9075941178186584,0.0,0.0,0.0,28.753955385187325,0.0,0.0,0.0,0.5856202726107398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.891336723631703,0.0,0.0,0.0,27.891336723631703,669.3920813671609,0.1392839838268945,6.08857869196233e-05,0.955
1942-10-22,1942-11-02,203.2033,0.9854563497164652,200.2479822683398,0.956,1942,10,22,1942.1,1942,1,22,4,0.0173014256679845,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3645479928091223,127.2479822683398,127.2479822683398,,1,127.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.2479822683398,990.0,964.40148789361,25.59851210638999,0.093852463757284,0.0027247982268339,989.903422738016,0.1146463680830116,0.0,0.0,0.0,25.38728847632291,25.4,25.4,25.4,,0.9075941178186584,0.0,0.0,0.0,28.753955385187325,0.0,0.0,0.0,0.5856202726107398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.891336723631703,0.0,0.0,0.0,27.891336723631703,669.3920813671609,0.1392839838268945,6.08857869196233e-05,0.955
1942-10-23,1942-11-03,206.1864,0.9756711054590376,201.1701128186193,0.952,1942,10,23,1942.1,1942,1,23,4,0.0173810977475287,0.9221305502795192,0.0045838347325029,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1942-10-24,1942-11-04,206.1864,0.9756711054590376,201.1701128186193,0.952,1942,10,24,1942.1,1942,1,24,4,0.0173810977475287,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1942-10-25,1942-11-05,209.197,0.9663848551669614,202.1648125463628,0.946,1942,10,25,1942.1,1942,1,25,4,0.0174670398040057,0.9946997277434946,0.0049202416346087,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3610915227063007,129.1648125463628,129.1648125463628,,1,129.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,167.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0945289751143529,0.0029164812546362,989.902554543631,0.118096662583453,0.0,0.0,0.0,25.371469005769384,25.4,25.4,25.4,,0.9084445700923758,0.0,0.0,0.0,29.19624265400918,0.0,0.0,0.0,0.5946281599594537,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.320355374388903,0.0,0.0,0.0,28.320355374388903,679.6885289853337,0.1400854828181049,6.090486431009201e-05,0.945
1942-10-26,1942-11-06,215.3008,0.9720099401276424,209.2745177174335,0.939,1942,10,26,1942.1,1942,1,26,4,0.0180813183307862,7.1097051710706864,0.0339731050326459,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3488241224790015,136.2745177174335,136.2745177174335,,1,136.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0970382198548949,0.0036274517717433,989.8993343283734,0.1314725643718209,0.0,0.0,0.0,25.312214657696952,25.4,25.4,25.4,,0.91160722906213,0.0,0.0,0.0,30.838358900961826,0.0,0.0,0.0,0.6280724827079801,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.91320813393297,0.0,0.0,0.0,29.91320813393297,717.9169952143912,0.1429376517513821,6.097416172022199e-05,0.94
1942-10-27,1942-11-07,209.197,0.9663848551669614,202.1648125463628,0.946,1942,10,27,1942.1,1942,1,27,4,0.0174670398040057,7.1097051710706864,0.0351678666604763,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3610915227063007,129.1648125463628,129.1648125463628,,1,129.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,167.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0945289751143529,0.0029164812546362,989.902554543631,0.118096662583453,0.0,0.0,0.0,25.371469005769384,25.4,25.4,25.4,,0.9084445700923758,0.0,0.0,0.0,29.19624265400918,0.0,0.0,0.0,0.5946281599594537,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.320355374388903,0.0,0.0,0.0,28.320355374388903,679.6885289853337,0.1400854828181049,6.090486431009201e-05,0.945
1942-10-28,1942-11-08,206.1864,0.9756711054590376,201.1701128186193,0.952,1942,10,28,1942.1,1942,1,28,4,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1942-10-29,1942-11-09,206.1864,0.9756711054590376,201.1701128186193,0.952,1942,10,29,1942.1,1942,1,29,5,0.0173810977475287,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1942-10-30,1942-11-10,209.197,0.9663848551669614,202.1648125463628,0.946,1942,10,30,1942.1,1942,1,30,5,0.0174670398040057,0.9946997277434946,0.0049202416346087,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3610915227063007,129.1648125463628,129.1648125463628,,1,129.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,167.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0945289751143529,0.0029164812546362,989.902554543631,0.118096662583453,0.0,0.0,0.0,25.371469005769384,25.4,25.4,25.4,,0.9084445700923758,0.0,0.0,0.0,29.19624265400918,0.0,0.0,0.0,0.5946281599594537,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.320355374388903,0.0,0.0,0.0,28.320355374388903,679.6885289853337,0.1400854828181049,6.090486431009201e-05,0.945
1942-10-31,1942-11-11,215.3008,0.9720099401276424,209.2745177174335,0.939,1942,10,31,1942.1,1942,1,31,5,0.0180813183307862,7.1097051710706864,0.0339731050326459,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3488241224790015,136.2745177174335,136.2745177174335,,1,136.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0970382198548949,0.0036274517717433,989.8993343283734,0.1314725643718209,0.0,0.0,0.0,25.312214657696952,25.4,25.4,25.4,,0.91160722906213,0.0,0.0,0.0,30.838358900961826,0.0,0.0,0.0,0.6280724827079801,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.91320813393297,0.0,0.0,0.0,29.91320813393297,717.9169952143912,0.1429376517513821,6.097416172022199e-05,0.94
1942-11-01,1942-11-12,224.6649,0.98159746285063,220.53049583159049,0.926,1942,11,1,1942.11,1942,2,32,5,0.0190538348398494,11.255978114156962,0.051040460738603,0.64,3,Normal,36,5,3,2,47,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,171.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0960697658445935,0.002753049583159,989.9011771845722,0.1151548924968628,0.0,0.0,0.0,25.26283931708579,25.377994209582653,25.377994209582653,25.377994209582653,,0.9075987172098284,0.0,0.0,0.0,28.676674106504155,0.0,0.0,0.0,0.5840463158147485,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81637388330903,0.0,0.0,0.0,27.81637388330903,667.5929731994167,0.1261339107701058,6.058763021940205e-05,0.925
1942-11-02,1942-11-13,224.6649,0.98159746285063,220.53049583159049,0.926,1942,11,2,1942.11,1942,2,33,5,0.0190538348398494,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,171.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0960697658445935,0.002753049583159,989.9011771845722,0.1151548924968628,0.0,0.0,0.0,25.26283931708579,25.377994209582653,25.377994209582653,25.377994209582653,,0.9075987172098284,0.0,0.0,0.0,28.676674106504155,0.0,0.0,0.0,0.5840463158147485,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81637388330903,0.0,0.0,0.0,27.81637388330903,667.5929731994167,0.1261339107701058,6.058763021940205e-05,0.925
1942-11-03,1942-11-14,224.6649,0.98159746285063,220.53049583159049,0.926,1942,11,3,1942.11,1942,2,34,5,0.0190538348398494,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,171.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0960697658445935,0.002753049583159,989.9011771845722,0.1151548924968628,0.0,0.0,0.0,25.26283931708579,25.377994209582653,25.377994209582653,25.377994209582653,,0.9075987172098284,0.0,0.0,0.0,28.676674106504155,0.0,0.0,0.0,0.5840463158147485,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81637388330903,0.0,0.0,0.0,27.81637388330903,667.5929731994167,0.1261339107701058,6.058763021940205e-05,0.925
1942-11-04,1942-11-15,224.6649,0.98159746285063,220.53049583159049,0.926,1942,11,4,1942.11,1942,2,35,5,0.0190538348398494,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,171.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0960697658445935,0.002753049583159,989.9011771845722,0.1151548924968628,0.0,0.0,0.0,25.26283931708579,25.377994209582653,25.377994209582653,25.377994209582653,,0.9075987172098284,0.0,0.0,0.0,28.676674106504155,0.0,0.0,0.0,0.5840463158147485,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81637388330903,0.0,0.0,0.0,27.81637388330903,667.5929731994167,0.1261339107701058,6.058763021940205e-05,0.925
1942-11-05,1942-11-16,224.6649,0.98159746285063,220.53049583159049,0.926,1942,11,5,1942.11,1942,2,36,6,0.0190538348398494,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,171.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0960697658445935,0.002753049583159,989.9011771845722,0.1151548924968628,0.0,0.0,0.0,25.26283931708579,25.377994209582653,25.377994209582653,25.377994209582653,,0.9075987172098284,0.0,0.0,0.0,28.676674106504155,0.0,0.0,0.0,0.5840463158147485,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81637388330903,0.0,0.0,0.0,27.81637388330903,667.5929731994167,0.1261339107701058,6.058763021940205e-05,0.925
1942-11-06,1942-11-17,221.5156,0.969471677754902,214.75310038088367,0.933,1942,11,6,1942.11,1942,2,37,6,0.0185546678729083,5.777395450706706,0.0269025007809432,0.64,3,Normal,36,5,3,2,47,93.0,0.4330554475584113,121.75310038088368,121.75310038088368,,1,121.75310038088368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,165.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0940307362646181,0.0021753100380883,989.9037939536972,0.1049503946627375,0.0,0.0,0.0,25.310324956749252,25.4,25.4,25.4,,0.903768150281242,0.0,0.0,0.0,27.313256420263983,0.0,0.0,0.0,0.5562781348322603,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.49385872765606,0.0,0.0,0.0,26.49385872765606,635.8526094637455,0.1233689231059614,6.044532072780116e-05,0.935
1942-11-07,1942-11-18,221.5156,0.969471677754902,214.75310038088367,0.933,1942,11,7,1942.11,1942,2,38,6,0.0185546678729083,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.4330554475584113,121.75310038088368,121.75310038088368,,1,121.75310038088368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,165.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0940307362646181,0.0021753100380883,989.9037939536972,0.1049503946627375,0.0,0.0,0.0,25.310324956749252,25.4,25.4,25.4,,0.903768150281242,0.0,0.0,0.0,27.313256420263983,0.0,0.0,0.0,0.5562781348322603,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.49385872765606,0.0,0.0,0.0,26.49385872765606,635.8526094637455,0.1233689231059614,6.044532072780116e-05,0.935
1942-11-08,1942-11-19,221.5156,0.969471677754902,214.75310038088367,0.933,1942,11,8,1942.11,1942,2,39,6,0.0185546678729083,0.0,0.0,0.64,3,Normal,36,5,3,2,47,93.0,0.4330554475584113,121.75310038088368,121.75310038088368,,1,121.75310038088368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,165.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0940307362646181,0.0021753100380883,989.9037939536972,0.1049503946627375,0.0,0.0,0.0,25.310324956749252,25.4,25.4,25.4,,0.903768150281242,0.0,0.0,0.0,27.313256420263983,0.0,0.0,0.0,0.5562781348322603,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.49385872765606,0.0,0.0,0.0,26.49385872765606,635.8526094637455,0.1233689231059614,6.044532072780116e-05,0.935
1942-11-09,1942-11-20,218.3943,0.9709568849264008,212.05144921368185,0.936,1942,11,9,1942.11,1942,2,40,6,0.0183212452120621,2.7016511672019305,0.0127405456422017,0.64,3,Normal,36,5,3,2,47,93.0,0.4385728102536331,119.05144921368183,119.05144921368183,,1,119.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,163.05144921368185,990.0,964.472308695282,25.527691304717905,0.0930772362503469,0.0019051449213681,989.9050176188284,0.1003254056947118,0.0,0.0,0.0,25.332383517851504,25.4,25.4,25.4,,0.9015224116366408,0.0,0.0,0.0,26.66404096997776,0.0,0.0,0.0,0.5430558242357996,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.86411974087843,0.0,0.0,0.0,25.86411974087843,620.7388737810822,0.1219709642956292,6.0347671139259805e-05,0.935
1942-11-10,1942-11-21,221.5156,0.969471677754902,214.75310038088367,0.933,1942,11,10,1942.11,1942,2,41,6,0.0185546678729083,2.7016511672019305,0.0125802661866595,0.64,3,Normal,36,5,3,2,47,93.0,0.4330554475584113,121.75310038088368,121.75310038088368,,1,121.75310038088368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,165.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0940307362646181,0.0021753100380883,989.9037939536972,0.1049503946627375,0.0,0.0,0.0,25.310324956749252,25.4,25.4,25.4,,0.903768150281242,0.0,0.0,0.0,27.313256420263983,0.0,0.0,0.0,0.5562781348322603,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.49385872765606,0.0,0.0,0.0,26.49385872765606,635.8526094637455,0.1233689231059614,6.044532072780116e-05,0.935
1942-11-11,1942-11-22,224.6649,0.98159746285063,220.53049583159049,0.926,1942,11,11,1942.11,1942,2,42,6,0.0190538348398494,5.777395450706706,0.0261977166873041,0.6900000000000001,3,Normal,36,5,3,2,47,93.0,0.4217103836333821,127.53049583159049,127.53049583159049,,1,127.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,171.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0960697658445935,0.002753049583159,989.9011771845722,0.1151548924968628,0.0,0.0,0.0,25.26283931708579,25.377994209582653,25.377994209582653,25.377994209582653,,0.9075987172098284,0.0,0.0,0.0,28.676674106504155,0.0,0.0,0.0,0.5840463158147485,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.81637388330903,0.0,0.0,0.0,27.81637388330903,667.5929731994167,0.1261339107701058,6.058763021940205e-05,0.925
1942-11-12,1942-11-23,227.8423,0.9755995102100816,222.2828362851385,0.922,1942,11,12,1942.11,1942,2,43,7,0.0192052370550359,1.7523404535480438,0.0078833817438796,0.6900000000000001,3,Normal,36,5,3,2,47,93.0,0.4183858796938423,129.2828362851385,129.2828362851385,,1,129.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,173.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0966882234262941,0.0029282836285138,989.9003834929453,0.1183091053132493,0.0,0.0,0.0,25.248377369921,25.366686475234246,25.366686475234246,25.366686475234246,,0.9083798156760092,0.0,0.0,0.0,29.079070413854303,0.0,0.0,0.0,0.5922417599562995,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.206698301438674,0.0,0.0,0.0,28.206698301438674,676.9607592345282,0.1268955299151207,6.060505940124192e-05,0.92
1942-11-13,1942-11-24,231.0479,0.97240029822707,224.67104686473823,0.918,1942,11,13,1942.11,1942,2,44,7,0.0194115784491133,2.388210579599729,0.0106298101732598,0.6900000000000001,3,Normal,36,5,3,2,47,93.0,0.4139385172135244,131.67104686473823,131.67104686473823,,1,131.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0975311001268008,0.0031671046864738,989.8993017951868,0.1227415681057078,0.0,0.0,0.0,25.228533945892597,25.351275513998303,25.351275513998303,25.351275513998303,,0.9094455741773764,0.0,0.0,0.0,29.627684805418504,0.0,0.0,0.0,0.6034151691531263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.73885426125595,0.0,0.0,0.0,28.73885426125595,689.7325022701427,0.1279152550464501,6.062847727467232e-05,0.92
1942-11-14,1942-11-25,234.2817,0.966268687364318,226.3790707324809,0.913,1942,11,14,1942.11,1942,2,45,7,0.0195591517112863,1.7080238677426678,0.0075449725198363,0.6900000000000001,3,Normal,36,5,3,2,47,93.0,0.4108153624762465,133.3790707324809,133.3790707324809,,1,133.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,177.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0981339169530585,0.003337907073248,989.8985281759736,0.1259526529770641,0.0,0.0,0.0,25.21430109860169,25.34025375157876,25.34025375157876,25.34025375157876,,0.9102087163999928,0.0,0.0,0.0,30.020250483868427,0.0,0.0,0.0,0.6114103968201309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.119642969352373,0.0,0.0,0.0,29.119642969352373,698.871431264457,0.1286322223831546,6.064511972746249e-05,0.915
1942-11-15,1942-11-26,240.8345,0.9523763640910288,229.3650854576809,0.908,1942,11,15,1942.11,1942,2,46,7,0.0198171433835436,2.9860147251999645,0.0130186105668244,0.6900000000000001,3,Normal,36,5,3,2,47,93.0,0.4054671172572994,136.3650854576809,136.3650854576809,,1,136.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,180.3650854576809,990.0,964.576190512746,25.423809487253948,0.0991877780575775,0.003636508545768,989.8971757133966,0.1316482657879009,0.0,0.0,0.0,25.18933693486261,25.32098520065051,25.32098520065051,25.32098520065051,,0.9115447209801836,0.0,0.0,0.0,30.70694452287766,0.0,0.0,0.0,0.625396018795879,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.78573618719133,0.0,0.0,0.0,29.78573618719133,714.8576684925919,0.1298616837334074,6.0674003024922505e-05,0.91
1942-11-16,1942-11-27,244.1538,0.9479000783611428,231.4334061521708,0.906,1942,11,16,1942.11,1942,2,47,7,0.0199958462915475,2.068320694489956,0.008937001485127,0.6900000000000001,3,Normal,36,5,3,2,47,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,182.4334061521708,990.0,964.588600436913,25.411399563087,0.0999177552787879,0.003843340615217,989.896238904106,0.1356608079352113,0.0,0.0,0.0,25.17197765925789,25.3076384671931,25.3076384671931,25.3076384671931,,0.9124715179519224,0.0,0.0,0.0,31.182882564305697,0.0,0.0,0.0,0.6350892579288329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.24739608737653,0.0,0.0,0.0,30.24739608737653,725.9375060970366,0.1306958947295985,6.069383613576533e-05,0.905
1942-11-17,1942-11-28,244.1538,0.9479000783611428,231.4334061521708,0.906,1942,11,17,1942.11,1942,2,48,7,0.0199958462915475,0.0,0.0,0.6900000000000001,3,Normal,36,5,3,2,47,93.0,0.4018434570282008,138.4334061521708,138.4334061521708,,1,138.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,182.4334061521708,990.0,964.588600436913,25.411399563087,0.0999177552787879,0.003843340615217,989.896238904106,0.1356608079352113,0.0,0.0,0.0,25.17197765925789,25.3076384671931,25.3076384671931,25.3076384671931,,0.9124715179519224,0.0,0.0,0.0,31.182882564305697,0.0,0.0,0.0,0.6350892579288329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.24739608737653,0.0,0.0,0.0,30.24739608737653,725.9375060970366,0.1306958947295985,6.069383613576533e-05,0.905
1942-11-18,1942-11-29,247.5017,0.9485505757172864,234.76788002600708,0.898,1942,11,18,1942.11,1942,2,49,7,0.020283944834247,3.33447387383626,0.0142032797394041,0.6900000000000001,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1942-11-19,1942-11-30,247.5017,0.9485505757172864,234.76788002600708,0.898,1942,11,19,1942.11,1942,2,50,8,0.020283944834247,0.0,0.0,0.6900000000000001,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1942-11-20,1942-12-01,247.5017,0.9485505757172864,234.76788002600708,0.898,1942,11,20,1942.11,1942,2,51,8,0.020283944834247,0.0,0.0,0.6900000000000001,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1942-11-21,1942-12-02,247.5017,0.9485505757172864,234.76788002600708,0.898,1942,11,21,1942.11,1942,2,52,8,0.020283944834247,0.0,0.0,0.67,3,Normal,36,5,3,2,47,93.0,0.39613596199658,141.76788002600708,141.76788002600708,,1,141.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.76788002600708,990.0,964.608607280156,25.391392719843907,0.1010945988790603,0.0041767880026007,989.8947286131184,0.1422711176525342,0.0,0.0,0.0,25.143850215309705,25.28612133296224,25.28612133296224,25.28612133296224,,0.9139680557316718,0.0,0.0,0.0,31.950623844662825,0.0,0.0,0.0,0.6507255365511777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.99210512932294,0.0,0.0,0.0,30.99210512932294,743.8105231037506,0.1320116922548762,6.072544845771344e-05,0.9
1942-11-22,1942-12-03,250.8784,0.9414693900674836,236.1943342291061,0.893,1942,11,22,1942.11,1942,2,53,8,0.0204071904773947,1.4264542030990697,0.0060393243883463,0.67,3,Normal,36,5,3,2,47,93.0,0.3937435684201931,143.19433422910612,143.19433422910612,,1,143.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1015980406703338,0.0043194334229106,989.8940825259068,0.1451525551427943,0.0,0.0,0.0,25.13176396538936,25.276916520532158,25.276916520532158,25.276916520532158,,0.9146091655604583,0.0,0.0,0.0,32.27922176338376,0.0,0.0,0.0,0.6574179585210541,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.310845110482244,0.0,0.0,0.0,31.310845110482244,751.4602826515738,0.1325639127317552,6.073883454926588e-05,0.895
1942-11-23,1942-12-04,254.284,0.9424159355737844,239.64129376144416,0.89,1942,11,23,1942.11,1942,2,54,8,0.0207050077809887,3.4469595323380133,0.0143838295906103,0.67,3,Normal,36,5,3,2,47,93.0,0.3880800280296381,146.64129376144416,146.64129376144416,,1,146.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,190.64129376144416,990.0,964.6378477625686,25.36215223743136,0.102814584095028,0.0046641293761444,989.8925212865288,0.1522138910238038,0.0,0.0,0.0,25.10245963293646,25.254673523960264,25.254673523960264,25.254673523960264,,0.9160639274770712,0.0,0.0,0.0,33.0702168258047,0.0,0.0,0.0,0.6735278375927637,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.07811032103056,0.0,0.0,0.0,32.07811032103056,769.8746477047334,0.1338588597045523,6.076450890280602e-05,0.89
1942-11-24,1942-12-05,257.7185,0.9439744768586136,243.27968621428656,0.884,1942,11,24,1942.11,1942,2,55,8,0.0210193648889143,3.638392452842453,0.0149555949757254,0.67,3,Normal,36,5,3,2,47,93.0,0.3822760603122588,150.27968621428656,150.27968621428656,,1,150.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,194.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1040986903844801,0.0050279686214286,989.890873340994,0.1598041222228589,0.0,0.0,0.0,25.0713911014854,25.23119522370825,25.23119522370825,25.23119522370825,,0.9174897825786752,0.0,0.0,0.0,33.90147915532531,0.0,0.0,0.0,0.6904578239373791,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88443478066555,0.0,0.0,0.0,32.88443478066555,789.2264347359733,0.1351713136940671,6.0783765570460376e-05,0.885
1942-11-25,1942-12-06,264.675,0.9437959007304476,249.7991800258312,0.875,1942,11,25,1942.11,1942,2,56,8,0.0215826491542318,6.519493811544577,0.0260989400000048,0.67,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1942-11-26,1942-12-07,268.1972,0.9570673705328404,256.6827889882703,0.865,1942,11,26,1942.11,1942,2,57,9,0.0221773929685865,6.8836089624391255,0.0268175711724625,0.67,3,Normal,36,5,3,2,47,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1088291557084552,0.006368278898827,989.8848025653928,0.1895704146730217,0.0,0.0,0.0,24.968500994766664,25.158071409439685,25.158071409439685,25.158071409439685,,0.9227572931143256,0.0,0.0,0.0,36.98466353749433,0.0,0.0,0.0,0.7532518032076237,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.8751236313695,0.0,0.0,0.0,35.8751236313695,861.002967152868,0.1397644297569514,6.088185680010001e-05,0.865
1942-11-27,1942-12-08,268.1972,0.9570673705328404,256.6827889882703,0.865,1942,11,27,1942.11,1942,2,58,9,0.0221773929685865,0.0,0.0,0.67,3,Normal,36,5,3,2,47,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1088291557084552,0.006368278898827,989.8848025653928,0.1895704146730217,0.0,0.0,0.0,24.968500994766664,25.158071409439685,25.158071409439685,25.158071409439685,,0.9227572931143256,0.0,0.0,0.0,36.98466353749433,0.0,0.0,0.0,0.7532518032076237,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.8751236313695,0.0,0.0,0.0,35.8751236313695,861.002967152868,0.1397644297569514,6.088185680010001e-05,0.865
1942-11-28,1942-12-09,264.675,0.9437959007304476,249.7991800258312,0.875,1942,11,28,1942.11,1942,2,59,9,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.67,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1942-11-29,1942-12-10,264.675,0.9437959007304476,249.7991800258312,0.875,1942,11,29,1942.11,1942,2,60,9,0.0215826491542318,0.0,0.0,0.67,3,Normal,36,5,3,2,47,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.7991800258312,990.0,964.698795080155,25.301204919844963,0.1063996384876639,0.0056799180025831,989.8879204435098,0.1739941796573452,0.0,0.0,0.0,25.01513118369737,25.18912536335472,25.18912536335472,25.18912536335472,,0.9200506011777168,0.0,0.0,0.0,35.391338250752334,0.0,0.0,0.0,0.7208011863697013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.32959810322976,0.0,0.0,0.0,34.32959810322976,823.9103544775144,0.1374287861940932,6.081664120659568e-05,0.875
1942-11-30,1942-12-11,271.7487,0.9523418217225876,258.7976520087449,0.862,1942,11,30,1942.11,1942,2,61,9,0.0223601171335555,8.998471982913687,0.0347702999353704,0.67,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1942-12-01,1942-12-12,278.9403,0.9468161724841248,264.1051871975735,0.852,1942,12,1,1942.12,1942,3,62,9,0.0228186881738703,5.307535188828638,0.0200962928640176,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.2915505023473747,187.1051871975735,187.1051871975735,,1,187.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,226.1051871975735,990.0,964.7564207487904,25.243579251209667,0.115331200484967,0.0087105187197573,989.8759582807952,0.2476997979455455,0.0,0.0,0.0,24.871837734059323,25.11953753200487,25.11953753200487,25.11953753200487,,0.9312431159219192,0.0,0.0,0.0,42.50064081262023,0.0,0.0,0.0,0.8655934992387011,0.0,0.0,0.0,0.97655934992387,0.96,0.96,0.96,41.50439816332031,0.0,0.0,0.0,41.50439816332031,996.1055559196876,0.1571510147291103,6.161774380758969e-05,0.85
1942-12-02,1942-12-13,264.675,0.9437959007304476,249.7991800258312,0.875,1942,12,2,1942.12,1942,3,63,9,0.0215826491542318,14.306007171742325,0.0572700325528009,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.3082476091075943,172.7991800258312,172.7991800258312,,1,172.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,211.7991800258312,990.0,964.698795080155,25.301204919844963,0.1102820044928408,0.0072799180025831,989.8824380775044,0.2113299992630281,0.0,0.0,0.0,24.97231299808644,25.183642997349462,25.183642997349462,25.183642997349462,,0.9261958829452108,0.0,0.0,0.0,39.19602198833617,0.0,0.0,0.0,0.7982896535302683,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.02014132868609,0.0,0.0,0.0,38.02014132868609,912.483391888466,0.1522028267857184,6.111805835826719e-05,0.875
1942-12-03,1942-12-14,264.675,0.9437959007304476,249.7991800258312,0.875,1942,12,3,1942.12,1942,3,64,10,0.0215826491542318,0.0,0.0,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.3082476091075943,172.7991800258312,172.7991800258312,,1,172.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,211.7991800258312,990.0,964.698795080155,25.301204919844963,0.1102820044928408,0.0072799180025831,989.8824380775044,0.2113299992630281,0.0,0.0,0.0,24.97231299808644,25.183642997349462,25.183642997349462,25.183642997349462,,0.9261958829452108,0.0,0.0,0.0,39.19602198833617,0.0,0.0,0.0,0.7982896535302683,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.02014132868609,0.0,0.0,0.0,38.02014132868609,912.483391888466,0.1522028267857184,6.111805835826719e-05,0.875
