Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1942-12-04,1942-12-15,268.1972,0.9570673705328404,256.6827889882703,0.865,1942,12,4,1942.12,1942,3,65,10,0.0221773929685865,6.8836089624391255,0.0268175711724625,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.29998115691161,179.68278898827032,179.68278898827032,,1,179.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,218.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1127115217136321,0.007968278898827,989.8793201993876,0.2284069724706758,0.0,0.0,0.0,24.92418207096376,25.152589043434432,25.152589043434432,25.152589043434432,,0.9287124750277076,0.0,0.0,0.0,40.78940533901174,0.0,0.0,0.0,0.8307414529330294,0.0,0.0,0.0,0.9730741452933028,0.96,0.96,0.96,39.69111573728094,0.0,0.0,0.0,39.69111573728094,952.5867776947424,0.1546309976361317,6.135985527107002e-05,0.865
1942-12-05,1942-12-16,268.1972,0.9570673705328404,256.6827889882703,0.865,1942,12,5,1942.12,1942,3,66,10,0.0221773929685865,0.0,0.0,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.29998115691161,179.68278898827032,179.68278898827032,,1,179.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,218.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1127115217136321,0.007968278898827,989.8793201993876,0.2284069724706758,0.0,0.0,0.0,24.92418207096376,25.152589043434432,25.152589043434432,25.152589043434432,,0.9287124750277076,0.0,0.0,0.0,40.78940533901174,0.0,0.0,0.0,0.8307414529330294,0.0,0.0,0.0,0.9730741452933028,0.96,0.96,0.96,39.69111573728094,0.0,0.0,0.0,39.69111573728094,952.5867776947424,0.1546309976361317,6.135985527107002e-05,0.865
1942-12-06,1942-12-17,268.1972,0.9570673705328404,256.6827889882703,0.865,1942,12,6,1942.12,1942,3,67,10,0.0221773929685865,0.0,0.0,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.29998115691161,179.68278898827032,179.68278898827032,,1,179.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,218.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1127115217136321,0.007968278898827,989.8793201993876,0.2284069724706758,0.0,0.0,0.0,24.92418207096376,25.152589043434432,25.152589043434432,25.152589043434432,,0.9287124750277076,0.0,0.0,0.0,40.78940533901174,0.0,0.0,0.0,0.8307414529330294,0.0,0.0,0.0,0.9730741452933028,0.96,0.96,0.96,39.69111573728094,0.0,0.0,0.0,39.69111573728094,952.5867776947424,0.1546309976361317,6.135985527107002e-05,0.865
1942-12-07,1942-12-18,268.1972,0.9570673705328404,256.6827889882703,0.865,1942,12,7,1942.12,1942,3,68,10,0.0221773929685865,0.0,0.0,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.29998115691161,179.68278898827032,179.68278898827032,,1,179.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,218.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1127115217136321,0.007968278898827,989.8793201993876,0.2284069724706758,0.0,0.0,0.0,24.92418207096376,25.152589043434432,25.152589043434432,25.152589043434432,,0.9287124750277076,0.0,0.0,0.0,40.78940533901174,0.0,0.0,0.0,0.8307414529330294,0.0,0.0,0.0,0.9730741452933028,0.96,0.96,0.96,39.69111573728094,0.0,0.0,0.0,39.69111573728094,952.5867776947424,0.1546309976361317,6.135985527107002e-05,0.865
1942-12-08,1942-12-19,271.7487,0.9523418217225876,258.7976520087449,0.862,1942,12,8,1942.12,1942,3,69,10,0.0223601171335555,2.1148630204745587,0.0081718787016008,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.2975297472845624,181.79765200874488,181.79765200874488,,1,181.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,220.79765200874488,990.0,964.735190608035,25.264809391964945,0.1134579464678408,0.0081797652008744,989.8783622883312,0.2338379421825617,0.0,0.0,0.0,24.909333738113617,25.143171680296177,25.143171680296177,25.143171680296177,,0.9294837216529998,0.0,0.0,0.0,41.279161694001374,0.0,0.0,0.0,0.8407161241140809,0.0,0.0,0.0,0.974071612411408,0.96,0.96,0.96,40.208859590267146,0.0,0.0,0.0,40.208859590267146,965.0126301664116,0.1553679458765277,6.143713926198473e-05,0.86
1942-12-09,1942-12-20,278.9403,0.9468161724841248,264.1051871975735,0.852,1942,12,9,1942.12,1942,3,70,10,0.0228186881738703,5.307535188828638,0.0200962928640176,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.2915505023473747,187.1051871975735,187.1051871975735,,1,187.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,226.1051871975735,990.0,964.7564207487904,25.243579251209667,0.115331200484967,0.0087105187197573,989.8759582807952,0.2476997979455455,0.0,0.0,0.0,24.871837734059323,25.11953753200487,25.11953753200487,25.11953753200487,,0.9312431159219192,0.0,0.0,0.0,42.50064081262023,0.0,0.0,0.0,0.8655934992387011,0.0,0.0,0.0,0.97655934992387,0.96,0.96,0.96,41.50439816332031,0.0,0.0,0.0,41.50439816332031,996.1055559196876,0.1571510147291103,6.161774380758969e-05,0.85
1942-12-10,1942-12-21,289.9506,0.935581823043148,271.2725109404546,0.835,1942,12,10,1942.12,1942,3,71,11,0.0234379449452552,7.167323742881081,0.0264211206584597,0.78,4,Mod_Dry,31,5,3,2,36,77.0,0.2838474113468202,194.2725109404546,194.2725109404546,,1,194.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,233.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1178608526710996,0.0094272510940454,989.8727118962348,0.2670212297580365,0.0,0.0,0.0,24.820600622715,25.087621852473035,25.087621852473035,25.087621852473035,,0.9332719755239304,0.0,0.0,0.0,44.13372295251342,0.0,0.0,0.0,0.8988538279534302,0.0,0.0,0.0,0.979885382795343,0.96,0.96,0.96,43.24599000950723,0.0,0.0,0.0,43.24599000950723,1037.9037602281735,0.1594189911081698,6.183466175676735e-05,0.835
1942-12-11,1942-12-22,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1942,12,11,1942.12,1942,3,72,11,0.0248129628445641,15.914559019778894,0.0554153048115382,0.93,5,Dry,26,4,3,2,24,59.0,0.2054410040402225,228.1870699602335,228.1870699602335,,2,114.09353498011674,114.09353498011674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,261.1870699602335,990.0,964.848748279841,25.151251720159053,0.1277127836268198,0.0156374139920466,989.8566498023812,0.0921496559681867,0.0921496559681867,0.0,0.0,24.915751866571934,24.915751866571934,25.007901522540124,25.007901522540124,,0.8968039098649103,0.8968039098649103,0.0,0.0,25.001797066794403,25.001797066794403,0.0,0.0,0.5092015695884807,0.5092015695884807,0.0,0.0,0.97,0.97,0.96,0.96,24.25174315479057,24.25174315479057,0.0,0.0,48.50348630958114,1164.0836714299471,0.168891608930365,5.90444964471401e-05,0.805
1942-12-12,1942-12-23,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1942,12,12,1942.12,1942,3,73,11,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.93,5,Dry,26,4,3,2,24,59.0,0.208033646896175,224.60796861598828,224.60796861598828,,2,112.30398430799414,112.30398430799414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,257.6079686159883,990.0,964.834431874464,25.165568125536083,0.1264496077142783,0.0149215937231976,989.8586287985624,0.0892863748927906,0.0892863748927906,0.0,0.0,24.934910549205743,24.934910549205743,25.024196924098533,25.024196924098533,,0.8953050012357759,0.8953050012357759,0.0,0.0,24.58740466231819,24.58740466231819,0.0,0.0,0.5007618057498613,0.5007618057498613,0.0,0.0,0.97,0.97,0.96,0.96,23.84978252244864,23.84978252244864,0.0,0.0,47.69956504489728,1144.789561077535,0.1681883808754457,5.899113580334019e-05,0.815
1942-12-13,1942-12-24,312.7836,0.9288272938647332,290.5219447532691,0.797,1942,12,13,1942.12,1942,3,74,11,0.0251010960266824,6.913976137280827,0.0237984643230742,0.93,5,Dry,26,4,3,2,24,59.0,0.2030827655725174,231.5219447532691,231.5219447532691,,2,115.76097237663456,115.76097237663456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,264.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1288897644118646,0.0163043889506538,989.8548058466376,0.0948632141452133,0.0948632141452133,0.0,0.0,24.89785485347921,24.89785485347921,24.992718067624423,24.992718067624423,,0.898198048722685,0.898198048722685,0.0,0.0,25.3883749556381,25.3883749556381,0.0,0.0,0.5170748463470081,0.5170748463470081,0.0,0.0,0.97,0.97,0.96,0.96,24.62672370696896,24.62672370696896,0.0,0.0,49.25344741393791,1182.08273793451,0.169534344318696,5.909380722038499e-05,0.795
1942-12-14,1942-12-25,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1942,12,14,1942.12,1942,3,75,11,0.0258491702194448,8.658266119935321,0.02893996930701,0.93,5,Dry,26,4,3,2,24,59.0,0.197205556570066,240.18021087320443,240.18021087320443,,2,120.09010543660222,120.09010543660222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,273.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1319455351641128,0.0180360421746408,989.8500184226612,0.1020567834596878,0.1020567834596878,0.0,0.0,24.85124079570872,24.85124079570872,24.953297579168407,24.953297579168407,,0.9018064240492047,0.9018064240492047,0.0,0.0,26.394128563409318,26.394128563409318,0.0,0.0,0.5375586265460145,0.5375586265460145,0.0,0.0,0.97,0.97,0.96,0.96,25.602304706507034,25.602304706507034,0.0,0.0,51.20460941301407,1228.9106259123378,0.171149720309259,5.922012709962596e-05,0.785
1942-12-15,1942-12-26,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1942,12,15,1942.12,1942,3,76,11,0.0261191340172329,3.124580992917401,0.0103358632644538,0.93,5,Dry,26,4,3,2,24,59.0,0.1951672669023673,243.30479186612183,243.30479186612183,,2,121.65239593306092,121.65239593306092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,276.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1330482967423465,0.0186609583732243,989.8482907448844,0.104775168923526,0.104775168923526,0.0,0.0,24.831991616630383,24.831991616630383,24.936766785553917,24.936766785553917,,0.9031013984549048,0.9031013984549048,0.0,0.0,26.75515270012121,26.75515270012121,0.0,0.0,0.5449114602876011,0.5449114602876011,0.0,0.0,0.97,0.97,0.96,0.96,25.95249811911758,25.95249811911758,0.0,0.0,51.90499623823516,1245.7199097176438,0.1716975636337968,5.925922954511472e-05,0.78
1942-12-16,1942-12-27,328.6161,0.9312389803097992,306.020121877383,0.775,1942,12,16,1942.12,1942,3,77,11,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.93,5,Dry,26,4,3,2,24,59.0,0.192797779564444,247.02012187738305,247.02012187738305,,2,123.51006093869152,123.51006093869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,280.020121877383,990.0,964.9301006093868,25.06989939061316,0.1343595519782213,0.0194040243754766,989.8462364236462,0.1080075060333232,0.1080075060333232,0.0,0.0,24.80812830822608,24.80812830822608,24.916135814259405,24.916135814259405,,0.904636720215122,0.904636720215122,0.0,0.0,27.18374246910794,27.18374246910794,0.0,0.0,0.5536403761529112,0.5536403761529112,0.0,0.0,0.97,0.97,0.96,0.96,26.368230195034705,26.368230195034705,0.0,0.0,52.73646039006941,1265.6750493616655,0.1723300417846379,5.930292910425665e-05,0.775
1942-12-17,1942-12-28,353.2963,0.921778111561846,325.6607962357874,0.746,1942,12,17,1942.12,1942,3,78,12,0.028137092794772,19.6406743584044,0.0603102202826526,0.93,5,Dry,26,4,3,2,24,59.0,0.1811701030089061,266.6607962357874,266.6607962357874,,2,133.3303981178937,133.3303981178937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,299.6607962357874,990.0,965.028303981179,24.971696018821035,0.1412913553471032,0.0233321592471574,989.8353764854056,0.1258611484616401,0.1258611484616401,0.0,0.0,24.681211355765125,24.681211355765125,24.807072504226767,24.807072504226767,,0.9095774234390072,0.9095774234390072,0.0,0.0,29.35445480343393,29.35445480343393,0.0,0.0,0.5978504033285934,0.5978504033285934,0.0,0.0,0.97,0.97,0.96,0.96,28.47382115933092,28.47382115933092,0.0,0.0,56.94764231866184,1366.743415647884,0.1748679699150221,5.932176666484673e-05,0.745
1942-12-18,1942-12-29,366.0613,0.9164389073302937,335.4728177879068,0.731,1942,12,18,1942.12,1942,3,79,12,0.0289848514568751,9.812021552119404,0.0292483355784812,0.93,5,Dry,26,4,3,2,24,59.0,0.1758711790393136,276.4728177879068,276.4728177879068,,2,138.2364088939534,138.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,309.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1447543221887391,0.0252945635575813,989.8299511142536,0.1352786332542696,0.1352786332542696,0.0,0.0,24.617308392059872,24.617308392059872,24.752587025314146,24.752587025314146,,0.911780972223564,0.911780972223564,0.0,0.0,30.429319044620325,30.429319044620325,0.0,0.0,0.6197417320696603,0.6197417320696603,0.0,0.0,0.97,0.97,0.96,0.96,29.516439473281714,29.516439473281714,0.0,0.0,59.03287894656343,1416.7890947175224,0.1759691868206302,5.9311515905265314e-05,0.73
1942-12-19,1942-12-30,379.1131,0.9090149185803196,344.6194637292325,0.718,1942,12,19,1942.12,1942,3,80,12,0.0297751216662056,9.146645941325689,0.0265412923644736,0.93,5,Dry,26,4,3,2,24,59.0,0.1712033306579465,285.6194637292325,285.6194637292325,,2,142.80973186461625,142.80973186461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,318.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1479824573328321,0.0271238927458465,989.8248936499213,0.1443756583665248,0.1443756583665248,0.0,0.0,24.557420672908567,24.557420672908567,24.70179633127509,24.70179633127509,,0.9138468817082308,0.9138468817082308,0.0,0.0,31.43060113371569,31.43060113371569,0.0,0.0,0.6401344426418675,0.6401344426418675,0.0,0.0,0.97,0.97,0.96,0.96,30.48768309970422,30.48768309970422,0.0,0.0,60.97536619940844,1463.4087887858027,0.1769353522275711,5.9301286757245526e-05,0.72
1942-12-20,1942-12-31,361.7746,0.9166247913690906,331.6115672476363,0.736,1942,12,20,1942.12,1942,3,81,12,0.0286512394101957,13.00789648159622,0.0392263050096873,0.93,5,Dry,26,4,3,2,24,59.0,0.1779190047250095,272.6115672476363,272.6115672476363,,2,136.30578362381814,136.30578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,305.6115672476363,990.0,965.0580578362382,24.94194216376184,0.143391567070726,0.0245223134495272,989.8320861194798,0.1315332202302072,0.1315332202302072,0.0,0.0,24.642495063011385,24.642495063011385,24.77402828324159,24.77402828324159,,0.9109122668230296,0.9109122668230296,0.0,0.0,30.00642195827504,30.00642195827504,0.0,0.0,0.611128756787679,0.611128756787679,0.0,0.0,0.97,0.97,0.96,0.96,29.106229299526788,29.106229299526788,0.0,0.0,58.212458599053576,1397.0990063772858,0.1755441135006683,5.931563195165997e-05,0.735
1942-12-21,1943-01-01,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1942,12,21,1942.12,1942,3,82,12,0.0311341363928145,28.737233595124565,0.0797483813680405,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2136818544141601,283.34880084276085,283.34880084276085,,2,141.67440042138043,141.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,322.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1492986561096928,0.0266697601685521,989.8240315837216,0.1420822888511884,0.1420822888511884,0.0,0.0,24.48020529065669,24.48020529065669,24.622287579507883,24.622287579507883,,0.9132287274761616,0.9132287274761616,0.0,0.0,31.061662957127226,31.061662957127226,0.0,0.0,0.6326204268254016,0.6326204268254016,0.0,0.0,0.97,0.97,0.96,0.96,30.129813068413405,30.129813068413405,0.0,0.0,60.25962613682681,1446.2310272838436,0.1672258267431317,5.907483987305218e-05,0.7
1942-12-22,1943-01-02,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1942,12,22,1942.12,1942,3,83,12,0.0311341363928145,0.0,0.0,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2136818544141601,283.34880084276085,283.34880084276085,,2,141.67440042138043,141.67440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,322.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1492986561096928,0.0266697601685521,989.8240315837216,0.1420822888511884,0.1420822888511884,0.0,0.0,24.48020529065669,24.48020529065669,24.622287579507883,24.622287579507883,,0.9132287274761616,0.9132287274761616,0.0,0.0,31.061662957127226,31.061662957127226,0.0,0.0,0.6326204268254016,0.6326204268254016,0.0,0.0,0.97,0.97,0.96,0.96,30.129813068413405,30.129813068413405,0.0,0.0,60.25962613682681,1446.2310272838436,0.1672258267431317,5.907483987305218e-05,0.7
1942-12-23,1943-01-03,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1942,12,23,1942.12,1942,3,84,12,0.0315085695189558,4.333716737746272,0.011883533015233,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2111425590424732,287.6825175805071,287.6825175805071,,2,143.84125879025356,143.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,326.6825175805071,990.0,965.2234125879024,24.776587412097456,0.150828159207922,0.0275365035161014,989.821635337276,0.1464593427563121,0.1464593427563121,0.0,0.0,24.45176340661715,24.45176340661715,24.598222749373463,24.598222749373463,,0.9142145075537812,0.9142145075537812,0.0,0.0,31.53410201211826,31.53410201211826,0.0,0.0,0.6422424035054636,0.6422424035054636,0.0,0.0,0.97,0.97,0.96,0.96,30.588078951754717,30.588078951754717,0.0,0.0,61.17615790350943,1468.2277896842263,0.1677518250926416,5.90698987840432e-05,0.695
1942-12-24,1943-01-04,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1942,12,24,1942.12,1942,3,85,13,0.0319995139935632,5.682227715364206,0.0153422478449585,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2079031575710248,293.3647452958713,293.3647452958713,,2,146.68237264793564,146.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,332.3647452958713,990.0,965.2518237264792,24.7481762735207,0.152833593670169,0.0286729490591742,989.8184934572706,0.1522993351077061,0.1522993351077061,0.0,0.0,24.41437039568361,24.41437039568361,24.56666973079132,24.56666973079132,,0.915399017968294,0.915399017968294,0.0,0.0,32.149379629136085,32.149379629136085,0.0,0.0,0.654773515868352,0.654773515868352,0.0,0.0,0.97,0.97,0.96,0.96,31.184898240262,31.184898240262,0.0,0.0,62.369796480524,1496.875115532576,0.1684010081215991,5.90559831902748e-05,0.69
1942-12-25,1943-01-05,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1942,12,25,1942.12,1942,3,86,13,0.0319995139935632,0.0,0.0,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2079031575710248,293.3647452958713,293.3647452958713,,2,146.68237264793564,146.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,332.3647452958713,990.0,965.2518237264792,24.7481762735207,0.152833593670169,0.0286729490591742,989.8184934572706,0.1522993351077061,0.1522993351077061,0.0,0.0,24.41437039568361,24.41437039568361,24.56666973079132,24.56666973079132,,0.915399017968294,0.915399017968294,0.0,0.0,32.149379629136085,32.149379629136085,0.0,0.0,0.654773515868352,0.654773515868352,0.0,0.0,0.97,0.97,0.96,0.96,31.184898240262,31.184898240262,0.0,0.0,62.369796480524,1496.875115532576,0.1684010081215991,5.90559831902748e-05,0.69
1942-12-26,1943-01-06,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1942,12,26,1942.12,1942,3,87,13,0.0322280748330436,2.645380086578029,0.0070919792964486,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1942-12-27,1943-01-07,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1942,12,27,1942.12,1942,3,88,13,0.0322280748330436,0.0,0.0,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2064287126818648,296.01012538244936,296.01012538244936,,2,148.00506269122468,148.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1537672303804721,0.0292020250764898,989.817030744543,0.1550505303977473,0.1550505303977473,0.0,0.0,24.39692958723307,24.39692958723307,24.55198011763082,24.55198011763082,,0.915915479356697,0.915915479356697,0.0,0.0,32.43439805271231,32.43439805271231,0.0,0.0,0.6605783717456682,0.6605783717456682,0.0,0.0,0.97,0.97,0.96,0.96,31.46136611113094,31.46136611113094,0.0,0.0,62.92273222226188,1510.145573334285,0.1686890728710027,5.904709072307427e-05,0.69
1942-12-28,1943-01-08,415.3399,0.9079714249478594,377.11676084070143,0.68,1942,12,28,1942.12,1942,3,89,13,0.0325828881366366,4.106635458252072,0.0108895596395588,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2041807949037982,300.11676084070143,300.11676084070143,,2,150.05838042035072,150.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,339.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1552165894495562,0.0300233521681402,989.8147600583824,0.1593261017079575,0.1593261017079575,0.0,0.0,24.36985015247092,24.36985015247092,24.52917625417888,24.52917625417888,,0.91671808736681,0.91671808736681,0.0,0.0,32.87665417286092,32.87665417286092,0.0,0.0,0.6695856247018517,0.6695856247018517,0.0,0.0,0.97,0.97,0.96,0.96,31.890354547675088,31.890354547675088,0.0,0.0,63.780709095350176,1530.7370182884042,0.1691272192547599,5.903323622435463e-05,0.68
1942-12-29,1943-01-09,420.0154,0.9067213782142306,380.8369423592014,0.675,1942,12,29,1942.12,1942,3,90,13,0.032904311819835,3.720181518499942,0.009768436579325,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2021862677580643,303.8369423592014,303.8369423592014,,2,151.9184711796007,151.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.8369423592014,990.0,965.304184711796,24.695815288204017,0.1565295569328624,0.0307673884718402,989.8127030545952,0.1633438977479375,0.1633438977479375,0.0,0.0,24.3451744450514,24.3451744450514,24.50851834279933,24.50851834279933,,0.9174459343982564,0.9174459343982564,0.0,0.0,33.276883940915255,33.276883940915255,0.0,0.0,0.677736943806828,0.677736943806828,0.0,0.0,0.97,0.97,0.96,0.96,32.2785774226878,32.2785774226878,0.0,0.0,64.55715484537559,1549.3717162890143,0.1695138986398172,5.902028526670784e-05,0.675
1942-12-30,1943-01-10,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1942,12,30,1942.12,1942,3,91,13,0.0333962868007022,5.694154871148385,0.0147314275926291,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1992077753943625,309.53109723034976,309.53109723034976,,2,154.76554861517488,154.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,348.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1585392008584474,0.0319062194460699,989.8095545796956,0.1694935850087777,0.1694935850087777,0.0,0.0,24.30740550853503,24.30740550853503,24.476899093543807,24.476899093543807,,0.918561674831376,0.918561674831376,0.0,0.0,33.88909088932188,33.88909088932188,0.0,0.0,0.6902055170941319,0.6902055170941319,0.0,0.0,0.97,0.97,0.96,0.96,32.87241816264222,32.87241816264222,0.0,0.0,65.74483632528444,1577.8760718068263,0.1700893842600829,5.900038703126009e-05,0.67
1942-12-31,1943-01-11,434.2405,0.9023039355474278,391.8169121240828,0.66,1942,12,31,1942.12,1942,3,92,14,0.0338529812075207,5.285814893733061,0.0134905225634035,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.1965203584055994,314.8169121240828,314.8169121240828,,2,157.4084560620414,157.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,353.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1604047289365089,0.0329633824248165,989.8066318886388,0.1753467724577319,0.1753467724577319,0.0,0.0,24.2722005555605,24.2722005555605,24.44754732801823,24.44754732801823,,0.9195990955701866,0.9195990955701866,0.0,0.0,34.45676064453311,34.45676064453311,0.0,0.0,0.7017670192369269,0.7017670192369269,0.0,0.0,0.97,0.97,0.96,0.96,33.42305782519712,33.42305782519712,0.0,0.0,66.84611565039424,1604.3067756094615,0.1706054883849042,5.8981473813339024e-05,0.66
1943-01-01,1943-01-12,439.0488,0.9068394067509818,398.1467533267305,0.657,1943,1,1,1943.01,1942,4,93,14,0.0343998794874295,6.3298412026476845,0.0158982615072418,0.9,5,Dry,29,5,4,2,33,73.0,0.1833494795324731,325.1467533267305,325.1467533267305,,2,162.57337666336525,162.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,363.1467533267305,990.0,965.3907337666336,24.609266233366384,0.16369751937229,0.0350293506653461,989.8012731299624,0.18701876632574,0.18701876632574,0.0,0.0,24.22352059700304,24.22352059700304,24.41053936332878,24.41053936332878,,0.9216495534008664,0.9216495534008664,0.0,0.0,35.595180987519576,35.595180987519576,0.0,0.0,0.7249527696032501,0.7249527696032501,0.0,0.0,0.97,0.97,0.96,0.96,34.52732555789399,34.52732555789399,0.0,0.0,69.05465111578798,1657.3116267789114,0.1734401964572087,5.899443047148636e-05,0.655
1943-01-02,1943-01-13,443.8904,0.9076618404997884,402.90237744418727,0.648,1943,1,2,1943.01,1942,4,94,14,0.0348107654111777,4.755624117456762,0.0118034153772536,0.9,5,Dry,29,5,4,2,33,73.0,0.181185329466348,329.90237744418727,329.90237744418727,,2,164.95118872209363,164.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,367.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1653759266752662,0.0359804754888374,989.798643597836,0.1924877340608153,0.1924877340608153,0.0,0.0,24.193095165276308,24.193095165276308,24.385582899337123,24.385582899337123,,0.9225881673320117,0.9225881673320117,0.0,0.0,36.10717103372512,36.10717103372512,0.0,0.0,0.73538026545265,0.73538026545265,0.0,0.0,0.97,0.97,0.96,0.96,35.02395590271336,35.02395590271336,0.0,0.0,70.04791180542672,1681.1498833302412,0.1738582736835059,5.898033663784995e-05,0.65
1943-01-03,1943-01-14,448.7655,0.9091709283658698,408.00454625357366,0.643,1943,1,3,1943.01,1942,4,95,14,0.0352515927963087,5.102168809386399,0.0125051763668716,0.9,5,Dry,29,5,4,2,33,73.0,0.1789195749662816,335.00454625357366,335.00454625357366,,2,167.50227312678683,167.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,373.00454625357366,990.0,965.436020458141,24.563979541859,0.1671766403522065,0.0370009092507147,989.795822450397,0.1985554100417526,0.1985554100417526,0.0,0.0,24.1612465822143,24.1612465822143,24.35980199225605,24.35980199225605,,0.9234855004774588,0.9234855004774588,0.0,0.0,36.65294061812997,36.65294061812997,0.0,0.0,0.7464957356034616,0.7464957356034616,0.0,0.0,0.97,0.97,0.96,0.96,35.55335239958607,35.55335239958607,0.0,0.0,71.10670479917214,1706.5609151801314,0.1742791972591882,5.8959983275163625e-05,0.645
1943-01-04,1943-01-15,458.6166,0.911126574868046,417.8577719356288,0.633,1943,1,4,1943.01,1942,4,96,14,0.0361029114952383,9.853225682054983,0.0235803336537506,0.9,5,Dry,29,5,4,2,33,73.0,0.1747005916913894,344.8577719356288,344.8577719356288,,2,172.4288859678144,172.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,382.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1706541494097301,0.0389715543871257,989.7903742962033,0.2104264817614671,0.2104264817614671,0.0,0.0,24.099587840731395,24.099587840731395,24.31001432249286,24.31001432249286,,0.9252076835008416,0.9252076835008416,0.0,0.0,37.70488041809614,37.70488041809614,0.0,0.0,0.7679201714479865,0.7679201714479865,0.0,0.0,0.97,0.97,0.96,0.96,36.573734005553256,36.573734005553256,0.0,0.0,73.14746801110651,1755.5392322665562,0.1750535060584559,5.8919191526844734e-05,0.635
1943-01-05,1943-01-16,463.5928,0.9065907191323836,420.28892993659525,0.63,1943,1,5,1943.01,1942,4,97,14,0.0363129635465218,2.4311580009666045,0.0057844921143494,0.9,5,Dry,29,5,4,2,33,73.0,0.1736900374963784,347.28892993659525,347.28892993659525,,2,173.64446496829763,173.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,385.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1715121804993893,0.039457785987319,989.7890300335132,0.2133924945226462,0.2133924945226462,0.0,0.0,24.08433735427602,24.08433735427602,24.297729848798667,24.297729848798667,,0.9256312653725868,0.9256312653725868,0.0,0.0,37.96403466429534,37.96403466429534,0.0,0.0,0.7731982620019417,0.7731982620019417,0.0,0.0,0.97,0.97,0.96,0.96,36.82511362436648,36.82511362436648,0.0,0.0,73.65022724873296,1767.605453969591,0.1752371333212222,5.8908864332982e-05,0.63
1943-01-06,1943-01-17,468.6029,0.9015518661337044,422.4698189706656,0.626,1943,1,6,1943.01,1942,4,98,14,0.0365013923590655,2.180889034070333,0.0051622362974567,0.9,5,Dry,29,5,4,2,33,73.0,0.172793408480308,349.4698189706656,349.4698189706656,,2,174.7349094853328,174.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,387.4698189706656,990.0,965.501114185368,24.49888581463199,0.172281883905579,0.0398939637941331,989.7878241523002,0.216053179144212,0.216053179144212,0.0,0.0,24.07065678778801,24.07065678778801,24.28670996693222,24.28670996693222,,0.9260108010894236,0.9260108010894236,0.0,0.0,38.19639463703624,38.19639463703624,0.0,0.0,0.7779306443388235,0.7779306443388235,0.0,0.0,0.97,0.97,0.96,0.96,37.05050279792515,37.05050279792515,0.0,0.0,74.1010055958503,1778.424134300407,0.1753995250510322,5.889954310258122e-05,0.625
1943-01-07,1943-01-18,473.647,0.9007401735700734,426.6328809909446,0.62,1943,1,7,1943.01,1942,4,99,15,0.0368610809176176,4.163062020279028,0.0097579492949756,0.9,5,Dry,29,5,4,2,33,73.0,0.1711072991618511,353.6328809909446,353.6328809909446,,2,176.8164404954723,176.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,391.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1737511576591396,0.0407265761981889,989.7855222661428,0.2212411012386807,0.2212411012386807,0.0,0.0,24.044433200444796,24.044433200444796,24.265674301683475,24.265674301683475,,0.9267340178342764,0.9267340178342764,0.0,0.0,38.63945498128563,38.63945498128563,0.0,0.0,0.7869542766045953,0.7869542766045953,0.0,0.0,0.97,0.97,0.96,0.96,37.48027133184706,37.48027133184706,0.0,0.0,74.96054266369413,1799.053023928659,0.1757026849163208,5.888132603447147e-05,0.62
1943-01-08,1943-01-19,478.7252,0.9002196493164109,430.9578316629287,0.615,1943,1,8,1943.01,1942,4,100,15,0.037234756655677,4.324950671984085,0.0100356702076754,0.9,5,Dry,29,5,4,2,33,73.0,0.1693901227373367,357.9578316629287,357.9578316629287,,2,178.97891583146435,178.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,395.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1752775669407781,0.0415915663325857,989.7831308667268,0.2266472895786608,0.2266472895786608,0.0,0.0,24.01717333466488,24.01717333466488,24.24382062424354,24.24382062424354,,0.9274837219469674,0.9274837219469674,0.0,0.0,39.099280089685024,39.099280089685024,0.0,0.0,0.796319350095418,0.796319350095418,0.0,0.0,0.97,0.97,0.96,0.96,37.92630168699447,37.92630168699447,0.0,0.0,75.85260337398894,1820.4624809757347,0.1760093396639248,5.886215006388394e-05,0.615
1943-01-09,1943-01-20,488.9841,0.8998924733267547,440.0331111664572,0.609,1943,1,9,1943.01,1942,4,101,15,0.0380188608047818,9.07527950352852,0.0206240832183546,0.9,5,Dry,29,5,4,2,33,73.0,0.1658966067496346,367.0331111664572,367.0331111664572,,2,183.5165555832286,183.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,405.0331111664572,990.0,965.580149000249,24.41985099975102,0.1784805146546983,0.0434066222332914,989.778112863112,0.2382727134047298,0.2382727134047298,0.0,0.0,23.95969114945832,23.95969114945832,24.19796386286305,24.19796386286305,,0.9290630361004336,0.9290630361004336,0.0,0.0,40.06271207717051,40.06271207717051,0.0,0.0,0.81594118283443,0.81594118283443,0.0,0.0,0.971594118283443,0.971594118283443,0.96,0.96,38.924695416661926,38.924695416661926,0.0,0.0,77.84939083332385,1868.3853799997723,0.1769171202297881,5.891792900730171e-05,0.61
1943-01-10,1943-01-21,494.165,0.8960553284209241,442.799181369126,0.602,1943,1,10,1943.01,1942,4,102,15,0.0382578492702924,2.766070202668743,0.0062467825575379,0.9,5,Dry,29,5,4,2,33,73.0,0.1648602867202362,369.799181369126,369.799181369126,,2,184.899590684563,184.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,407.799181369126,990.0,965.592596316161,24.407403683838996,0.1794567466516012,0.0439598362738252,989.7765834170746,0.2418409439661725,0.2418409439661725,0.0,0.0,23.942146156947384,23.942146156947384,24.183987100913555,24.183987100913555,,0.92954586382964,0.92954586382964,0.0,0.0,40.35604054127348,40.35604054127348,0.0,0.0,0.8219152859729832,0.8219152859729832,0.0,0.0,0.9721915285972984,0.9721915285972984,0.96,0.96,39.23380074195521,39.23380074195521,0.0,0.0,78.46760148391041,1883.22243561385,0.1772080997107767,5.894160145799785e-05,0.6
1943-01-11,1943-01-22,504.6303,0.897830776149602,453.0726139176065,0.595,1943,1,11,1943.01,1942,4,103,15,0.0391454738424812,10.27343254848057,0.0226750243402459,0.92,5,Dry,29,5,4,2,33,73.0,0.161122075706115,380.0726139176065,380.0726139176065,,2,190.03630695880324,190.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,418.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1830825597499719,0.0460145227835212,989.7709029174664,0.2554987549279448,0.2554987549279448,0.0,0.0,23.87657739990942,23.87657739990942,24.132076154837364,24.132076154837364,,0.9310730838841776,0.9310730838841776,0.0,0.0,41.43154477021256,41.43154477021256,0.0,0.0,0.8438196490878321,0.8438196490878321,0.0,0.0,0.9743819649087831,0.9743819649087831,0.96,0.96,40.370150002405936,40.370150002405936,0.0,0.0,80.74030000481187,1937.767200115485,0.1782060921905443,5.900941107351065e-05,0.595
1943-01-12,1943-01-23,509.9149,0.8935905892579125,455.65515596238953,0.59,1943,1,12,1943.01,1942,4,104,15,0.0393686054751504,2.582542044782997,0.0056677555624898,0.92,5,Dry,29,5,4,2,33,73.0,0.1602088751652917,382.65515596238953,382.65515596238953,,2,191.3275779811948,191.3275779811948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,420.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1839940189656606,0.0465310311924779,989.769474949842,0.2590110121088498,0.2590110121088498,0.0,0.0,23.8600157359023,23.8600157359023,24.11902674801115,24.11902674801115,,0.9314554937396784,0.9314554937396784,0.0,0.0,41.701253300212,41.701253300212,0.0,0.0,0.8493126945053361,0.8493126945053361,0.0,0.0,0.9749312694505337,0.9749312694505337,0.96,0.96,40.655855817653936,40.655855817653936,0.0,0.0,81.31171163530787,1951.481079247389,0.1784501076555786,5.902595643473648e-05,0.59
1943-01-13,1943-01-24,515.2343,0.8913623235036077,459.2604427967548,0.585,1943,1,13,1943.01,1942,4,105,15,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.92,5,Dry,29,5,4,2,33,73.0,0.1589512032768432,386.2604427967548,386.2604427967548,,2,193.1302213983774,193.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,424.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1852664365501181,0.0472520885593509,989.7674814748904,0.2639142022035865,0.2639142022035865,0.0,0.0,23.83689528010148,23.83689528010148,24.100809482305067,24.100809482305067,,0.9319892749743022,0.9319892749743022,0.0,0.0,42.07746244573621,42.07746244573621,0.0,0.0,0.8569747952288433,0.8569747952288433,0.0,0.0,0.9756974795228844,0.9756974795228844,0.96,0.96,41.05487405302364,41.05487405302364,0.0,0.0,82.10974810604728,1970.6339545451349,0.1787868940029413,5.904892356474702e-05,0.585
1943-01-14,1943-01-25,525.9775,0.8881694527338079,467.1571483252964,0.58,1943,1,14,1943.01,1942,4,106,16,0.0403623776153056,7.896705528541587,0.016903745467345,0.92,5,Dry,29,5,4,2,33,73.0,0.1562643325949232,394.1571483252964,394.1571483252964,,2,197.0785741626482,197.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,432.1571483252964,990.0,965.7022071674638,24.29779283253617,0.188053428940855,0.0488314296650592,989.763115141394,0.274820007655415,0.274820007655415,0.0,0.0,23.78608796627487,23.78608796627487,24.060907973930284,24.060907973930284,,0.9331579915275774,0.9331579915275774,0.0,0.0,42.89990311757388,42.89990311757388,0.0,0.0,0.8737251144108733,0.8737251144108733,0.0,0.0,0.9773725114410872,0.9773725114410872,0.96,0.96,41.92918605060251,41.92918605060251,0.0,0.0,83.85837210120502,2012.6009304289205,0.1795078431355004,5.909823619667119e-05,0.58
1943-01-15,1943-01-26,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1943,1,15,1943.01,1942,4,107,16,0.0406234612270272,3.021801061593294,0.0064269169547758,0.92,5,Dry,29,5,4,2,33,73.0,0.1552600347063421,397.1789493868897,397.1789493868897,,2,198.58947469344488,198.58947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,435.1789493868897,990.0,965.715805272241,24.28419472775897,0.1891199162923893,0.0494357898773779,989.7614442938302,0.2790505291416456,0.2790505291416456,0.0,0.0,23.766588492447536,23.766588492447536,24.04563902158918,24.04563902158918,,0.933605065239844,0.933605065239844,0.0,0.0,43.21405023331659,43.21405023331659,0.0,0.0,0.8801232226744723,0.8801232226744723,0.0,0.0,0.9780123222674472,0.9780123222674472,0.96,0.96,42.26387362326808,42.26387362326808,0.0,0.0,84.52774724653615,2028.665933916868,0.1797778215225496,5.911675285648844e-05,0.575
1943-01-16,1943-01-27,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1943,1,16,1943.01,1942,4,108,16,0.0412429092696005,7.169537529782815,0.0150195040442944,0.92,5,Dry,29,5,4,2,33,73.0,0.1529281059871529,404.3484869166725,404.3484869166725,,2,202.17424345833624,202.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,442.3484869166725,990.0,965.748068191125,24.25193180887504,0.1916502685346486,0.0508696973833345,989.757480034082,0.2892183362908417,0.2892183362908417,0.0,0.0,23.72019350666625,23.72019350666625,24.009411842957093,24.009411842957093,,0.9346654478874044,0.9346654478874044,0.0,0.0,43.95810297320527,43.95810297320527,0.0,0.0,0.8952770462974596,0.8952770462974596,0.0,0.0,0.979527704629746,0.979527704629746,0.96,0.96,43.05817970522177,43.05817970522177,0.0,0.0,86.11635941044354,2066.792625850645,0.1804056402623023,5.915988737772888e-05,0.565
1943-01-17,1943-01-28,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1943,1,17,1943.01,1942,4,109,16,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.92,5,Dry,29,5,4,2,33,73.0,0.1522218877222149,406.5630976092969,406.5630976092969,,2,203.28154880464845,203.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,444.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1924318733604181,0.0513126195218593,989.7562555071178,0.2923852295812946,0.2923852295812946,0.0,0.0,23.705836338294635,23.705836338294635,23.99822156787593,23.99822156787593,,0.9349929018764735,0.9349929018764735,0.0,0.0,44.18758393461463,44.18758393461463,0.0,0.0,0.8999507929656747,0.8999507929656747,0.0,0.0,0.9799950792965676,0.9799950792965676,0.96,0.96,43.3036148219264,43.3036148219264,0.0,0.0,86.60722964385279,2078.573511452467,0.1805961094079266,5.917301381119982e-05,0.565
1943-01-18,1943-01-29,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1943,1,18,1943.01,1942,4,110,16,0.0412429092696005,2.2146106926243188,0.0046394002564648,0.92,5,Dry,29,5,4,2,33,73.0,0.1529281059871529,404.3484869166725,404.3484869166725,,2,202.17424345833624,202.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,442.3484869166725,990.0,965.748068191125,24.25193180887504,0.1916502685346486,0.0508696973833345,989.757480034082,0.2892183362908417,0.2892183362908417,0.0,0.0,23.72019350666625,23.72019350666625,24.009411842957093,24.009411842957093,,0.9346654478874044,0.9346654478874044,0.0,0.0,43.95810297320527,43.95810297320527,0.0,0.0,0.8952770462974596,0.8952770462974596,0.0,0.0,0.979527704629746,0.979527704629746,0.96,0.96,43.05817970522177,43.05817970522177,0.0,0.0,86.11635941044354,2066.792625850645,0.1804056402623023,5.915988737772888e-05,0.565
1943-01-19,1943-01-30,559.0506,0.8753118667840304,489.3436243127323,0.555,1943,1,19,1943.01,1942,4,111,16,0.04227928914062,11.99513739605976,0.0245127080441817,0.92,5,Dry,29,5,4,2,33,73.0,0.1491794239733402,416.3436243127323,416.3436243127323,,2,208.17181215636612,208.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,454.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1958837246927682,0.0532687248625464,989.7508475504447,0.3066251277397164,0.3066251277397164,0.0,0.0,23.642176113297754,23.642176113297754,23.948801241037472,23.948801241037472,,0.9362582912967308,0.9362582912967308,0.0,0.0,45.1901462811292,45.1901462811292,0.0,0.0,0.9203695780270712,0.9203695780270712,0.0,0.0,0.98,0.98,0.96,0.96,44.28634335550661,44.28634335550661,0.0,0.0,88.57268671101322,2125.7444810643174,0.1810030463468503,5.9094273695210654e-05,0.555
1943-01-20,1943-01-31,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1943,1,20,1943.01,1942,4,112,16,0.0414342516334432,9.780526703435443,0.0203946607906092,0.92,5,Dry,29,5,4,2,33,73.0,0.1522218877222149,406.5630976092969,406.5630976092969,,2,203.28154880464845,203.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,444.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1924318733604181,0.0513126195218593,989.7562555071178,0.2923852295812946,0.2923852295812946,0.0,0.0,23.705836338294635,23.705836338294635,23.99822156787593,23.99822156787593,,0.9349929018764735,0.9349929018764735,0.0,0.0,44.18758393461463,44.18758393461463,0.0,0.0,0.8999507929656747,0.8999507929656747,0.0,0.0,0.9799950792965676,0.9799950792965676,0.96,0.96,43.3036148219264,43.3036148219264,0.0,0.0,86.60722964385279,2078.573511452467,0.1805961094079266,5.917301381119982e-05,0.565
1943-01-21,1943-02-01,576.0661,0.8889914195501405,512.1178199937132,0.544,1943,1,21,1943.01,1942,4,113,17,0.0442469796474568,32.55472238441632,0.0635688138811806,0.92,5,Dry,29,5,4,2,33,73.0,0.1425453228729595,439.1178199937132,439.1178199937132,,2,219.55890999685656,219.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,477.1178199937132,990.0,965.9045301899716,24.09546981002836,0.2039214449596106,0.0578235639987426,989.7382549910416,0.3410414427903183,0.3410414427903183,0.0,0.0,23.492683358279617,23.492683358279617,23.83372480106993,23.83372480106993,,0.9389173966109008,0.9389173966109008,0.0,0.0,47.49520610339962,47.49520610339962,0.0,0.0,0.9673158065865504,0.9673158065865504,0.0,0.0,0.98,0.98,0.96,0.96,46.545301981331626,46.545301981331626,0.0,0.0,93.09060396266324,2234.174495103918,0.1817757561410498,5.888738721901564e-05,0.545
1943-01-22,1943-02-02,576.0661,0.8889914195501405,512.1178199937132,0.544,1943,1,22,1943.01,1942,4,114,17,0.0442469796474568,0.0,0.0,0.92,5,Dry,29,5,4,2,33,73.0,0.1425453228729595,439.1178199937132,439.1178199937132,,2,219.55890999685656,219.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,477.1178199937132,990.0,965.9045301899716,24.09546981002836,0.2039214449596106,0.0578235639987426,989.7382549910416,0.3410414427903183,0.3410414427903183,0.0,0.0,23.492683358279617,23.492683358279617,23.83372480106993,23.83372480106993,,0.9389173966109008,0.9389173966109008,0.0,0.0,47.49520610339962,47.49520610339962,0.0,0.0,0.9673158065865504,0.9673158065865504,0.0,0.0,0.98,0.98,0.96,0.96,46.545301981331626,46.545301981331626,0.0,0.0,93.09060396266324,2234.174495103918,0.1817757561410498,5.888738721901564e-05,0.545
1943-01-23,1943-02-03,581.8096,0.8882166996280455,516.7730027239134,0.54,1943,1,23,1943.01,1942,4,115,17,0.0446491874353461,4.655182730200182,0.0090081771022531,0.92,5,Dry,29,5,4,2,33,73.0,0.141261249359422,443.77300272391335,443.77300272391335,,3,147.92433424130445,147.92433424130445,147.92433424130445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,481.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2055644033806464,0.0587546005447826,989.7356809960744,0.1548826152219132,0.1548826152219132,0.1548826152219132,0.0,23.65531986859505,23.65531986859505,23.65531986859505,23.810202483816965,,0.9151158311104476,0.9151158311104476,0.9151158311104476,0.0,31.403873286478035,31.403873286478035,31.403873286478035,0.0,0.6395900873009783,0.6395900873009783,0.6395900873009783,0.0,0.97,0.97,0.97,0.96,30.461757087883694,30.461757087883694,30.461757087883694,0.0,91.38527126365108,2193.246510327626,0.1768383231746991,5.7202212431631793e-05,0.54
1943-01-24,1943-02-04,581.8096,0.8882166996280455,516.7730027239134,0.54,1943,1,24,1943.01,1942,4,116,17,0.0446491874353461,0.0,0.0,0.92,5,Dry,29,5,4,2,33,73.0,0.141261249359422,443.77300272391335,443.77300272391335,,3,147.92433424130445,147.92433424130445,147.92433424130445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,481.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2055644033806464,0.0587546005447826,989.7356809960744,0.1548826152219132,0.1548826152219132,0.1548826152219132,0.0,23.65531986859505,23.65531986859505,23.65531986859505,23.810202483816965,,0.9151158311104476,0.9151158311104476,0.9151158311104476,0.0,31.403873286478035,31.403873286478035,31.403873286478035,0.0,0.6395900873009783,0.6395900873009783,0.6395900873009783,0.0,0.97,0.97,0.97,0.96,30.461757087883694,30.461757087883694,30.461757087883694,0.0,91.38527126365108,2193.246510327626,0.1768383231746991,5.7202212431631793e-05,0.54
1943-01-25,1943-02-05,576.0661,0.8889914195501405,512.1178199937132,0.544,1943,1,25,1943.01,1942,4,117,17,0.0442469796474568,4.655182730200182,0.0090900619905343,0.92,5,Dry,29,5,4,2,33,73.0,0.1425453228729595,439.1178199937132,439.1178199937132,,2,219.55890999685656,219.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,477.1178199937132,990.0,965.9045301899716,24.09546981002836,0.2039214449596106,0.0578235639987426,989.7382549910416,0.3410414427903183,0.3410414427903183,0.0,0.0,23.492683358279617,23.492683358279617,23.83372480106993,23.83372480106993,,0.9389173966109008,0.9389173966109008,0.0,0.0,47.49520610339962,47.49520610339962,0.0,0.0,0.9673158065865504,0.9673158065865504,0.0,0.0,0.98,0.98,0.96,0.96,46.545301981331626,46.545301981331626,0.0,0.0,93.09060396266324,2234.174495103918,0.1817757561410498,5.888738721901564e-05,0.545
1943-01-26,1943-02-06,581.8096,0.8882166996280455,516.7730027239134,0.54,1943,1,26,1943.01,1942,4,118,17,0.0446491874353461,4.655182730200182,0.0090081771022531,0.92,5,Dry,29,5,4,2,33,73.0,0.141261249359422,443.77300272391335,443.77300272391335,,3,147.92433424130445,147.92433424130445,147.92433424130445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,481.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2055644033806464,0.0587546005447826,989.7356809960744,0.1548826152219132,0.1548826152219132,0.1548826152219132,0.0,23.65531986859505,23.65531986859505,23.65531986859505,23.810202483816965,,0.9151158311104476,0.9151158311104476,0.9151158311104476,0.0,31.403873286478035,31.403873286478035,31.403873286478035,0.0,0.6395900873009783,0.6395900873009783,0.6395900873009783,0.0,0.97,0.97,0.97,0.96,30.461757087883694,30.461757087883694,30.461757087883694,0.0,91.38527126365108,2193.246510327626,0.1768383231746991,5.7202212431631793e-05,0.54
1943-01-27,1943-02-07,581.8096,0.8882166996280455,516.7730027239134,0.54,1943,1,27,1943.01,1942,4,119,17,0.0446491874353461,0.0,0.0,0.92,5,Dry,29,5,4,2,33,73.0,0.141261249359422,443.77300272391335,443.77300272391335,,3,147.92433424130445,147.92433424130445,147.92433424130445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,481.77300272391335,990.0,965.9254785122577,24.07452148774246,0.2055644033806464,0.0587546005447826,989.7356809960744,0.1548826152219132,0.1548826152219132,0.1548826152219132,0.0,23.65531986859505,23.65531986859505,23.65531986859505,23.810202483816965,,0.9151158311104476,0.9151158311104476,0.9151158311104476,0.0,31.403873286478035,31.403873286478035,31.403873286478035,0.0,0.6395900873009783,0.6395900873009783,0.6395900873009783,0.0,0.97,0.97,0.97,0.96,30.461757087883694,30.461757087883694,30.461757087883694,0.0,91.38527126365108,2193.246510327626,0.1768383231746991,5.7202212431631793e-05,0.54
