Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1943-01-28,1943-02-08,587.589,0.8901106602929673,523.0192327708844,0.536,1943,1,28,1943.01,1942,4,120,18,0.0451888617114044,6.246230046971049,0.0119426393057849,0.92,5,Dry,29,5,4,2,33,73.0,0.1395742172104379,450.0192327708844,450.0192327708844,,3,150.00641092362812,150.00641092362812,150.00641092362812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,488.0192327708844,990.0,965.953586547469,24.046413452531056,0.2077688917649201,0.0600038465541768,989.7322272616808,0.1592138475950367,0.1592138475950367,0.1592138475950367,0.0,23.619426866616937,23.619426866616937,23.619426866616937,23.77864071421197,,0.915934450579392,0.915934450579392,0.915934450579392,0.0,31.82601543007103,31.82601543007103,31.82601543007103,0.0,0.6481876869668234,0.6481876869668234,0.6481876869668234,0.0,0.97,0.97,0.97,0.96,30.8712349671689,30.8712349671689,30.8712349671689,0.0,92.6137049015067,2222.7289176361605,0.1770751419806341,5.7166510375358005e-05,0.535
1943-01-29,1943-02-09,587.589,0.8901106602929673,523.0192327708844,0.536,1943,1,29,1943.01,1942,4,121,18,0.0451888617114044,0.0,0.0,0.92,5,Dry,29,5,4,2,33,73.0,0.1395742172104379,450.0192327708844,450.0192327708844,,3,150.00641092362812,150.00641092362812,150.00641092362812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,488.0192327708844,990.0,965.953586547469,24.046413452531056,0.2077688917649201,0.0600038465541768,989.7322272616808,0.1592138475950367,0.1592138475950367,0.1592138475950367,0.0,23.619426866616937,23.619426866616937,23.619426866616937,23.77864071421197,,0.915934450579392,0.915934450579392,0.915934450579392,0.0,31.82601543007103,31.82601543007103,31.82601543007103,0.0,0.6481876869668234,0.6481876869668234,0.6481876869668234,0.0,0.97,0.97,0.97,0.96,30.8712349671689,30.8712349671689,30.8712349671689,0.0,92.6137049015067,2222.7289176361605,0.1770751419806341,5.7166510375358005e-05,0.535
1943-01-30,1943-02-10,587.589,0.8901106602929673,523.0192327708844,0.536,1943,1,30,1943.01,1942,4,122,18,0.0451888617114044,0.0,0.0,0.92,5,Dry,29,5,4,2,33,73.0,0.1395742172104379,450.0192327708844,450.0192327708844,,3,150.00641092362812,150.00641092362812,150.00641092362812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,488.0192327708844,990.0,965.953586547469,24.046413452531056,0.2077688917649201,0.0600038465541768,989.7322272616808,0.1592138475950367,0.1592138475950367,0.1592138475950367,0.0,23.619426866616937,23.619426866616937,23.619426866616937,23.77864071421197,,0.915934450579392,0.915934450579392,0.915934450579392,0.0,31.82601543007103,31.82601543007103,31.82601543007103,0.0,0.6481876869668234,0.6481876869668234,0.6481876869668234,0.0,0.97,0.97,0.97,0.96,30.8712349671689,30.8712349671689,30.8712349671689,0.0,92.6137049015067,2222.7289176361605,0.1770751419806341,5.7166510375358005e-05,0.535
1943-01-31,1943-02-11,593.4044,0.8886647923374786,527.3375978981461,0.532,1943,1,31,1943.01,1942,4,123,18,0.0455619684583998,4.3183651272617,0.0081889953314039,0.92,5,Dry,29,5,4,2,33,73.0,0.1384312445973172,454.3375978981461,454.3375978981461,,3,151.4458659660487,151.4458659660487,151.4458659660487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,492.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2092929768034975,0.0608675195796292,989.729839503617,0.1623230704866652,0.1623230704866652,0.1623230704866652,0.0,23.594497242588645,23.594497242588645,23.594497242588645,23.75682031307531,,0.9165009909226768,0.9165009909226768,0.9165009909226768,0.0,32.1173562442768,32.1173562442768,32.1173562442768,0.0,0.6541213084374093,0.6541213084374093,0.6541213084374093,0.0,0.97,0.97,0.97,0.96,31.153835556948493,31.153835556948493,31.153835556948493,0.0,93.46150667084548,2243.0761601002914,0.1772327765806247,5.714149511485178e-05,0.53
1943-02-01,1943-02-12,593.4044,0.8886647923374786,527.3375978981461,0.532,1943,2,1,1943.02,1942,5,124,18,0.0455619684583998,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.1611870656270132,442.3375978981461,442.3375978981461,,3,147.4458659660487,147.4458659660487,147.4458659660487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,483.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2061165975620565,0.0584675195796292,989.7354158828584,0.1538874012093813,0.1538874012093813,0.1538874012093813,0.0,23.608509291107275,23.608509291107275,23.608509291107275,23.762396692316656,,0.9148705934331288,0.9148705934331288,0.9148705934331288,0.0,31.231981134229358,31.231981134229358,31.231981134229358,0.0,0.6360892288030419,0.6360892288030419,0.6360892288030419,0.0,0.97,0.97,0.97,0.96,30.295021700202472,30.295021700202472,30.295021700202472,0.0,90.88506510060742,2181.241562414578,0.1723470229751409,5.707371821160129e-05,0.53
1943-02-02,1943-02-13,605.1438,0.8886028945088347,537.7325322740754,0.526,1943,2,2,1943.02,1942,5,125,18,0.0464600907884801,10.394934375929324,0.0193310498287486,0.92,5,Dry,31,6,4,3,41,85.0,0.1580711504296277,452.7325322740754,452.7325322740754,,3,150.91084409135848,150.91084409135848,150.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,493.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2097852924251502,0.060546506454815,989.72966820112,0.1611674232373343,0.1611674232373343,0.1611674232373343,0.0,23.548704382649344,23.548704382649344,23.548704382649344,23.70987180588668,,0.9162345913391488,0.9162345913391488,0.9162345913391488,0.0,31.932494761287693,31.932494761287693,31.932494761287693,0.0,0.6503563087838634,0.6503563087838634,0.6503563087838634,0.0,0.97,0.97,0.97,0.96,30.97451991844906,30.97451991844906,30.97451991844906,0.0,92.92355975534718,2230.1654341283324,0.1728062822652233,5.701401620596318e-05,0.525
1943-02-03,1943-02-14,605.1438,0.8886028945088347,537.7325322740754,0.526,1943,2,3,1943.02,1942,5,126,18,0.0464600907884801,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.1580711504296277,452.7325322740754,452.7325322740754,,3,150.91084409135848,150.91084409135848,150.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,493.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2097852924251502,0.060546506454815,989.72966820112,0.1611674232373343,0.1611674232373343,0.1611674232373343,0.0,23.548704382649344,23.548704382649344,23.548704382649344,23.70987180588668,,0.9162345913391488,0.9162345913391488,0.9162345913391488,0.0,31.932494761287693,31.932494761287693,31.932494761287693,0.0,0.6503563087838634,0.6503563087838634,0.6503563087838634,0.0,0.97,0.97,0.97,0.96,30.97451991844906,30.97451991844906,30.97451991844906,0.0,92.92355975534718,2230.1654341283324,0.1728062822652233,5.701401620596318e-05,0.525
1943-02-04,1943-02-15,605.1438,0.8886028945088347,537.7325322740754,0.526,1943,2,4,1943.02,1942,5,127,19,0.0464600907884801,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.1580711504296277,452.7325322740754,452.7325322740754,,3,150.91084409135848,150.91084409135848,150.91084409135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,493.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2097852924251502,0.060546506454815,989.72966820112,0.1611674232373343,0.1611674232373343,0.1611674232373343,0.0,23.548704382649344,23.548704382649344,23.548704382649344,23.70987180588668,,0.9162345913391488,0.9162345913391488,0.9162345913391488,0.0,31.932494761287693,31.932494761287693,31.932494761287693,0.0,0.6503563087838634,0.6503563087838634,0.6503563087838634,0.0,0.97,0.97,0.97,0.96,30.97451991844906,30.97451991844906,30.97451991844906,0.0,92.92355975534718,2230.1654341283324,0.1728062822652233,5.701401620596318e-05,0.525
1943-02-05,1943-02-16,617.0284,0.8884164098844547,548.1781559247493,0.519,1943,2,5,1943.02,1942,5,128,19,0.0473625926718983,10.445623650673838,0.0190551621544506,0.92,5,Dry,31,6,4,3,41,85.0,0.1550590790262505,463.17815592474926,463.17815592474926,,3,154.3927186415831,154.3927186415831,154.3927186415831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,504.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2134718771060285,0.0626356311849498,989.723892491709,0.1686882722658194,0.1686882722658194,0.1686882722658194,0.0,23.4884025177818,23.4884025177818,23.4884025177818,23.65709079004762,,0.9176083782042804,0.9176083782042804,0.9176083782042804,0.0,32.63445505640685,32.63445505640685,32.63445505640685,0.0,0.6646528524726446,0.6646528524726446,0.6646528524726446,0.0,0.97,0.97,0.97,0.96,31.655421404714644,31.655421404714644,31.655421404714644,0.0,94.96626421414392,2279.190341139454,0.1732397819718674,5.6953285684629695e-05,0.52
1943-02-06,1943-02-17,623.0255,0.8843912864860217,550.9983234585969,0.515,1943,2,6,1943.02,1942,5,129,19,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.92,5,Dry,31,6,4,3,41,85.0,0.1542654421640668,465.9983234585969,465.9983234585969,,3,155.332774486199,155.332774486199,155.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,506.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2146433753487677,0.0631996646917193,989.7221569599596,0.1707387593593617,0.1707387593593617,0.1707387593593617,0.0,23.47192574503648,23.47192574503648,23.47192574503648,23.64266450439584,,0.917979665057616,0.917979665057616,0.917979665057616,0.0,32.82340129731597,32.82340129731597,32.82340129731597,0.0,0.6685010447518527,0.6685010447518527,0.6685010447518527,0.0,0.97,0.97,0.97,0.96,31.83869925839649,31.83869925839649,31.83869925839649,0.0,95.51609777518946,2292.3863466045477,0.1733509771420688,5.693636231366059e-05,0.515
1943-02-07,1943-02-18,623.0255,0.8843912864860217,550.9983234585969,0.515,1943,2,7,1943.02,1942,5,130,19,0.0476062551468227,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.1542654421640668,465.9983234585969,465.9983234585969,,3,155.332774486199,155.332774486199,155.332774486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,506.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2146433753487677,0.0631996646917193,989.7221569599596,0.1707387593593617,0.1707387593593617,0.1707387593593617,0.0,23.47192574503648,23.47192574503648,23.47192574503648,23.64266450439584,,0.917979665057616,0.917979665057616,0.917979665057616,0.0,32.82340129731597,32.82340129731597,32.82340129731597,0.0,0.6685010447518527,0.6685010447518527,0.6685010447518527,0.0,0.97,0.97,0.97,0.96,31.83869925839649,31.83869925839649,31.83869925839649,0.0,95.51609777518946,2292.3863466045477,0.1733509771420688,5.693636231366059e-05,0.515
1943-02-08,1943-02-19,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1943,2,8,1943.02,1942,5,131,19,0.0494114767522878,20.893768581771383,0.036534459686665,0.92,5,Dry,31,6,4,3,41,85.0,0.1486294375862782,486.8920920403683,486.8920920403683,,3,162.2973640134561,162.2973640134561,162.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,527.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2265170982788958,0.0673784184080736,989.706104483313,0.186383937230949,0.186383937230949,0.186383937230949,0.0,23.34620613190045,23.34620613190045,23.34620613190045,23.5325900691314,,0.9207347743015148,0.9207347743015148,0.9207347743015148,0.0,34.2137775459782,34.2137775459782,34.2137775459782,0.0,0.6968182799588227,0.6968182799588227,0.6968182799588227,0.0,0.97,0.97,0.97,0.96,33.18736421959885,33.18736421959885,33.18736421959885,0.0,99.56209265879654,2389.490223811117,0.1740924451387041,5.680136790427217e-05,0.495
1943-02-09,1943-02-20,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1943,2,9,1943.02,1942,5,132,19,0.0494114767522878,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.1486294375862782,486.8920920403683,486.8920920403683,,3,162.2973640134561,162.2973640134561,162.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,527.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2265170982788958,0.0673784184080736,989.706104483313,0.186383937230949,0.186383937230949,0.186383937230949,0.0,23.34620613190045,23.34620613190045,23.34620613190045,23.5325900691314,,0.9207347743015148,0.9207347743015148,0.9207347743015148,0.0,34.2137775459782,34.2137775459782,34.2137775459782,0.0,0.6968182799588227,0.6968182799588227,0.6968182799588227,0.0,0.97,0.97,0.97,0.96,33.18736421959885,33.18736421959885,33.18736421959885,0.0,99.56209265879654,2389.490223811117,0.1740924451387041,5.680136790427217e-05,0.495
1943-02-10,1943-02-21,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1943,2,10,1943.02,1942,5,133,19,0.0494114767522878,0.0,0.0,0.92,5,Dry,31,6,4,3,41,85.0,0.1486294375862782,486.8920920403683,486.8920920403683,,3,162.2973640134561,162.2973640134561,162.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,527.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2265170982788958,0.0673784184080736,989.706104483313,0.186383937230949,0.186383937230949,0.186383937230949,0.0,23.34620613190045,23.34620613190045,23.34620613190045,23.5325900691314,,0.9207347743015148,0.9207347743015148,0.9207347743015148,0.0,34.2137775459782,34.2137775459782,34.2137775459782,0.0,0.6968182799588227,0.6968182799588227,0.6968182799588227,0.0,0.97,0.97,0.97,0.96,33.18736421959885,33.18736421959885,33.18736421959885,0.0,99.56209265879654,2389.490223811117,0.1740924451387041,5.680136790427217e-05,0.495
1943-02-11,1943-02-22,659.7793,0.8759751691964408,577.9502839498093,0.495,1943,2,11,1943.02,1942,5,134,20,0.0499349045332635,6.058191909441008,0.0104822024967931,0.95,5,Dry,31,6,4,3,41,85.0,0.1470714737245143,492.9502839498093,492.9502839498093,,3,164.3167613166031,164.3167613166031,164.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,533.9502839498093,990.0,966.200776277774,23.79922372222586,0.2299599090819695,0.0685900567899618,989.701450034128,0.1910285510281871,0.1910285510281871,0.1910285510281871,0.0,23.309645205325804,23.309645205325804,23.309645205325804,23.50067375635399,,0.9215361458851594,0.9215361458851594,0.9215361458851594,0.0,34.615340144781584,34.615340144781584,34.615340144781584,0.0,0.7049967442929039,0.7049967442929039,0.7049967442929039,0.0,0.97,0.97,0.97,0.96,33.57687994043813,33.57687994043813,33.57687994043813,0.0,100.7306398213144,2417.535355711545,0.174289454679223,5.676177536505356e-05,0.495
1943-02-12,1943-02-23,672.3268,0.8764068829576366,589.2318351168824,0.488,1943,2,12,1943.02,1942,5,135,20,0.0509096305540986,11.281551167073074,0.0191462010277079,0.95,5,Dry,31,6,4,3,41,85.0,0.1442556137231435,504.2318351168824,504.2318351168824,,3,168.07727837229413,168.07727837229413,168.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,545.2318351168824,990.0,966.251543258026,23.74845674197411,0.2363711035132487,0.0716927340467529,989.69193616244,0.19992392252606,0.19992392252606,0.19992392252606,0.0,23.240468981888064,23.240468981888064,23.240468981888064,23.440392904414125,,0.922870884167852,0.922870884167852,0.922870884167852,0.0,35.35359144238065,35.35359144238065,35.35359144238065,0.0,0.7200324122684449,0.7200324122684449,0.7200324122684449,0.0,0.97,0.97,0.97,0.96,34.29298369910923,34.29298369910923,34.29298369910923,0.0,102.87895109732769,2469.0948263358646,0.174598426232215,5.667529185121764e-05,0.49
1943-02-13,1943-02-24,672.3268,0.8764068829576366,589.2318351168824,0.488,1943,2,13,1943.02,1942,5,136,20,0.0509096305540986,0.0,0.0,0.95,5,Dry,31,6,4,3,41,85.0,0.1442556137231435,504.2318351168824,504.2318351168824,,3,168.07727837229413,168.07727837229413,168.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,545.2318351168824,990.0,966.251543258026,23.74845674197411,0.2363711035132487,0.0716927340467529,989.69193616244,0.19992392252606,0.19992392252606,0.19992392252606,0.0,23.240468981888064,23.240468981888064,23.240468981888064,23.440392904414125,,0.922870884167852,0.922870884167852,0.922870884167852,0.0,35.35359144238065,35.35359144238065,35.35359144238065,0.0,0.7200324122684449,0.7200324122684449,0.7200324122684449,0.0,0.97,0.97,0.97,0.96,34.29298369910923,34.29298369910923,34.29298369910923,0.0,102.87895109732769,2469.0948263358646,0.174598426232215,5.667529185121764e-05,0.49
1943-02-14,1943-02-25,685.0236,0.878477532975807,601.777842158206,0.482,1943,2,14,1943.02,1942,5,137,20,0.051993605562469,12.546007041323604,0.0208482369445987,0.95,5,Dry,31,6,4,3,41,85.0,0.1412481385076549,516.777842158206,516.777842158206,,3,172.259280719402,172.259280719402,172.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,557.777842158206,990.0,966.3071113686328,23.69288863136717,0.243500875765923,0.0767111368632824,989.6797879873708,0.2100126449553409,0.2100126449553409,0.2100126449553409,0.0,23.16266397378261,23.16266397378261,23.16266397378261,23.372676618737955,,0.9243173835954772,0.9243173835954772,0.9243173835954772,0.0,36.16853820841133,36.16853820841133,36.16853820841133,0.0,0.7366301060776238,0.7366301060776238,0.7366301060776238,0.0,0.97,0.97,0.97,0.96,35.083482062158986,35.083482062158986,35.083482062158986,0.0,105.25044618647696,2526.010708475447,0.1748991717757644,5.6574087870525984e-05,0.48
1943-02-15,1943-02-26,691.4282,0.8804892019345739,608.7950640130589,0.48,1943,2,15,1943.02,1942,5,138,20,0.0525998935307282,7.017221854852892,0.0115264105602248,0.95,5,Dry,31,6,4,3,41,85.0,0.1396200544723482,523.7950640130589,523.7950640130589,,3,174.59835467101962,174.59835467101962,174.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,564.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2474886938427661,0.0795180256052235,989.672993280552,0.2157199853972878,0.2157199853972878,0.2157199853972878,0.0,23.122093039102435,23.122093039102435,23.122093039102435,23.337813024499724,,0.92512998485775,0.92512998485775,0.92512998485775,0.0,36.62762405911243,36.62762405911243,36.62762405911243,0.0,0.7459801234035117,0.7459801234035117,0.7459801234035117,0.0,0.97,0.97,0.97,0.96,35.528795337339055,35.528795337339055,35.528795337339055,0.0,106.58638601201716,2558.073264288412,0.1750776120118655,5.652464385774432e-05,0.48
1943-02-16,1943-02-27,691.4282,0.8804892019345739,608.7950640130589,0.48,1943,2,16,1943.02,1942,5,139,20,0.0525998935307282,0.0,0.0,0.95,5,Dry,31,6,4,3,41,85.0,0.1396200544723482,523.7950640130589,523.7950640130589,,3,174.59835467101962,174.59835467101962,174.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,564.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2474886938427661,0.0795180256052235,989.672993280552,0.2157199853972878,0.2157199853972878,0.2157199853972878,0.0,23.122093039102435,23.122093039102435,23.122093039102435,23.337813024499724,,0.92512998485775,0.92512998485775,0.92512998485775,0.0,36.62762405911243,36.62762405911243,36.62762405911243,0.0,0.7459801234035117,0.7459801234035117,0.7459801234035117,0.0,0.97,0.97,0.97,0.96,35.528795337339055,35.528795337339055,35.528795337339055,0.0,106.58638601201716,2558.073264288412,0.1750776120118655,5.652464385774432e-05,0.48
1943-02-17,1943-02-28,697.8704,0.8821520065429723,615.6277736669467,0.475,1943,2,17,1943.02,1942,5,140,20,0.0531902396448241,6.832709653887832,0.0110987677069688,0.95,5,Dry,31,6,4,3,41,85.0,0.1380704439205252,530.6277736669467,530.6277736669467,,3,176.8759245556489,176.8759245556489,176.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,571.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2513716554528155,0.0822511094667786,989.6663772350804,0.2213898113891222,0.2213898113891222,0.2213898113891222,0.0,23.082476329023528,23.082476329023528,23.082476329023528,23.30386614041265,,0.9259217611205078,0.9259217611205078,0.9259217611205078,0.0,37.07354472912085,37.07354472912085,37.07354472912085,0.0,0.755062010776392,0.755062010776392,0.755062010776392,0.0,0.97,0.97,0.97,0.96,35.961338387247224,35.961338387247224,35.961338387247224,0.0,107.88401516174169,2589.2163638818,0.1752422807683571,5.6476090164444046e-05,0.475
1943-02-18,1943-03-01,717.4235,0.8782993569127185,630.1125986840717,0.468,1943,2,18,1943.02,1942,5,141,21,0.0544417285263038,14.484825017124992,0.0229876771982898,0.95,5,Dry,31,6,4,3,41,85.0,0.1348965251250556,545.1125986840717,545.1125986840717,,3,181.70419956135723,181.70419956135723,181.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,586.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2596032388683024,0.0880450394736286,989.652351721658,0.2335968348683016,0.2335968348683016,0.2335968348683016,0.0,22.998304492053546,22.998304492053546,22.998304492053546,23.231901326921843,,0.9276001896749928,0.9276001896749928,0.9276001896749928,0.0,38.01546549671512,38.01546549671512,38.01546549671512,0.0,0.7742457331306543,0.7742457331306543,0.7742457331306543,0.0,0.97,0.97,0.97,0.96,36.87500153181367,36.87500153181367,36.87500153181367,0.0,110.625004595441,2655.000110290584,0.1755638671984506,5.637214773123894e-05,0.47
1943-02-19,1943-03-02,737.3183,0.8872912629151888,654.21608557748,0.458,1943,2,19,1943.02,1942,5,142,21,0.0565242697938942,24.103486893408327,0.0368433112923722,0.95,5,Dry,31,6,4,3,41,85.0,0.1299264904576139,569.21608557748,569.21608557748,,3,189.7386951924933,189.7386951924933,189.7386951924933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,610.21608557748,990.0,966.51686434231,23.483135657690127,0.2733010131066939,0.097686434230992,989.6290125526624,0.2547049292120323,0.2547049292120323,0.2547049292120323,0.0,22.857443281140384,22.857443281140384,22.857443281140384,23.112148210352416,,0.9300071828347192,0.9300071828347192,0.9300071828347192,0.0,39.55565339431225,39.55565339431225,39.55565339431225,0.0,0.8056141220837526,0.8056141220837526,0.8056141220837526,0.0,0.9705614122083752,0.9705614122083752,0.9705614122083752,0.96,38.39119081920871,38.39119081920871,38.39119081920871,0.0,115.17357245762614,2764.165738983027,0.1760482125045302,5.620476972914447e-05,0.46
1943-02-20,1943-03-03,750.7725,0.8881602932782826,666.8063237852695,0.452,1943,2,20,1943.02,1942,5,143,21,0.0576120663750472,12.590238207789412,0.0188814019284013,0.95,5,Dry,31,6,4,3,41,85.0,0.1274732961701371,581.8063237852695,581.8063237852695,,3,193.9354412617565,193.9354412617565,193.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,622.8063237852695,990.0,966.567225295141,23.43277470485896,0.280455921495697,0.1027225295141077,989.6168215489902,0.2661044002319777,0.2661044002319777,0.2661044002319777,0.0,22.783491853617157,22.783491853617157,22.783491853617157,23.04959625384913,,0.9312126531235352,0.9312126531235352,0.9312126531235352,0.0,40.351997359764695,40.351997359764695,40.351997359764695,0.0,0.8218329401174073,0.8218329401174073,0.8218329401174073,0.0,0.9721832940117408,0.9721832940117408,0.9721832940117408,0.96,39.22953771316911,39.22953771316911,39.22953771316911,0.0,117.68861313950732,2824.526715348176,0.1764959463362954,5.618928514724512e-05,0.45
1943-02-21,1943-03-04,757.5572,0.8885900059140133,673.1577568282033,0.45,1943,2,21,1943.02,1942,5,144,21,0.0581608301899567,6.351433042933878,0.0094352816683873,0.97,5,Dry,31,6,4,3,41,85.0,0.1262705497155741,588.1577568282033,588.1577568282033,,3,196.05258560940112,196.05258560940112,196.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,629.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2840653783471935,0.1052631027312813,989.6106715189214,0.2719472397063231,0.2719472397063231,0.2719472397063231,0.0,22.746093251902323,22.746093251902323,22.746093251902323,23.018040491608645,,0.9318329019933342,0.9318329019933342,0.9318329019933342,0.0,40.75267583279823,40.75267583279823,40.75267583279823,0.0,0.8299933978166645,0.8299933978166645,0.8299933978166645,0.0,0.9729993397816664,0.9729993397816664,0.9729993397816664,0.96,39.652326679648944,39.652326679648944,39.652326679648944,0.0,118.95698003894682,2854.967520934724,0.1767148619061458,5.618153494152745e-05,0.45
1943-02-22,1943-03-05,764.3804,0.8926299826267534,682.3088631722309,0.445,1943,2,22,1943.02,1942,5,145,21,0.0589514857780807,9.15110634402754,0.0134119704989345,0.97,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1943-02-23,1943-03-06,764.3804,0.8926299826267534,682.3088631722309,0.445,1943,2,23,1943.02,1942,5,146,21,0.0589514857780807,0.0,0.0,0.97,5,Dry,31,6,4,3,41,85.0,0.1245770128279045,597.3088631722309,597.3088631722309,,3,199.10295439074363,199.10295439074363,199.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,638.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2892658619654488,0.1089235452688923,989.6018105927656,0.2804882722940821,0.2804882722940821,0.2804882722940821,0.0,22.69208686778266,22.69208686778266,22.69208686778266,22.972575140076746,,0.9327408826484622,0.9327408826484622,0.9327408826484622,0.0,41.32871038783281,41.32871038783281,41.32871038783281,0.0,0.8417252624813198,0.8417252624813198,0.8417252624813198,0.0,0.974172526248132,0.974172526248132,0.974172526248132,0.96,40.2612942050925,40.2612942050925,40.2612942050925,0.0,120.78388261527748,2898.81318276666,0.1770222975760887,5.617040123271948e-05,0.445
1943-02-24,1943-03-07,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1943,2,24,1943.02,1942,5,147,21,0.0607094797880934,20.347152893665907,0.0289574876304164,0.97,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1943-02-25,1943-03-08,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1943,2,25,1943.02,1942,5,148,22,0.0607094797880934,0.0,0.0,0.97,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1943-02-26,1943-03-09,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1943,2,26,1943.02,1942,5,149,22,0.0607094797880934,0.0,0.0,0.97,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1943-02-27,1943-03-10,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1943,2,27,1943.02,1942,5,150,22,0.0607094797880934,0.0,0.0,0.97,5,Dry,31,6,4,3,41,85.0,0.1209695755199063,617.6560160658968,617.6560160658968,,3,205.88533868863223,205.88533868863223,205.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,658.6560160658968,990.0,966.7106240642636,23.289375935736416,0.3008289485829162,0.115296804819769,989.5838742465974,0.2999028957445788,0.2999028957445788,0.2999028957445788,0.0,22.5733472865892,22.5733472865892,22.5733472865892,22.873250182333777,,0.9347373984098262,0.9347373984098262,0.9347373984098262,0.0,42.60393395503306,42.60393395503306,42.60393395503306,0.0,0.8676972292267426,0.8676972292267426,0.8676972292267426,0.0,0.9767697229226744,0.9767697229226744,0.9767697229226744,0.96,41.61423276467356,41.61423276467356,41.61423276467356,0.0,124.84269829402068,2996.224759056496,0.1776725672869107,5.614537283191432e-05,0.435
1943-02-28,1943-03-11,792.06,0.8911767402221192,705.8654488603318,0.435,1943,2,28,1943.02,1942,5,151,22,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.97,5,Dry,31,6,4,3,41,85.0,0.1204195504075717,620.8654488603318,620.8654488603318,,3,206.95514962011055,206.95514962011055,206.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,6.0,4.0,3.0,41.0,661.8654488603318,990.0,966.7234617954412,23.276538204558733,0.3026528376345656,0.1162596346580995,989.5810875277072,0.303048139883125,0.303048139883125,0.303048139883125,0.0,22.55457759238288,22.55457759238288,22.55457759238288,22.857625732266,,0.9349688024620186,0.9349688024620186,0.9349688024620186,0.0,42.80029422864269,42.80029422864269,42.80029422864269,0.0,0.8716964201352888,0.8716964201352888,0.8716964201352888,0.0,0.9771696420135288,0.9771696420135288,0.9771696420135288,0.96,41.82314818947648,41.82314818947648,41.82314818947648,0.0,125.46944456842942,3011.266669642306,0.1777526365272708,5.613555006999712e-05,0.435
1943-03-01,1943-03-12,806.1332,0.8935666243082664,720.3337222668207,0.431,1943,3,1,1943.03,1942,6,152,22,0.0622368336038533,14.468273406488947,0.0200855144764827,0.96,5,Dry,36,8,6,4,53,107.0,0.1485422613053312,613.3337222668207,613.3337222668207,,3,204.44457408894024,204.44457408894024,204.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,663.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3034872429524045,0.1140001166800462,989.5825126403676,0.2957114818943691,0.2957114818943691,0.2957114818943691,0.0,22.505466269405947,22.505466269405947,22.505466269405947,22.801177751300315,,0.934285730780286,0.934285730780286,0.934285730780286,0.0,42.15819608933472,42.15819608933472,42.15819608933472,0.0,0.8586190649559005,0.8586190649559005,0.8586190649559005,0.0,0.97586190649559,0.97586190649559,0.97586190649559,0.96,41.1405776101531,41.1405776101531,41.1405776101531,0.0,123.4217328304593,2962.1215879310234,0.171339656905223,5.589748848052576e-05,0.43
1943-03-02,1943-03-13,806.1332,0.8935666243082664,720.3337222668207,0.431,1943,3,2,1943.03,1942,6,153,22,0.0622368336038533,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1485422613053312,613.3337222668207,613.3337222668207,,3,204.44457408894024,204.44457408894024,204.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,663.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3034872429524045,0.1140001166800462,989.5825126403676,0.2957114818943691,0.2957114818943691,0.2957114818943691,0.0,22.505466269405947,22.505466269405947,22.505466269405947,22.801177751300315,,0.934285730780286,0.934285730780286,0.934285730780286,0.0,42.15819608933472,42.15819608933472,42.15819608933472,0.0,0.8586190649559005,0.8586190649559005,0.8586190649559005,0.0,0.97586190649559,0.97586190649559,0.97586190649559,0.96,41.1405776101531,41.1405776101531,41.1405776101531,0.0,123.4217328304593,2962.1215879310234,0.171339656905223,5.589748848052576e-05,0.43
1943-03-03,1943-03-14,827.5366,0.8937943571986156,739.6475434553279,0.419,1943,3,3,1943.03,1942,6,154,22,0.0639055477545403,19.313821188507177,0.02611219540902,0.96,5,Dry,36,8,6,4,53,107.0,0.1446634967516287,632.6475434553279,632.6475434553279,,3,210.88251448510928,210.88251448510928,210.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,682.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3144630973377376,0.1197942630365983,989.5657426396256,0.3146475434553278,0.3146475434553278,0.3146475434553278,0.0,22.39250492234904,22.39250492234904,22.39250492234904,22.70715246580437,,0.9357330772978286,0.9357330772978286,0.9357330772978286,0.0,43.33451405280075,43.33451405280075,43.33451405280075,0.0,0.882576660953172,0.882576660953172,0.882576660953172,0.0,0.9782576660953172,0.9782576660953172,0.9782576660953172,0.96,42.39232057866759,42.39232057866759,42.39232057866759,0.0,127.17696173600277,3052.247081664066,0.171942654121292,5.583983401344039e-05,0.42
1943-03-04,1943-03-15,834.7498,0.8963571399655789,748.233943314839,0.416,1943,3,4,1943.03,1942,6,155,23,0.0646474127024021,8.586399859511175,0.0114755551204634,0.96,5,Dry,36,8,6,4,53,107.0,0.1430034028207364,641.233943314839,641.233943314839,,3,213.74464777161305,213.74464777161305,213.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,691.233943314839,990.0,966.8929357732592,23.107064226740704,0.3193426638218841,0.1223701829944517,989.5582871531836,0.323233943314839,0.323233943314839,0.323233943314839,0.0,22.342117436609502,22.342117436609502,22.342117436609502,22.665351379924346,,0.9363515809985689,0.9363515809985689,0.9363515809985689,0.0,43.85278972706101,43.85278972706101,43.85278972706101,0.0,0.8931321736672303,0.8931321736672303,0.8931321736672303,0.0,0.979313217366723,0.979313217366723,0.979313217366723,0.96,42.9456165981145,42.9456165981145,42.9456165981145,0.0,128.8368497943435,3092.084395064244,0.1721879245728524,5.581116565158271e-05,0.415
1943-03-05,1943-03-16,856.6266,0.8970607168566745,768.4460718744957,0.407,1943,3,5,1943.03,1942,6,156,23,0.0663937406099564,20.212128559656666,0.0263025985809941,0.96,5,Dry,36,8,6,4,53,107.0,0.1392420417206264,661.4460718744957,661.4460718744957,,4,165.36151796862393,165.36151796862393,165.36151796862393,165.36151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,711.4460718744957,990.0,966.973784287498,23.026215712502108,0.3308290174400089,0.1284338215623487,989.5407371609977,0.1934604127653249,0.1934604127653249,0.1934604127653249,0.1934604127653249,22.373492460734436,22.373492460734436,22.373492460734436,22.373492460734436,,0.9201665572088376,0.9201665572088376,0.9201665572088376,0.9201665572088376,33.386690937748654,33.386690937748654,33.386690937748654,33.386690937748654,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.97,0.97,0.97,0.97,32.385090209616195,32.385090209616195,32.385090209616195,32.385090209616195,129.54036083846478,3108.9686601231547,0.1685744329754627,5.440115996798571e-05,0.405
1943-03-06,1943-03-17,863.9982,0.9020463209442272,779.3663976124346,0.405,1943,3,6,1943.03,1942,6,157,23,0.0673372567537143,10.920325737938924,0.0140117995481881,0.96,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1943-03-07,1943-03-18,863.9982,0.9020463209442272,779.3663976124346,0.405,1943,3,7,1943.03,1942,6,158,23,0.0673372567537143,0.0,0.0,0.96,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1943-03-08,1943-03-19,893.8841,0.8990978772765416,803.6892968412517,0.396,1943,3,8,1943.03,1942,6,159,23,0.0694387552470841,24.32289922881705,0.0302640576705619,0.96,5,Dry,36,8,6,4,53,107.0,0.1331360270947282,696.6892968412517,696.6892968412517,,4,174.17232421031292,174.17232421031292,174.17232421031292,174.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,746.6892968412517,990.0,967.114757187365,22.885242812635056,0.3508573951250437,0.1390067890523755,989.5101358158228,0.2146804710731635,0.2146804710731635,0.2146804710731635,0.2146804710731635,22.180698157384544,22.180698157384544,22.180698157384544,22.180698157384544,,0.9230678789965516,0.9230678789965516,0.9230678789965516,0.9230678789965516,34.97250147601817,34.97250147601817,34.97250147601817,34.97250147601817,0.7122709058252172,0.7122709058252172,0.7122709058252172,0.7122709058252172,0.97,0.97,0.97,0.97,33.92332643173762,33.92332643173762,33.92332643173762,33.92332643173762,135.69330572695048,3256.639337446812,0.1688380152134254,5.410243144978525e-05,0.395
1943-03-09,1943-03-20,916.7204,0.9105214280240044,834.6935677067364,0.383,1943,3,9,1943.03,1942,6,160,23,0.072117524249862,31.004270865484727,0.0371444947762887,0.96,5,Dry,36,8,6,4,53,107.0,0.1281907566317723,727.6935677067364,727.6935677067364,,4,181.9233919266841,181.9233919266841,181.9233919266841,181.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,777.6935677067364,990.0,967.2387742708268,22.76122572917313,0.368476816938138,0.1538467838533682,989.4776763992083,0.234162351170845,0.234162351170845,0.234162351170845,0.234162351170845,22.00473977721075,22.00473977721075,22.00473977721075,22.00473977721075,,0.925672007245308,0.925672007245308,0.925672007245308,0.925672007245308,36.34131281545933,36.34131281545933,36.34131281545933,36.34131281545933,0.7401489371783978,0.7401489371783978,0.7401489371783978,0.7401489371783978,0.97,0.97,0.97,0.97,35.251073430995554,35.251073430995554,35.251073430995554,35.251073430995554,141.00429372398222,3384.1030493755734,0.1689294121570649,5.382466068953581e-05,0.385
1943-03-10,1943-03-21,924.4132,0.9124994692702046,843.5265543863715,0.38,1943,3,10,1943.03,1942,6,161,23,0.0728806942989824,8.832986679635043,0.0104714980621572,0.96,5,Dry,36,8,6,4,53,107.0,0.1268484073721162,736.5265543863715,736.5265543863715,,4,184.1316385965929,184.1316385965929,184.1316385965929,184.1316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,786.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3749767351302006,0.1582632771931857,989.4667599876766,0.2398596275792096,0.2398596275792096,0.2398596275792096,0.2398596275792096,21.952794142551976,21.952794142551976,21.952794142551976,21.952794142551976,,0.9264792024929642,0.9264792024929642,0.9264792024929642,0.9264792024929642,36.7276039977794,36.7276039977794,36.7276039977794,36.7276039977794,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.97,0.97,0.97,0.97,35.62577587784602,35.62577587784602,35.62577587784602,35.62577587784602,142.50310351138407,3420.0744842732174,0.1689373058504943,5.3744423991349536e-05,0.38
1943-03-11,1943-03-22,932.1467,0.9087491724907756,847.0875422650073,0.377,1943,3,11,1943.03,1942,6,162,24,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.92,5,Dry,36,8,6,4,53,107.0,0.1263151618472575,740.0875422650073,740.0875422650073,,4,185.02188556625185,185.02188556625185,185.02188556625185,185.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,790.0875422650073,990.0,967.28835016906,22.71164983094002,0.3782350874160831,0.1600437711325036,989.4617211414514,0.2421582156062298,0.2421582156062298,0.2421582156062298,0.2421582156062298,21.93121275678524,21.93121275678524,21.93121275678524,21.93121275678524,,0.9268055416733972,0.9268055416733972,0.9268055416733972,0.9268055416733972,36.88188182883788,36.88188182883788,36.88188182883788,36.88188182883788,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.97,0.97,0.97,0.97,35.77542537397274,35.77542537397274,35.77542537397274,35.77542537397274,143.10170149589095,3434.440835901383,0.1689337811688916,5.3710500944378575e-05,0.375
1943-03-12,1943-03-23,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1943,3,12,1943.03,1942,6,163,24,0.0757675219888029,29.85136964243407,0.0340404208743616,0.92,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1943-03-13,1943-03-24,971.4252,0.9180964110207984,891.8619896951615,0.363,1943,3,13,1943.03,1942,6,164,24,0.0770568759096619,14.923077787720104,0.0167324966868705,0.92,5,Dry,36,8,6,4,53,107.0,0.1199737192932424,784.8619896951615,784.8619896951615,,4,196.2154974237904,196.2154974237904,196.2154974237904,196.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,834.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4192043150869897,0.1824309948475807,989.3983646900656,0.272403392786613,0.272403392786613,0.272403392786613,0.272403392786613,21.6585133384982,21.6585133384982,21.6585133384982,21.6585133384982,,0.9305673187872524,0.9305673187872524,0.9305673187872524,0.9305673187872524,38.78362904724201,38.78362904724201,38.78362904724201,38.78362904724201,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.97,0.97,0.97,0.97,37.620120175824745,37.620120175824745,37.620120175824745,37.620120175824745,150.48048070329898,3611.5315368791753,0.1687261958038297,5.325794098517783e-05,0.365
1943-03-14,1943-03-25,979.4038,0.924461588505012,905.4211927358452,0.359,1943,3,14,1943.03,1942,6,165,24,0.078228391052377,13.55920304068377,0.0149755750687841,0.92,5,Dry,36,8,6,4,53,107.0,0.1181770438536852,798.4211927358452,798.4211927358452,,4,199.6052981839613,199.6052981839613,199.6052981839613,199.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,848.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4316111700744553,0.1892105963679226,989.3791782335576,0.2818948349150916,0.2818948349150916,0.2818948349150916,0.2818948349150916,21.575598627699137,21.575598627699137,21.575598627699137,21.575598627699137,,0.931694166620988,0.931694166620988,0.931694166620988,0.931694166620988,39.35020460669261,39.35020460669261,39.35020460669261,39.35020460669261,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.9701429829056876,0.9701429829056876,0.9701429829056876,0.9701429829056876,38.17532487508589,38.17532487508589,38.17532487508589,38.17532487508589,152.70129950034357,3664.8311880082456,0.1686522258651105,5.312612944759076e-05,0.36
1943-03-15,1943-03-26,987.4235,0.9179659771125324,906.4211780013768,0.357,1943,3,15,1943.03,1942,6,166,24,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.92,5,Dry,36,8,6,4,53,107.0,0.1180466681459614,799.4211780013768,799.4211780013768,,4,199.8552945003442,199.8552945003442,199.8552945003442,199.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,849.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4325261701774722,0.1897105890006884,989.377763240822,0.2825948246009637,0.2825948246009637,0.2825948246009637,0.2825948246009637,21.56948370421541,21.56948370421541,21.56948370421541,21.56948370421541,,0.931777048582716,0.931777048582716,0.931777048582716,0.931777048582716,39.39182627680187,39.39182627680187,39.39182627680187,39.39182627680187,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.970227752091246,0.970227752091246,0.970227752091246,0.970227752091246,38.21904305931036,38.21904305931036,38.21904305931036,38.21904305931036,152.87617223724143,3669.028133693794,0.1686590913225653,5.312043834690678e-05,0.355
1943-03-16,1943-03-27,1003.5869,0.9213790990341242,924.6839937244496,0.353,1943,3,16,1943.03,1942,6,167,24,0.0798926970577924,18.26281572307289,0.0197503318398686,0.92,5,Dry,36,8,6,4,53,107.0,0.1157152072774879,817.6839937244496,817.6839937244496,,4,204.4209984311124,204.4209984311124,204.4209984311124,204.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,867.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4492368946691045,0.2041471949795596,989.3466159103514,0.2956440555129814,0.2956440555129814,0.2956440555129814,0.2956440555129814,21.452235879940645,21.452235879940645,21.452235879940645,21.452235879940645,,0.9332800354459302,0.9332800354459302,0.9332800354459302,0.9332800354459302,40.13735446353051,40.13735446353051,40.13735446353051,40.13735446353051,0.8174613943692567,0.8174613943692567,0.8174613943692567,0.8174613943692567,0.9717461394369256,0.9717461394369256,0.9717461394369256,0.9717461394369256,39.003319247147225,39.003319247147225,39.003319247147225,39.003319247147225,156.0132769885889,3744.318647726133,0.1687206419137822,5.2999718373261e-05,0.355
1943-03-17,1943-03-28,1028.1428,0.9210811262601332,947.0029281802472,0.345,1943,3,17,1943.03,1942,6,168,24,0.0818210529947733,22.31893445579749,0.0235679677344666,0.92,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
