Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1943-05-04,1943-05-15,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1943,5,4,1943.05,1942,8,216,31,0.1475565289640575,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1943-05-05,1943-05-16,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1943,5,5,1943.05,1942,8,217,31,0.1475565289640575,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1943-05-06,1943-05-17,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1943,5,6,1943.05,1942,8,218,32,0.1475565289640575,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1943-05-07,1943-05-18,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1943,5,7,1943.05,1942,8,219,32,0.1475565289640575,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1943-05-08,1943-05-19,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1943,5,8,1943.05,1942,8,220,32,0.1475565289640575,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1943-05-09,1943-05-20,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1943,5,9,1943.05,1942,8,221,32,0.1475565289640575,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1943-05-10,1943-05-21,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1943,5,10,1943.05,1942,8,222,32,0.1475565289640575,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1943-05-11,1943-05-22,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1943,5,11,1943.05,1942,8,223,32,0.1475565289640575,0.0,0.0,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1943-05-12,1943-05-23,1712.5226,0.9796730877109254,1677.712303316742,0.209,1943,5,12,1943.05,1942,8,224,32,0.1449543430065665,30.11789302651641,0.0179517626275822,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1144415521185765,1485.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,385.712303316742,53.0,8.0,15.0,20.089182464413646,289.6231208523283,100.0,18.0,25.0,30.089182464413646,404.6231208523283,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1943-05-13,1943-05-24,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1943,5,13,1943.05,1942,8,225,33,0.1434000921883485,17.98901409974519,0.0108385621968538,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1156819339991182,1467.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,367.7232892169968,53.0,8.0,15.0,19.152254646718585,272.57103457027824,100.0,18.0,25.0,29.152254646718585,387.57103457027824,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1943-05-14,1943-05-25,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1943,5,14,1943.05,1942,8,226,33,0.1434000921883485,0.0,0.0,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1156819339991182,1467.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,367.7232892169968,53.0,8.0,15.0,19.152254646718585,272.57103457027824,100.0,18.0,25.0,29.152254646718585,387.57103457027824,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1943-05-15,1943-05-26,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1943,5,15,1943.05,1942,8,227,33,0.1434000921883485,0.0,0.0,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1156819339991182,1467.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,367.7232892169968,53.0,8.0,15.0,19.152254646718585,272.57103457027824,100.0,18.0,25.0,29.152254646718585,387.57103457027824,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1943-05-16,1943-05-27,1689.8676,0.97387137230227,1645.7136786211431,0.213,1943,5,16,1943.05,1942,8,228,33,0.1421896618328668,14.009610595853696,0.0085127873565416,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1166667097042461,1453.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,353.7136786211431,52.99999999999999,8.0,15.0,18.42258742818454,259.2910911929586,100.0,18.0,25.0,28.42258742818454,374.2910911929586,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1943-05-17,1943-05-28,1667.4025,0.969982977775391,1617.3520421001313,0.216,1943,5,17,1943.05,1942,8,229,33,0.1397392164374513,28.361636521011857,0.0175358461131222,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1187125591721441,1425.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,325.35204210013126,53.0,8.0,15.0,16.94541885938184,232.40662324074947,100.0,18.0,25.0,26.94541885938184,347.40662324074947,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1943-05-18,1943-05-29,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1943,5,18,1943.05,1942,8,230,33,0.1390624920088006,7.832458664938713,0.0048663332497153,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1192902540460023,1417.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,317.5195834351923,53.0,8.0,15.0,16.537478303916266,224.98210513127609,100.0,18.0,25.0,26.537478303916263,339.98210513127606,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1943-05-19,1943-05-30,1645.1264,0.9659758417726594,1589.152359062425,0.219,1943,5,19,1943.05,1942,8,231,33,0.1373027638229935,20.367224372767623,0.0128164076003284,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1943-05-20,1943-05-31,1645.1264,0.9659758417726594,1589.152359062425,0.219,1943,5,20,1943.05,1942,8,232,34,0.1373027638229935,0.0,0.0,0.79,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1943-05-21,1943-06-01,1645.1264,0.9659758417726594,1589.152359062425,0.219,1943,5,21,1943.05,1942,8,233,34,0.1373027638229935,0.0,0.0,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1943-05-22,1943-06-02,1612.0655,0.96221627423111,1551.1556592265113,0.223,1943,5,22,1943.05,1942,8,234,34,0.1340198489571705,37.99669983591366,0.0244957362015239,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1237786800170277,1359.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,259.15565922651126,53.00000000000001,8.0,13.497690584714128,13.497690584714128,171.160278057083,100.0,18.0,23.497690584714128,23.497690584714128,286.160278057083,1241.497690584714,990.0,969.649887514424,20.35011248557589,0.9223979288907918,0.48,988.5976020711092,0.5349,0.5349,0.5349,0.5349,18.412814556685127,18.412814556685127,18.412814556685127,18.412814556685127,,0.9352203658535582,0.9352203658535582,0.9352203658535582,0.9352203658535582,46.4414240521395,46.4414240521395,46.4414240521395,46.4414240521395,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.98,0.98,0.98,0.98,45.51259557109671,45.51259557109671,45.51259557109671,45.51259557109671,182.05038228438684,4369.209174825284,0.1173643542487327,4.5972318758683545e-05,0.225
1943-05-23,1943-06-03,1601.139,0.9548448794010084,1528.8393753592509,0.226,1943,5,23,1943.05,1942,8,235,34,0.1320917220310392,22.31628386726038,0.0145968793235825,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1255854624720686,1336.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,236.83937535925088,52.99999999999999,7.999999999999998,12.335384133294315,12.335384133294315,151.16860709266226,100.0,18.0,22.33538413329432,22.33538413329432,266.1686070926622,1240.3353841332944,990.0,969.5777887511608,20.42221124883929,0.9193871666071786,0.48,988.6006128333928,0.5349,0.5349,0.5349,0.5349,18.48792408223209,18.48792408223209,18.48792408223209,18.48792408223209,,0.9354569608590312,0.9354569608590312,0.9354569608590312,0.9354569608590312,46.64266466393829,46.64266466393829,46.64266466393829,46.64266466393829,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.98,0.98,0.98,0.98,45.70981137065952,45.70981137065952,45.70981137065952,45.70981137065952,182.8392454826381,4388.141891583314,0.1195934958436519,4.617152663702982e-05,0.225
1943-05-24,1943-06-04,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1943,5,24,1943.05,1942,8,236,34,0.1305565516480202,17.768175729386712,0.0117586621555218,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1270621794969226,1319.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,219.07119962986417,53.0,8.0,11.409958314055428,11.409958314055428,135.2512830017533,100.0,18.0,21.409958314055427,21.409958314055427,250.2512830017533,1239.4099583140555,990.0,969.5203838757272,20.479616124272752,0.9169900043532456,0.48,988.6030099956467,0.5349,0.5349,0.5349,0.5349,18.547726119919496,18.547726119919496,18.547726119919496,18.547726119919496,,0.9356453372777463,0.9356453372777463,0.9356453372777463,0.9356453372777463,46.80296053328163,46.80296053328163,46.80296053328163,46.80296053328163,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.98,0.98,0.98,0.98,45.866901322616,45.866901322616,45.866901322616,45.866901322616,183.467605290464,4403.222526971135,0.1214155926837889,4.633020335617777e-05,0.23
1943-05-25,1943-06-05,1557.9001,0.953111909397202,1484.853138961092,0.232,1943,5,25,1943.05,1942,8,237,34,0.1282913112062383,26.218060668772296,0.017657005922563,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1293057171528335,1292.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,192.8531389610921,47.208841308184,8.0,10.044434320890216,10.044434320890216,117.55542901112769,94.208841308184,18.0,20.04443432089021,20.04443432089021,232.55542901112767,1232.2532756290743,990.0,969.4356793720282,20.564320627971824,0.8984518036253649,0.48,988.6215481963746,0.5349,0.5349,0.5349,0.5349,18.65096882434647,18.65096882434647,18.65096882434647,18.65096882434647,,0.9359705517966912,0.9359705517966912,0.9359705517966912,0.9359705517966912,47.07983957668968,47.07983957668968,47.07983957668968,47.07983957668968,0.9588562031912358,0.9588562031912358,0.9588562031912358,0.9588562031912358,0.98,0.98,0.98,0.98,46.13824278515588,46.13824278515588,46.13824278515588,46.13824278515588,184.55297114062355,4429.271307374965,0.1242903869063776,4.66042856415716e-05,0.23
1943-05-26,1943-06-06,1547.2067,0.947753481275309,1466.3705361774826,0.234,1943,5,26,1943.05,1942,8,238,34,0.1266944143257345,18.48260278360931,0.0126043195274432,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.130935527728553,1274.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,174.37053617748256,42.68445416844625,8.0,9.081798759243885,9.081798759243885,105.52248449054856,89.68445416844625,18.0,19.081798759243885,19.081798759243885,220.52248449054852,1226.7662529276902,990.0,969.3759663476504,20.62403365234968,0.8842472893201092,0.48,988.63575271068,0.5349,0.5349,0.5349,0.5349,18.724886363029547,18.724886363029547,18.724886363029547,18.724886363029547,,0.9362033920435432,0.9362033920435432,0.9362033920435432,0.9362033920435432,47.27818485592512,47.27818485592512,47.27818485592512,47.27818485592512,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.98,0.98,0.98,0.98,46.33262115880662,46.33262115880662,46.33262115880662,46.33262115880662,185.33048463522647,4447.931631245436,0.1263872125515722,4.6800627433138e-05,0.235
1943-05-27,1943-06-07,1547.2067,0.947753481275309,1466.3705361774826,0.234,1943,5,27,1943.05,1942,8,239,35,0.1266944143257345,0.0,0.0,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.130935527728553,1274.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,174.37053617748256,42.68445416844625,8.0,9.081798759243885,9.081798759243885,105.52248449054856,89.68445416844625,18.0,19.081798759243885,19.081798759243885,220.52248449054852,1226.7662529276902,990.0,969.3759663476504,20.62403365234968,0.8842472893201092,0.48,988.63575271068,0.5349,0.5349,0.5349,0.5349,18.724886363029547,18.724886363029547,18.724886363029547,18.724886363029547,,0.9362033920435432,0.9362033920435432,0.9362033920435432,0.9362033920435432,47.27818485592512,47.27818485592512,47.27818485592512,47.27818485592512,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.98,0.98,0.98,0.98,46.33262115880662,46.33262115880662,46.33262115880662,46.33262115880662,185.33048463522647,4447.931631245436,0.1263872125515722,4.6800627433138e-05,0.235
1943-05-28,1943-06-08,1525.9589,0.9480519815469955,1446.688358904274,0.237,1943,5,28,1943.05,1942,8,240,35,0.1249938742093292,19.68217727320848,0.0136049876616936,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1327169039677773,1254.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,154.68835890427408,37.86642119010876,8.0,8.056685359597608,8.056685359597608,92.70856699497013,84.86642119010875,18.0,18.05668535959761,18.05668535959761,207.7085669949701,1220.9231065497063,990.0,969.3123777749216,20.687622225078485,0.8756844051585859,0.48,988.6443155948414,0.5349,0.5349,0.5349,0.5349,18.797037819919854,18.797037819919854,18.797037819919854,18.797037819919854,,0.9364306691327476,0.9364306691327476,0.9364306691327476,0.9364306691327476,47.47188068519736,47.47188068519736,47.47188068519736,47.47188068519736,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.9668407471526956,0.98,0.98,0.98,0.98,46.52244307149341,46.52244307149341,46.52244307149341,46.52244307149341,186.08977228597365,4466.154534863368,0.1286315543638704,4.699236673888224e-05,0.235
1943-05-29,1943-06-09,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1943,5,29,1943.05,1942,8,241,35,0.1237071185387949,14.89300544599928,0.0104016299606138,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1340973760923685,1239.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,139.7953534582748,34.22073756530685,7.28100799261848,7.28100799261848,7.28100799261848,83.73159191511252,81.22073756530685,17.28100799261848,17.28100799261848,17.28100799261848,198.7315919151125,1215.782753550544,990.0,969.2642619111728,20.735738088827134,0.8681514350028127,0.48,988.6518485649972,0.5349,0.5349,0.5349,0.5349,18.852686653824318,18.852686653824318,18.852686653824318,18.852686653824318,,0.9366059629595466,0.9366059629595466,0.9366059629595466,0.9366059629595466,47.62133444230627,47.62133444230627,47.62133444230627,47.62133444230627,0.9698846118595982,0.9698846118595982,0.9698846118595982,0.9698846118595982,0.98,0.98,0.98,0.98,46.66890775346015,46.66890775346015,46.66890775346015,46.66890775346015,186.6756310138406,4480.215144332175,0.1303787098924125,4.714031086208096e-05,0.24
1943-05-30,1943-06-10,1473.6465,0.944675992155444,1392.1184694738974,0.245,1943,5,30,1943.05,1942,8,242,35,0.1202790357625447,39.67688398437736,0.0285010829569496,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1943-05-31,1943-06-11,1463.3217,0.94550510416192,1383.5781363808978,0.248,1943,5,31,1943.05,1942,8,243,35,0.1195411509833096,8.540333092999617,0.0061726424178247,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1943-06-01,1943-06-12,1442.8091,0.9395485585172468,1355.589210120566,0.252,1943,6,1,1943.06,1942,9,244,35,0.1171229077544169,27.988926260331937,0.0206470559453941,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1187675431450805,1194.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,94.5892101205659,26.4379779840091,5.875106218668689,5.28759559680182,5.28759559680182,51.70093472428447,71.4379779840091,15.875106218668687,14.28759559680182,14.28759559680182,139.70093472428448,1201.6006797994796,990.0,969.0180574480818,20.981942551918223,0.8473682050707146,0.48,988.6726317949292,0.5349,0.5349,0.5349,0.5349,19.11967434684754,19.11967434684754,19.11967434684754,19.11967434684754,,0.9374433839621644,0.9374433839621644,0.9374433839621644,0.9374433839621644,48.338918838946185,48.338918838946185,48.338918838946185,48.338918838946185,0.9844993653553196,0.9844993653553196,0.9844993653553196,0.9844993653553196,0.98,0.98,0.98,0.98,47.37214046216726,47.37214046216726,47.37214046216726,47.37214046216726,189.48856184866904,4547.725484368057,0.1397831735705656,4.785064693148208e-05,0.25
1943-06-02,1943-06-13,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1943,6,2,1943.06,1942,9,245,35,0.1147139975053083,27.88090566097844,0.0209992703723629,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1212615748950453,1166.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,66.70830445958768,18.645178265102142,4.143372947800477,3.729035653020429,3.729035653020429,36.4616819406442,63.64517826510215,14.143372947800476,12.729035653020428,12.729035653020428,124.4616819406442,1190.517586865923,990.0,968.9299403854444,21.07005961455559,0.8311264006040278,0.48,988.688873599396,0.5349,0.5349,0.5349,0.5349,19.224033213951536,19.224033213951536,19.224033213951536,19.224033213951536,,0.9377689836275288,0.9377689836275288,0.9377689836275288,0.9377689836275288,48.61964303863561,48.61964303863561,48.61964303863561,48.61964303863561,0.9902167624976702,0.9902167624976702,0.9902167624976702,0.9902167624976702,0.98,0.98,0.98,0.98,47.647250177862894,47.647250177862894,47.647250177862894,47.647250177862894,190.5890007114516,4574.136017074838,0.1435473439996493,4.812853553319484e-05,0.255
1943-06-03,1943-06-14,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1943,6,3,1943.06,1942,9,246,36,0.1121034335185609,30.21486095772457,0.0232871010709513,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.124085405445649,1136.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,36.493443501862885,10.200030792446148,2.266673509432477,2.0400061584892297,2.0400061584892297,19.9467268830058,55.20003079244615,12.266673509432476,11.04000615848923,11.04000615848923,107.9467268830058,1178.506710460368,990.0,968.834979393863,21.165020606136977,0.8135249686551964,0.48,988.7064750313448,0.5349,0.5349,0.5349,0.5349,19.33659563748176,19.33659563748176,19.33659563748176,19.33659563748176,,0.9381201783889432,0.9381201783889432,0.9381201783889432,0.9381201783889432,48.92264017180155,48.92264017180155,48.92264017180155,48.92264017180155,0.9963877835397464,0.9963877835397464,0.9963877835397464,0.9963877835397464,0.98,0.98,0.98,0.98,47.94418736836551,47.94418736836551,47.94418736836551,47.94418736836551,191.77674947346205,4602.641987363089,0.1478055634376596,4.84284720892581e-05,0.26
1943-06-04,1943-06-15,1392.323,0.9273803807430936,1291.2130338573666,0.261,1943,6,4,1943.06,1942,9,247,36,0.1115608061252764,6.280409644496332,0.004863960849074,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1246889519996781,1130.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,30.213033857366558,8.444636792431645,1.876585953873699,1.6889273584863291,1.6889273584863291,16.513956394088552,53.444636792431645,11.8765859538737,10.688927358486328,10.688927358486328,104.51395639408857,1176.0101501047916,990.0,968.8152409635516,21.184759036448327,0.8098663649262877,0.48,988.7101336350736,0.5349,0.5349,0.5349,0.5349,19.35999267152203,19.35999267152203,19.35999267152203,19.35999267152203,,0.9381931771351488,0.9381931771351488,0.9381931771351488,0.9381931771351488,48.98564740770317,48.98564740770317,48.98564740770317,48.98564740770317,0.9976710266334656,0.9976710266334656,0.9976710266334656,0.9976710266334656,0.98,0.98,0.98,0.98,48.0059344595491,48.0059344595491,48.0059344595491,48.0059344595491,192.0237378381964,4608.569708116714,0.148715767888855,4.849084288843343e-05,0.26
1943-06-05,1943-06-16,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1943,6,5,1943.06,1942,9,248,36,0.1076613433446157,45.13267107246179,0.0362197113608253,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1292051498509903,1085.0803627849048,1085.0803627849048,,4,271.2700906962262,271.2700906962262,271.2700906962262,271.2700906962262,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1149.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7704018993117505,0.4606044716203761,988.7689936290678,0.5205025500874331,0.5205025500874331,0.5205025500874331,0.5205025500874331,19.57509565308504,19.57509565308504,19.57509565308504,19.57509565308504,,0.9389458777164388,0.9389458777164388,0.9389458777164388,0.9389458777164388,48.897320891658815,48.897320891658815,48.897320891658815,48.897320891658815,0.9958721159197316,0.9958721159197316,0.9958721159197316,0.9958721159197316,0.98,0.98,0.98,0.98,47.919374473825634,47.919374473825634,47.919374473825634,47.919374473825634,191.6774978953025,4600.259949487261,0.1538243468237605,4.906894571265624e-05,0.265
1943-06-06,1943-06-17,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1943,6,6,1943.06,1942,9,249,36,0.1064438433129472,14.091435551719314,0.0114379563324209,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1306829927129098,1070.9889272331854,1070.9889272331854,,4,267.7472318082964,267.7472318082964,267.7472318082964,267.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1134.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7497514958316003,0.442285605403141,988.8079628987653,0.5070845362353602,0.5070845362353602,0.5070845362353602,0.5070845362353602,19.67177030551131,19.67177030551131,19.67177030551131,19.67177030551131,,0.9393000128166088,0.9393000128166088,0.9393000128166088,0.9393000128166088,48.51895762505252,48.51895762505252,48.51895762505252,48.51895762505252,0.988166143076426,0.988166143076426,0.988166143076426,0.988166143076426,0.98,0.98,0.98,0.98,47.54857847255147,47.54857847255147,47.54857847255147,47.54857847255147,190.19431389020588,4564.663533364941,0.154379889044414,4.932987868966783e-05,0.265
1943-06-07,1943-06-18,1323.5347,0.9063317221724048,1199.561484005937,0.273,1943,6,7,1943.06,1942,9,250,36,0.1036421122181129,32.42744322724843,0.0270327479329837,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1342157131140459,1038.561484005937,1038.561484005937,,4,259.64037100148425,259.64037100148425,259.64037100148425,259.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1102.561484005937,990.0,968.5271932354472,21.47280676455273,0.7022304477443002,0.4001299292077181,988.897639623048,0.4768837578654323,0.4768837578654323,0.4768837578654323,0.4768837578654323,19.89356262973519,19.89356262973519,19.89356262973519,19.89356262973519,,0.9396044217337728,0.9396044217337728,0.9396044217337728,0.9396044217337728,47.59578980632171,47.59578980632171,47.59578980632171,47.59578980632171,0.9693643545075704,0.9693643545075704,0.9693643545075704,0.9693643545075704,0.98,0.98,0.98,0.98,46.64387401019528,46.64387401019528,46.64387401019528,46.64387401019528,186.5754960407811,4477.8119049787465,0.1555364177063371,4.990222290748699e-05,0.275
1943-06-08,1943-06-19,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1943,6,8,1943.06,1942,9,251,36,0.1025276051483333,12.899387381709175,0.0108703121287895,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1356746798081836,1025.6620966242278,1025.6620966242278,,4,256.41552415605696,256.41552415605696,256.41552415605696,256.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1089.6620966242278,990.0,968.486652303676,21.51334769632388,0.6833269404968396,0.3833607256114961,988.9333123338916,0.4650808184111684,0.4650808184111684,0.4650808184111684,0.4650808184111684,19.98157921180436,19.98157921180436,19.98157921180436,19.98157921180436,,0.9396262579225834,0.9396262579225834,0.9396262579225834,0.9396262579225834,47.21369262087951,47.21369262087951,47.21369262087951,47.21369262087951,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.98,0.98,0.98,0.98,46.269418768461925,46.269418768461925,46.269418768461925,46.269418768461925,185.0776750738477,4441.864201772345,0.1559649335732132,5.012417390434805e-05,0.275
1943-06-09,1943-06-20,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1943,6,9,1943.06,1942,9,252,36,0.1012798148848309,14.442016938684676,0.0123202265418954,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1373462225994196,1011.2200796855432,1011.2200796855432,,4,252.8050199213858,252.8050199213858,252.8050199213858,252.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1075.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6621627748051039,0.3645861035912061,988.9732511216037,0.4520858709201334,0.4520858709201334,0.4520858709201334,0.4520858709201334,20.07990214310037,20.07990214310037,20.07990214310037,20.07990214310037,,0.9396022193757972,0.9396022193757972,0.9396022193757972,0.9396022193757972,46.77674727012825,46.77674727012825,46.77674727012825,46.77674727012825,0.9526832437907992,0.9526832437907992,0.9526832437907992,0.9526832437907992,0.98,0.98,0.98,0.98,45.84121232472568,45.84121232472568,45.84121232472568,45.84121232472568,183.36484929890275,4400.756383173665,0.1564252758305349,5.036953021803657e-05,0.28
1943-06-10,1943-06-21,1247.589,0.9151467263536076,1141.726989184771,0.287,1943,6,10,1943.06,1942,9,253,37,0.0986452118655642,30.493090500772272,0.0267078651811019,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1410144469957385,980.7269891847708,980.7269891847708,,4,245.18174729619275,245.18174729619275,245.18174729619275,245.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1044.726989184771,990.0,968.345427680295,21.65457231970504,0.6174764389178528,0.3345815913478167,989.0479419697344,0.4252361155366745,0.4252361155366745,0.4252361155366745,0.4252361155366745,20.27727817390269,20.27727817390269,20.27727817390269,20.27727817390269,,0.9394651502733756,0.9394651502733756,0.9394651502733756,0.9394651502733756,45.80545154812468,45.80545154812468,45.80545154812468,45.80545154812468,0.9329012535259608,0.9329012535259608,0.9329012535259608,0.9329012535259608,0.98,0.98,0.98,0.98,44.88934251716218,44.88934251716218,44.88934251716218,44.88934251716218,179.55737006864874,4309.3768816475695,0.1572682189083209,5.085721897258237e-05,0.285
1943-06-11,1943-06-22,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1943,6,11,1943.06,1942,9,254,37,0.0972681237424458,15.938519943499616,0.0141576507301069,0.64,3,Normal,53,12,12,13,120,210.0,0.1865359308054826,915.7884692412712,915.7884692412712,,4,228.94711731031785,228.94711731031785,228.94711731031785,228.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,992.7884692412712,990.0,968.295335189044,21.704664810956046,0.5637091893432811,0.282630775393017,989.1536600352636,0.3708097177392234,0.3708097177392234,0.3708097177392234,0.3708097177392234,20.48751512848049,20.48751512848049,20.48751512848049,20.48751512848049,,0.9371713619840052,0.9371713619840052,0.9371713619840052,0.9371713619840052,43.11041220346021,43.11041220346021,43.11041220346021,43.11041220346021,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.9778012468502244,0.9778012468502244,0.9778012468502244,0.9778012468502244,42.15341480477053,42.15341480477053,42.15341480477053,42.15341480477053,168.6136592190821,4046.7278212579695,0.1497738374711901,5.1144045960374006e-05,0.295
1943-06-12,1943-06-23,1192.4734,0.9195163786021252,1096.498822347363,0.301,1943,6,12,1943.06,1942,9,255,37,0.0947374982508122,29.28964689390796,0.0267119729606323,0.64,3,Normal,53,12,12,13,120,210.0,0.1915186735453451,886.4988223473631,886.4988223473631,,4,221.6247055868408,221.6247055868408,221.6247055868408,221.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,963.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5369087645280136,0.2591990578778905,989.203892177594,0.34750157554268,0.34750157554268,0.34750157554268,0.34750157554268,20.653108588959725,20.653108588959725,20.653108588959725,20.653108588959725,,0.9360293202095024,0.9360293202095024,0.9360293202095024,0.9360293202095024,42.01764935019901,42.01764935019901,42.01764935019901,42.01764935019901,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.9755756605910366,0.9755756605910366,0.9755756605910366,0.9755756605910366,40.99139602130294,40.99139602130294,40.99139602130294,40.99139602130294,163.96558408521176,3935.1740180450815,0.1495355770051785,5.137738982960418e-05,0.3
1943-06-13,1943-06-24,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1943,6,13,1943.06,1942,9,256,37,0.0938670765659718,10.07432505602219,0.0092729177969931,0.64,3,Normal,53,12,12,13,120,210.0,0.1932946104617202,876.4244972913411,876.4244972913411,,4,219.10612432283529,219.10612432283529,219.10612432283529,219.10612432283529,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,953.4244972913413,990.0,968.17161984863,21.828380151370084,0.527690620239472,0.2511395978330729,989.2211697819274,0.3396468629143326,0.3396468629143326,0.3396468629143326,0.3396468629143326,20.709903070383167,20.709903070383167,20.709903070383167,20.709903070383167,,0.9355636668750782,0.9355636668750782,0.9355636668750782,0.9355636668750782,41.63366371673894,41.63366371673894,41.63366371673894,41.63366371673894,0.8479361245771677,0.8479361245771677,0.8479361245771677,0.8479361245771677,0.9747936124577168,0.9747936124577168,0.9747936124577168,0.9747936124577168,40.58422945428972,40.58422945428972,40.58422945428972,40.58422945428972,162.33691781715888,3896.086027611813,0.1494231013953524,5.145176614974753e-05,0.305
1943-06-14,1943-06-25,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1943,6,14,1943.06,1942,9,257,37,0.09273277377105,13.128504570854602,0.0122319515398336,0.64,3,Normal,53,12,12,13,120,210.0,0.195658980769799,863.2959927204863,863.2959927204863,,4,215.8239981801216,215.8239981801216,215.8239981801216,215.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,940.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5156778602030488,0.240636794176389,989.2436853456206,0.3295379143947745,0.3295379143947745,0.3295379143947745,0.3295379143947745,20.78378859696149,20.78378859696149,20.78378859696149,20.78378859696149,,0.9349696766400016,0.9349696766400016,0.9349696766400016,0.9349696766400016,41.13018617385188,41.13018617385188,41.13018617385188,41.13018617385188,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.9737681999467452,0.9737681999467452,0.9737681999467452,0.9737681999467452,40.05126735398625,40.05126735398625,40.05126735398625,40.05126735398625,160.205069415945,3844.92166598268,0.1492645742670414,5.154826217930132e-05,0.31
1943-06-15,1943-06-26,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1943,6,15,1943.06,1942,9,258,37,0.0907674364807319,22.746959378681822,0.0216524490116597,0.64,3,Normal,53,12,12,13,120,210.0,0.1998954768745904,840.5490333418047,840.5490333418047,,4,210.1372583354512,210.1372583354512,210.1372583354512,210.1372583354512,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,917.5490333418048,990.0,968.0588683905028,21.941131609497237,0.4948640833482963,0.2224392266734438,989.2826966899784,0.3124117750063535,0.3124117750063535,0.3124117750063535,0.3124117750063535,20.91141652446913,20.91141652446913,20.91141652446913,20.91141652446913,,0.933974656263818,0.933974656263818,0.933974656263818,0.933974656263818,40.24948292485232,40.24948292485232,40.24948292485232,40.24948292485232,0.819745069752593,0.819745069752593,0.819745069752593,0.819745069752593,0.9719745069752592,0.9719745069752592,0.9719745069752592,0.9719745069752592,39.12147132189244,39.12147132189244,39.12147132189244,39.12147132189244,156.48588528756977,3755.6612469016745,0.1489562888747676,5.171417697781497e-05,0.32
1943-06-16,1943-06-27,1086.9032,0.940956999887256,1022.729174239858,0.328,1943,6,16,1943.06,1942,9,259,37,0.0883638006543237,27.819859101946808,0.0272015894360536,0.64,3,Normal,53,12,12,13,120,210.0,0.2053329515666571,812.729174239858,812.729174239858,,4,203.1822935599645,203.1822935599645,203.1822935599645,203.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,889.729174239858,990.0,967.971434547611,22.02856545238899,0.4694085343301167,0.2001833393918864,989.330408126278,0.2921013595814984,0.2921013595814984,0.2921013595814984,0.2921013595814984,21.06687221908552,21.06687221908552,21.06687221908552,21.06687221908552,,0.9324804199485568,0.9324804199485568,0.9324804199485568,0.9324804199485568,39.14392226510196,39.14392226510196,39.14392226510196,39.14392226510196,0.797228559370712,0.797228559370712,0.797228559370712,0.797228559370712,0.97,0.97,0.97,0.97,37.9696045971489,37.9696045971489,37.9696045971489,37.9696045971489,151.8784183885956,3645.082041326295,0.1485030663190761,5.190960394875247e-05,0.33
1943-06-17,1943-06-28,1061.4682,0.9202131020126134,976.7769450097452,0.335,1943,6,17,1943.06,1942,9,260,38,0.0843935280488419,45.95222923011272,0.0470447520950182,0.64,3,Normal,53,12,12,13,120,210.0,0.2149927893700489,766.7769450097452,766.7769450097452,,4,191.6942362524363,191.6942362524363,191.6942362524363,191.6942362524363,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,843.7769450097452,990.0,967.8071077800388,22.19289221996109,0.427361620311781,0.1733884725048726,989.3992499071834,0.2600083226066267,0.2600083226066267,0.2600083226066267,0.2600083226066267,21.332133804537857,21.332133804537857,21.332133804537857,21.332133804537857,,0.9286942497288464,0.9286942497288464,0.9286942497288464,0.9286942497288464,37.24387068528277,37.24387068528277,37.24387068528277,37.24387068528277,0.7585309711870218,0.7585309711870218,0.7585309711870218,0.7585309711870218,0.97,0.97,0.97,0.97,36.12655456472429,36.12655456472429,36.12655456472429,36.12655456472429,144.50621825889715,3468.149238213532,0.1479418806895114,5.234979539260512e-05,0.335
1943-06-18,1943-06-29,1028.1428,0.9210811262601332,947.0029281802472,0.345,1943,6,18,1943.06,1942,9,261,38,0.0818210529947733,29.774016829498123,0.0314402584654216,0.64,3,Normal,53,12,12,13,120,210.0,0.2217522182360451,737.0029281802472,737.0029281802472,,4,184.2507320450618,184.2507320450618,184.2507320450618,184.2507320450618,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,814.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4001179904251595,0.1585014640901236,989.4413805454848,0.2401668886762594,0.2401668886762594,0.2401668886762594,0.2401668886762594,21.513201944087463,21.513201944087463,21.513201944087463,21.513201944087463,,0.9261931868710952,0.9261931868710952,0.9261931868710952,0.9261931868710952,36.00431539616333,36.00431539616333,36.00431539616333,36.00431539616333,0.7332854459503733,0.7332854459503733,0.7332854459503733,0.7332854459503733,0.97,0.97,0.97,0.97,34.92418593427843,34.92418593427843,34.92418593427843,34.92418593427843,139.6967437371137,3352.721849690729,0.1475145847812253,5.265196317998451e-05,0.345
