Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1943-06-19,1943-06-30,1019.9159,0.9227467245233664,941.1240560143012,0.348,1943,6,19,1943.06,1942,9,262,38,0.0813131184396356,5.878872165945723,0.0062466495552594,0.64,3,Normal,53,12,12,13,120,210.0,0.2231374266314672,731.1240560143012,731.1240560143012,,4,182.7810140035753,182.7810140035753,182.7810140035753,182.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,808.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3947387425273376,0.1555620280071506,989.4496992294656,0.2363750161292243,0.2363750161292243,0.2363750161292243,0.2363750161292243,21.54882798927911,21.54882798927911,21.54882798927911,21.54882798927911,,0.9256570881156616,0.9256570881156616,0.9256570881156616,0.9256570881156616,35.755558600437304,35.755558600437304,35.755558600437304,35.755558600437304,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.97,0.97,0.97,0.97,34.68289184242418,34.68289184242418,34.68289184242418,34.68289184242418,138.73156736969673,3329.5576168727216,0.147410499692496,5.270862882239595e-05,0.35
1943-06-20,1943-07-01,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1943,6,20,1943.06,1942,9,263,38,0.0764734562663935,56.01460848659882,0.0632855164330913,0.64,3,Normal,53,12,12,13,120,210.0,0.2372587939113906,675.1094475277025,675.1094475277025,,4,168.77736188192563,168.77736188192563,168.77736188192563,168.77736188192563,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,752.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3539376133843102,0.1325328342583107,989.5135295523572,0.201590121278983,0.201590121278983,0.201590121278983,0.201590121278983,21.871501640967598,21.871501640967598,21.871501640967598,21.871501640967598,,0.9205039527190114,0.9205039527190114,0.9205039527190114,0.9205039527190114,33.324002093390675,33.324002093390675,33.324002093390675,33.324002093390675,0.6786965803134557,0.6786965803134557,0.6786965803134557,0.6786965803134557,0.97,0.97,0.97,0.97,32.324282030588954,32.324282030588954,32.324282030588954,32.324282030588954,129.29712812235582,3103.13107493654,0.1460803841643652,5.320006860280657e-05,0.365
1943-06-21,1943-07-02,932.1467,0.9087491724907756,847.0875422650073,0.377,1943,6,21,1943.06,1942,9,264,38,0.0731883636516966,38.02190526269521,0.0448854496915742,0.65,3,Normal,53,12,12,13,120,210.0,0.2479082615693839,637.0875422650073,637.0875422650073,,3,212.36251408833576,212.36251408833576,212.36251408833576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,714.0875422650073,990.0,967.28835016906,22.71164983094002,0.3323301390506137,0.1211262626795021,989.54654359827,0.3190875422650073,0.3190875422650073,0.3190875422650073,0.0,21.93910588694488,21.93910588694488,21.93910588694488,22.25819342920988,,0.9356535924141298,0.9356535924141298,0.9356535924141298,0.0,42.75142263432631,42.75142263432631,42.75142263432631,0.0,0.8707010719822059,0.8707010719822059,0.8707010719822059,0.0,0.9770701071982204,0.9770701071982204,0.9770701071982204,0.96,41.77113709619764,41.77113709619764,41.77113709619764,0.0,125.31341128859292,3007.5218709262303,0.1479344283042108,5.46381440606141e-05,0.375
1943-06-22,1943-07-03,893.8841,0.8990978772765416,803.6892968412517,0.396,1943,6,22,1943.06,1942,9,265,38,0.0694387552470841,43.3982454237556,0.0539987848467364,0.65,3,Normal,53,12,12,13,120,210.0,0.2612950064475975,593.6892968412517,593.6892968412517,,3,197.89643228041723,197.89643228041723,197.89643228041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,670.6892968412517,990.0,967.114757187365,22.885242812635056,0.3076673435477985,0.1074757187365006,989.5848569377156,0.2771100103851682,0.2771100103851682,0.2771100103851682,0.0,22.192989739965583,22.192989739965583,22.192989739965583,22.470099750350755,,0.9317138310354836,0.9317138310354836,0.9317138310354836,0.0,40.13054142568801,40.13054142568801,40.13054142568801,0.0,0.8173226359610593,0.8173226359610593,0.8173226359610593,0.0,0.971732263596106,0.971732263596106,0.971732263596106,0.96,38.99614185892111,38.99614185892111,38.99614185892111,0.0,116.98842557676332,2807.7222138423194,0.1455642448351174,5.473702331393665e-05,0.395
1943-06-23,1943-07-04,849.2947,0.8954821115912885,760.52821131929,0.409,1943,6,23,1943.06,1942,9,266,38,0.0657096374579866,43.161085521961695,0.0567514588934052,0.65,3,Normal,53,12,12,13,120,210.0,0.2761238792650604,550.52821131929,550.52821131929,,3,183.50940377309664,183.50940377309664,183.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,627.52821131929,990.0,966.9421128452772,23.057887154722835,0.2831393236817009,0.090211284527716,989.6266493917906,0.2382542617345894,0.2382542617345894,0.2382542617345894,0.0,22.446282284778825,22.446282284778825,22.446282284778825,22.684536546513414,,0.9271601805256,0.9271601805256,0.9271601805256,0.0,37.45382831199448,37.45382831199448,37.45382831199448,0.0,0.7628070939306411,0.7628070939306411,0.7628070939306411,0.0,0.97,0.97,0.97,0.96,36.330213462634646,36.330213462634646,36.330213462634646,0.0,108.99064038790394,2615.7753693096947,0.1433091353690057,5.499296359940794e-05,0.41
1943-06-24,1943-07-05,827.5366,0.8937943571986156,739.6475434553279,0.419,1943,6,24,1943.06,1942,9,267,39,0.0639055477545403,20.88066786396212,0.0282305647449544,0.65,3,Normal,53,12,12,13,120,210.0,0.2839190123162807,529.6475434553279,529.6475434553279,,3,176.54918115177597,176.54918115177597,176.54918115177597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,606.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2712730457604924,0.0818590173821311,989.6468679368572,0.2205729528794399,0.2205729528794399,0.2205729528794399,0.0,22.567704810156595,22.567704810156595,22.567704810156595,22.788277763036035,,0.9248053524261184,0.9248053524261184,0.9248053524261184,0.0,36.13617113031666,36.13617113031666,36.13617113031666,0.0,0.7359708987844533,0.7359708987844533,0.7359708987844533,0.0,0.97,0.97,0.97,0.96,35.05208599640716,35.05208599640716,35.05208599640716,0.0,105.15625798922149,2523.750191741316,0.1421707662246465,5.515001820476923e-05,0.42
1943-06-25,1943-07-06,806.1332,0.8935666243082664,720.3337222668207,0.431,1943,6,25,1943.06,1942,9,268,39,0.0622368336038533,19.313821188507177,0.0268123240540904,0.65,3,Normal,53,12,12,13,120,210.0,0.2915315408796221,510.3337222668207,510.3337222668207,,3,170.1112407556069,170.1112407556069,170.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,587.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2602971913751592,0.0741334889067282,989.6655693197182,0.2047714274436808,0.2047714274436808,0.2047714274436808,0.0,22.67946300320728,22.67946300320728,22.67946300320728,22.884234430650963,,0.9226605680925336,0.9226605680925336,0.9226605680925336,0.0,34.909725947733804,34.909725947733804,34.909725947733804,0.0,0.7109923818275724,0.7109923818275724,0.7109923818275724,0.0,0.97,0.97,0.97,0.96,33.86243416930179,33.86243416930179,33.86243416930179,0.0,101.58730250790538,2438.095260189729,0.1410281087330188,5.529459236152747e-05,0.43
1943-06-26,1943-07-07,778.1427,0.8891770066630039,691.9065967426677,0.441,1943,6,26,1943.06,1942,9,269,39,0.0597807299585664,28.427125524152984,0.0410852066709309,0.65,3,Normal,53,12,12,13,120,210.0,0.3035091744877563,481.9065967426677,481.9065967426677,,3,160.63553224755591,160.63553224755591,160.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,558.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2441423358806724,0.0663813193485335,989.6894763447708,0.1825617241693786,0.1825617241693786,0.1825617241693786,0.0,22.83928823363072,22.83928823363072,22.83928823363072,23.0218499578001,,0.9193395210326596,0.9193395210326596,0.9193395210326596,0.0,33.077967157933195,33.077967157933195,33.077967157933195,0.0,0.6736856854976211,0.6736856854976211,0.6736856854976211,0.0,0.97,0.97,0.97,0.96,32.0856281431952,32.0856281431952,32.0856281431952,0.0,96.2568844295856,2310.165226310054,0.1391183215808899,5.548382950843987e-05,0.44
1943-06-27,1943-07-08,750.7725,0.8881602932782826,666.8063237852695,0.452,1943,6,27,1943.06,1942,9,270,39,0.0576120663750472,25.10027295739826,0.0376425238664672,0.65,3,Normal,53,12,12,13,120,210.0,0.3149340258321034,456.8063237852695,456.8063237852695,,3,152.2687745950898,152.2687745950898,152.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,533.8063237852695,990.0,966.567225295141,23.43277470485896,0.2298780979381334,0.0613612647570539,989.7087606373047,0.164100553125394,0.164100553125394,0.164100553125394,0.0,22.977434789038423,22.977434789038423,22.977434789038423,23.14153534216382,,0.9161904335628946,0.9161904335628946,0.9161904335628946,0.0,31.43669251192581,31.43669251192581,31.43669251192581,0.0,0.6402585032978779,0.6402585032978779,0.6402585032978779,0.0,0.97,0.97,0.97,0.96,30.493591736568032,30.493591736568032,30.493591736568032,0.0,91.48077520970408,2195.538605032898,0.1371924229668276,5.562822825343613e-05,0.45
1943-06-28,1943-07-09,730.6486,0.8864028278959922,647.6489852382476,0.462,1943,6,28,1943.06,1942,9,271,39,0.0559568723245846,19.157338547021823,0.0295798171288333,0.65,3,Normal,53,12,12,13,120,210.0,0.3242497167238644,437.6489852382476,437.6489852382476,,2,218.82449261912384,218.82449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,514.6489852382476,990.0,966.490595940953,23.50940405904703,0.2189911710969674,0.0575297970476495,989.7234790318554,0.3387794372669013,0.3387794372669013,0.0,0.0,22.89410365363552,22.89410365363552,23.23288309090242,23.23288309090242,,0.9380370968771252,0.9380370968771252,0.0,0.0,46.08698401482931,46.08698401482931,0.0,0.0,0.938635112318316,0.938635112318316,0.0,0.0,0.98,0.98,0.96,0.96,45.16524433453272,45.16524433453272,0.0,0.0,90.33048866906545,2167.9317280575706,0.1394744541070129,5.733316711431248e-05,0.46
1943-06-29,1943-07-10,710.868,0.8775314292741972,623.8090120652902,0.47,1943,6,29,1943.06,1942,9,272,39,0.053897098642441,23.839973172957453,0.0382167822392124,0.65,3,Normal,53,12,12,13,120,210.0,0.3366414975390266,413.8090120652902,413.8090120652902,,2,206.9045060326451,206.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,490.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2087534914359148,0.052761802413058,989.738484706151,0.3028992477359765,0.3028992477359765,0.0,0.0,23.04034941015385,23.04034941015385,23.34324865788983,23.34324865788983,,0.9353991694849872,0.9353991694849872,0.0,0.0,43.73153175719305,43.73153175719305,0.0,0.0,0.8906625612462944,0.8906625612462944,0.0,0.0,0.9790662561246294,0.9790662561246294,0.96,0.96,42.816067072110336,42.816067072110336,0.0,0.0,85.63213414422067,2055.171219461296,0.1372729994084441,5.748232453960466e-05,0.47
1943-06-30,1943-07-11,691.4282,0.8804892019345739,608.7950640130589,0.48,1943,6,30,1943.06,1942,9,273,39,0.0525998935307282,15.013948052231283,0.024661744057618,0.65,3,Normal,53,12,12,13,120,210.0,0.3449436639905073,398.7950640130589,398.7950640130589,,2,199.39753200652945,199.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,475.7950640130589,990.0,966.3351802560522,23.66481974394776,0.203454603333117,0.0497590128026117,989.7467863838642,0.2813130896182824,0.2813130896182824,0.0,0.0,23.13029303819369,23.13029303819369,23.41160612781198,23.41160612781198,,0.9333156639138864,0.9333156639138864,0.0,0.0,42.21513356745273,42.21513356745273,0.0,0.0,0.8597786877281616,0.8597786877281616,0.0,0.0,0.975977868772816,0.975977868772816,0.96,0.96,41.20103608912229,41.20103608912229,0.0,0.0,82.40207217824458,1977.64973227787,0.1353527271313044,5.73965591841109e-05,0.48
1943-07-01,1943-07-12,678.6565,0.8777769920279594,595.7090611902229,0.485,1943,7,1,1943.07,1942,10,274,40,0.0514692628868352,13.086002822836008,0.0219671038689427,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3122329541678839,409.7090611902229,409.7090611902229,,2,204.85453059511144,204.85453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,478.7090611902229,990.0,966.280690775356,23.719309224644007,0.2044830433490238,0.0519418122380445,989.743575144413,0.2968839575020187,0.2968839575020187,0.0,0.0,23.166000411554933,23.166000411554933,23.46288436905695,23.46288436905695,,0.9350165625639448,0.9350165625639448,0.0,0.0,43.516567966701146,43.516567966701146,0.0,0.0,0.8862844799735468,0.8862844799735468,0.0,0.0,0.9786284479973546,0.9786284479973546,0.96,0.96,42.58655137142414,42.58655137142414,0.0,0.0,85.17310274284829,2044.1544658283588,0.1429776854034635,5.774633135429258e-05,0.485
1943-07-02,1943-07-13,666.0345,0.8753352736866753,583.0034913422678,0.493,1943,7,2,1943.07,1942,10,275,40,0.0503715016519719,12.705569847955074,0.021793299760011,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3190375405330183,397.0034913422678,397.0034913422678,,2,198.5017456711339,198.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,466.0034913422678,990.0,966.22351571104,23.776484288959864,0.1999988535361657,0.0494006982684535,989.7506004481954,0.2788048878791749,0.2788048878791749,0.0,0.0,23.24827984927612,23.24827984927612,23.52708473715529,23.52708473715529,,0.9331409586616464,0.9331409586616464,0.0,0.0,42.23194730860238,42.23194730860238,0.0,0.0,0.8601211264481136,0.8601211264481136,0.0,0.0,0.9760121126448114,0.9760121126448114,0.96,0.96,41.21889211377336,41.21889211377336,0.0,0.0,82.43778422754673,1978.5068214611213,0.1414018705749901,5.7680562027878166e-05,0.495
1943-07-03,1943-07-14,641.2365,0.8794376863729334,563.9275439778775,0.503,1943,7,3,1943.07,1942,10,276,40,0.0487233397996886,19.075947364390345,0.0338269473943955,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3298296066334661,377.9275439778775,377.9275439778775,,2,188.96377198893876,188.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,446.9275439778775,990.0,966.1376739479005,23.862326052099547,0.193266359845158,0.0455855087955754,989.7611481313592,0.252643633490577,0.252643633490577,0.0,0.0,23.370830549968133,23.370830549968133,23.62347418345871,23.62347418345871,,0.9303221734728354,0.9303221734728354,0.0,0.0,40.29255131630471,40.29255131630471,0.0,0.0,0.8206222264013179,0.8206222264013179,0.0,0.0,0.9720622226401318,0.9720622226401318,0.96,0.96,39.16686698836872,39.16686698836872,0.0,0.0,78.33373397673745,1880.0096154416988,0.1389074444283757,5.757550857517665e-05,0.505
1943-07-04,1943-07-15,635.1294,0.8861628436789661,562.8280752081156,0.506,1943,7,4,1943.07,1942,10,277,40,0.0486283456979812,1.09946876976187,0.0019534717939493,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.330473919466834,376.8280752081156,376.8280752081156,,2,188.4140376040578,188.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,445.8280752081156,990.0,966.1327263384364,23.86727366156356,0.192878323203282,0.0453656150416231,989.761756061755,0.2511813400267937,0.2511813400267937,0.0,0.0,23.377848383291788,23.377848383291788,23.62902972331858,23.62902972331858,,0.9301595996535632,0.9301595996535632,0.0,0.0,40.18037318691658,40.18037318691658,0.0,0.0,0.8183375394484029,0.8183375394484029,0.0,0.0,0.9718337539448404,0.9718337539448404,0.96,0.96,39.04864290914575,39.04864290914575,0.0,0.0,78.0972858182915,1874.334859638996,0.1387586889467332,5.75691991449945e-05,0.505
1943-07-05,1943-07-16,617.0284,0.8884164098844547,548.1781559247493,0.519,1943,7,5,1943.07,1942,10,278,40,0.0473625926718983,14.64991928336633,0.0267247410810316,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3393057493986189,362.17815592474926,362.17815592474926,,2,181.08907796237463,181.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,431.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1877079121476743,0.0424356311849498,989.7698564566674,0.2320098211429265,0.2320098211429265,0.0,0.0,23.471044933863137,23.471044933863137,23.703054755006065,23.703054755006065,,0.9277777503654924,0.9277777503654924,0.0,0.0,38.672952975914335,38.672952975914335,0.0,0.0,0.7876365168210658,0.7876365168210658,0.0,0.0,0.97,0.97,0.96,0.96,37.5127643866369,37.5127643866369,0.0,0.0,75.0255287732738,1800.612690558571,0.1368634046475446,5.754191498940868e-05,0.52
1943-07-06,1943-07-17,611.0679,0.8869861279741288,542.0087505502821,0.523,1943,7,6,1943.07,1942,10,279,40,0.0468295560475443,6.169405374467146,0.0113824829732058,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3431678913138595,356.0087505502821,356.0087505502821,,2,178.00437527514106,178.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,425.0087505502821,990.0,966.0390393774762,23.96096062252377,0.185530537573953,0.0412017501100564,989.773267712316,0.2242109381878526,0.2242109381878526,0.0,0.0,23.51001739665186,23.51001739665186,23.734228334839717,23.734228334839717,,0.9266963902801828,0.9266963902801828,0.0,0.0,38.03293126438103,38.03293126438103,0.0,0.0,0.7746014514130555,0.7746014514130555,0.0,0.0,0.97,0.97,0.96,0.96,36.89194332644959,36.89194332644959,0.0,0.0,73.78388665289918,1770.8132796695804,0.1361304343850335,5.757028173765357e-05,0.525
1943-07-07,1943-07-18,593.4044,0.8886647923374786,527.3375978981461,0.532,1943,7,7,1943.07,1942,10,280,40,0.0455619684583998,14.671152652136016,0.0278211770042797,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3527152259602878,341.3375978981461,341.3375978981461,,2,170.66879894907305,170.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,410.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1803526326037023,0.0382675195796292,989.7813798478168,0.2061318694357382,0.2061318694357382,0.0,0.0,23.60222878783925,23.60222878783925,23.80836065727499,23.80836065727499,,0.92412783122885,0.92412783122885,0.0,0.0,36.5071472334094,36.5071472334094,0.0,0.0,0.7435264202323706,0.7435264202323706,0.0,0.0,0.97,0.97,0.96,0.96,35.41193281640712,35.41193281640712,0.0,0.0,70.82386563281423,1699.7727751875416,0.1343046009142964,5.7635889307996783e-05,0.53
1943-07-08,1943-07-19,576.0661,0.8889914195501405,512.1178199937132,0.544,1943,7,8,1943.07,1942,10,281,41,0.0442469796474568,15.219777904432927,0.029719289800577,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3631976719776776,326.1178199937132,326.1178199937132,,2,163.05890999685658,163.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,395.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1749811007598154,0.0352235639987426,989.7897953352414,0.1881354929927701,0.1881354929927701,0.0,0.0,23.69712965227696,23.69712965227696,23.885265145269727,23.885265145269727,,0.9213707487769331,0.9213707487769331,0.0,0.0,34.915108775459444,34.915108775459444,0.0,0.0,0.7111020117201516,0.7111020117201516,0.0,0.0,0.97,0.97,0.96,0.96,33.86765551219566,33.86765551219566,0.0,0.0,67.73531102439132,1625.6474645853918,0.1322650928749615,5.769498941764285e-05,0.545
1943-07-09,1943-07-20,570.3586,0.8854392210789449,505.01787451967766,0.547,1943,7,9,1943.07,1942,10,282,41,0.0436335443585001,7.099945474035508,0.0140588003559047,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3683037955377412,319.01787451967766,319.01787451967766,,2,159.50893725983883,159.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,388.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1724753097132499,0.0338035749039355,989.7937211153828,0.1800098407168422,0.1800098407168422,0.0,0.0,23.741130839327504,23.741130839327504,23.921140680044346,23.921140680044346,,0.919955292422987,0.919955292422987,0.0,0.0,34.165819698712944,34.165819698712944,0.0,0.0,0.6958415417253145,0.6958415417253145,0.0,0.0,0.97,0.97,0.96,0.96,33.14084510775155,33.14084510775155,0.0,0.0,66.2816902155031,1590.7605651720746,0.1312462262420782,5.771331980422265e-05,0.545
1943-07-10,1943-07-21,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1943,7,10,1943.07,1942,10,283,41,0.0427404455876776,10.336791328964011,0.0208958694403498,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1943-07-11,1943-07-22,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1943,7,11,1943.07,1942,10,284,41,0.0414342516334432,15.117985581416804,0.0315244973117875,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2815062307191646,344.5630976092969,344.5630976092969,,2,172.28154880464845,172.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,403.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1779617012605205,0.0389126195218593,989.7831256792176,0.2100669790833422,0.2100669790833422,0.0,0.0,23.815024760892435,23.815024760892435,24.025091739975775,24.025091739975775,,0.9248959532518836,0.9248959532518836,0.0,0.0,37.21528793975744,37.21528793975744,0.0,0.0,0.7579488378769336,0.7579488378769336,0.0,0.0,0.97,0.97,0.96,0.96,36.09882930156471,36.09882930156471,0.0,0.0,72.19765860312943,1732.7438064751063,0.1505488202971558,5.820386833843822e-05,0.565
1943-07-12,1943-07-23,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1943,7,12,1943.07,1942,10,285,41,0.0408233700040498,7.070389229090267,0.0149640176529472,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2857186949250608,337.4927083802066,337.4927083802066,,2,168.7463541901033,168.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,396.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1754663415298327,0.0374985416760413,989.787035116794,0.2015163229724458,0.2015163229724458,0.0,0.0,23.85930160611077,23.85930160611077,24.06081792908321,24.06081792908321,,0.9236620306479032,0.9236620306479032,0.0,0.0,36.470684668314206,36.470684668314206,0.0,0.0,0.74278380179866,0.74278380179866,0.0,0.0,0.97,0.97,0.96,0.96,35.37656412826478,35.37656412826478,0.0,0.0,70.75312825652956,1698.0750781567094,0.1497443812394153,5.823428551168525e-05,0.57
1943-07-13,1943-07-24,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1943,7,13,1943.07,1942,10,286,41,0.0406234612270272,2.313758993316867,0.0049210178301984,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2871247217172081,335.1789493868897,335.1789493868897,,2,167.58947469344486,167.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,394.1789493868897,990.0,965.715805272241,24.28419472775897,0.1746497441924917,0.0370357898773779,989.7883144659302,0.1987629497703987,0.1987629497703987,0.0,0.0,23.873746243918745,23.873746243918745,24.072509193689143,24.072509193689143,,0.9232584320299926,0.9232584320299926,0.0,0.0,36.22674342936571,36.22674342936571,0.0,0.0,0.7378155484595867,0.7378155484595867,0.0,0.0,0.97,0.97,0.96,0.96,35.13994112648474,35.13994112648474,0.0,0.0,70.27988225296949,1686.7171740712677,0.1494747528459409,5.8244079917380825e-05,0.575
1943-07-14,1943-07-25,520.5884,0.8885427859104034,462.56506724863937,0.581,1943,7,14,1943.07,1942,10,287,41,0.0399656218102824,7.613882138250346,0.0164601321572727,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2918508325822935,327.56506724863937,327.56506724863937,,2,163.78253362431968,163.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,386.56506724863937,990.0,965.6815428026188,24.31845719738112,0.171962568951301,0.0355130134497278,989.7925244175988,0.1897998273359352,0.1897998273359352,0.0,0.0,23.92118178764407,23.92118178764407,24.110981614980005,24.110981614980005,,0.9218715696594152,0.9218715696594152,0.0,0.0,35.420879270840885,35.420879270840885,0.0,0.0,0.7214028364733378,0.7214028364733378,0.0,0.0,0.97,0.97,0.96,0.96,34.358252892715655,34.358252892715655,0.0,0.0,68.71650578543131,1649.1961388503514,0.1485553290786971,5.827214249082967e-05,0.58
1943-07-15,1943-07-26,515.2343,0.8913623235036077,459.2604427967548,0.585,1943,7,15,1943.07,1942,10,288,42,0.0396801022576396,3.304624451884536,0.0071955346987003,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.293950855374984,324.2604427967548,324.2604427967548,,2,162.1302213983774,162.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,383.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1707962644502205,0.0348520885593509,989.7943516469904,0.1859995092162679,0.1859995092162679,0.0,0.0,23.94168014518876,23.94168014518876,24.12767965440503,24.12767965440503,,0.9212153035406369,0.9212153035406369,0.0,0.0,35.068601231750286,35.068601231750286,0.0,0.0,0.7142281309928775,0.7142281309928775,0.0,0.0,0.97,0.97,0.96,0.96,34.01654319479778,34.01654319479778,0.0,0.0,68.03308638959555,1632.7940733502933,0.1481361773186799,5.828055802819796e-05,0.585
1943-07-16,1943-07-27,504.6303,0.897830776149602,453.0726139176065,0.595,1943,7,16,1943.07,1942,10,289,42,0.0391454738424812,6.187828879148299,0.0136574771660632,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2979654824702126,318.0726139176065,318.0726139176065,,2,159.03630695880324,159.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,377.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1686123876500743,0.0336145227835213,989.7977730895664,0.1789606014485432,0.1789606014485432,0.0,0.0,23.979985725488667,23.979985725488667,24.15894632693721,24.15894632693721,,0.9199878455202146,0.9199878455202146,0.0,0.0,34.40851990279725,34.40851990279725,0.0,0.0,0.7007845194052393,0.7007845194052393,0.0,0.0,0.97,0.97,0.96,0.96,33.376264305713335,33.376264305713335,0.0,0.0,66.75252861142667,1602.06068667424,0.1473329584726698,5.829602501878029e-05,0.595
1943-07-17,1943-07-28,494.165,0.8960553284209241,442.799181369126,0.602,1943,7,17,1943.07,1942,10,290,42,0.0382578492702924,10.27343254848057,0.0232011100759385,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.3048786124278341,307.799181369126,307.799181369126,,2,153.899590684563,153.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,366.799181369126,990.0,965.592596316161,24.407403683838996,0.1649865745517036,0.0315598362738252,989.8034535891744,0.1676231158786561,0.1676231158786561,0.0,0.0,24.04323415713486,24.04323415713486,24.21085727301352,24.21085727301352,,0.9179532059259948,0.9179532059259948,0.0,0.0,33.31114748097082,33.31114748097082,0.0,0.0,0.6784347755798537,0.6784347755798537,0.0,0.0,0.97,0.97,0.96,0.96,32.311813056541695,32.311813056541695,0.0,0.0,64.62362611308339,1550.9670267140011,0.1459434182178667,5.83205165581862e-05,0.6
1943-07-18,1943-07-29,488.9841,0.8998924733267547,440.0331111664572,0.609,1943,7,18,1943.07,1942,10,291,42,0.0380188608047818,2.766070202668743,0.0062860501459454,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1943-07-19,1943-07-30,483.8375,0.9000891520783358,435.49688511870175,0.611,1943,7,19,1943.07,1942,10,292,42,0.0376269308742558,4.536226047755463,0.0104162077910592,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.3099907361293837,300.4968851187017,300.4968851187017,,2,150.24844255935088,150.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,359.4968851187017,990.0,965.559735983034,24.440264016965894,0.162409367637848,0.0300993770237403,989.8074912553384,0.1597366359281979,0.1597366359281979,0.0,0.0,24.088018636376205,24.088018636376205,24.247755272304403,24.247755272304403,,0.9165102756915808,0.9165102756915808,0.0,0.0,32.53022711801651,32.53022711801651,0.0,0.0,0.66253008386999,0.66253008386999,0.0,0.0,0.97,0.97,0.96,0.96,31.55432030447601,31.55432030447601,0.0,0.0,63.10864060895203,1514.6073746148486,0.1449118070999537,5.833730336341548e-05,0.61
1943-07-20,1943-07-31,478.7252,0.9002196493164109,430.9578316629287,0.615,1943,7,20,1943.07,1942,10,293,42,0.037234756655677,4.5390534557730575,0.0105324770134894,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.3132557064320611,295.9578316629287,295.9578316629287,,2,147.97891583146435,147.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,354.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1608073948408805,0.0291915663325857,989.8100010388266,0.1549961449294458,0.1549961449294458,0.0,0.0,24.115694651414056,24.115694651414056,24.2706907963435,24.2706907963435,,0.9156147598657636,0.9156147598657636,0.0,0.0,32.04432308635996,32.04432308635996,0.0,0.0,0.6526338714126264,0.6526338714126264,0.0,0.0,0.97,0.97,0.96,0.96,31.08299339376916,31.08299339376916,0.0,0.0,62.16598678753832,1491.9836829009198,0.1442507415346407,5.834726375098016e-05,0.615
1943-07-21,1943-08-01,468.6029,0.9015518661337044,422.4698189706656,0.626,1943,7,21,1943.07,1942,10,294,42,0.0365013923590655,8.488012692263112,0.0200914060865788,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3195494540389257,287.4698189706656,287.4698189706656,,2,143.7349094853328,143.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,346.4698189706656,990.0,965.501114185368,24.49888581463199,0.1578117118056814,0.0274939637941331,989.8146943244002,0.1462445171603722,0.1462445171603722,0.0,0.0,24.16733562187181,24.16733562187181,24.313580139032183,24.313580139032183,,0.9138553162936232,0.9138553162936232,0.0,0.0,31.13201100662628,31.13201100662628,0.0,0.0,0.6340531773243642,0.6340531773243642,0.0,0.0,0.97,0.97,0.96,0.96,30.19805067642749,30.19805067642749,0.0,0.0,60.39610135285498,1449.5064324685195,0.1429595645435884,5.83598475843805e-05,0.625
1943-07-22,1943-08-02,463.5928,0.9065907191323836,420.28892993659525,0.63,1943,7,22,1943.07,1942,10,295,43,0.0363129635465218,2.180889034070333,0.0051890232616865,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1943-07-23,1943-08-03,458.6166,0.911126574868046,417.8577719356288,0.633,1943,7,23,1943.07,1942,10,296,43,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3230764366895557,282.8577719356288,282.8577719356288,,2,141.4288859678144,141.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1561839773098325,0.0265715543871257,989.817244468303,0.1415863496549851,0.1415863496549851,0.0,0.0,24.195298144937723,24.195298144937723,24.33688449459271,24.33688449459271,,0.9127896616420368,0.9127896616420368,0.0,0.0,30.632222688366664,30.632222688366664,0.0,0.0,0.6238741891724371,0.6238741891724371,0.0,0.0,0.97,0.97,0.96,0.96,29.713256007715664,29.713256007715664,0.0,0.0,59.42651201543133,1426.2362883703518,0.1422170796061823,5.835923947137495e-05,0.635
1943-07-24,1943-08-04,458.6166,0.911126574868046,417.8577719356288,0.633,1943,7,24,1943.07,1942,10,297,43,0.0361029114952383,0.0,0.0,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3230764366895557,282.8577719356288,282.8577719356288,,2,141.4288859678144,141.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1561839773098325,0.0265715543871257,989.817244468303,0.1415863496549851,0.1415863496549851,0.0,0.0,24.195298144937723,24.195298144937723,24.33688449459271,24.33688449459271,,0.9127896616420368,0.9127896616420368,0.0,0.0,30.632222688366664,30.632222688366664,0.0,0.0,0.6238741891724371,0.6238741891724371,0.0,0.0,0.97,0.97,0.96,0.96,29.713256007715664,29.713256007715664,0.0,0.0,59.42651201543133,1426.2362883703518,0.1422170796061823,5.835923947137495e-05,0.635
1943-07-25,1943-08-05,448.7655,0.9091709283658698,408.00454625357366,0.643,1943,7,25,1943.07,1942,10,298,43,0.0352515927963087,9.853225682054983,0.0241497938504127,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3308786660335345,273.00454625357366,273.00454625357366,,2,136.50227312678683,136.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,332.00454625357366,990.0,965.436020458141,24.563979541859,0.1527064682523088,0.0246009092507147,989.822692622497,0.1319144098659664,0.1319144098659664,0.0,0.0,24.254757754490047,24.254757754490047,24.38667216435601,24.38667216435601,,0.9105219277131082,0.9105219277131082,0.0,0.0,29.56418653007607,29.56418653007607,0.0,0.0,0.6021219252561317,0.6021219252561317,0.0,0.0,0.97,0.97,0.96,0.96,28.677260934173788,28.677260934173788,0.0,0.0,57.354521868347575,1376.5085248403418,0.1405732421243706,5.83573125382999e-05,0.645
1943-07-26,1943-08-06,443.8904,0.9076618404997884,402.90237744418727,0.648,1943,7,26,1943.07,1942,10,299,43,0.0348107654111777,5.102168809386399,0.0126635361194739,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1943-07-27,1943-08-07,443.8904,0.9076618404997884,402.90237744418727,0.648,1943,7,27,1943.07,1942,10,300,43,0.0348107654111777,0.0,0.0,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1943-07-28,1943-08-08,439.0488,0.9068394067509818,398.1467533267305,0.657,1943,7,28,1943.07,1942,10,301,43,0.0343998794874295,4.755624117456762,0.0119444000929832,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1943-07-29,1943-08-09,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1943,7,29,1943.07,1942,10,302,44,0.0336211721024839,9.012816955388873,0.0231612206312125,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1943-07-30,1943-08-10,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1943,7,30,1943.07,1942,10,303,44,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1943-07-31,1943-08-11,420.0154,0.9067213782142306,380.8369423592014,0.675,1943,7,31,1943.07,1942,10,304,44,0.032904311819835,5.694154871148385,0.0149516872913492,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.354482417497905,245.83694235920137,245.83694235920137,,2,122.91847117960069,122.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,304.8369423592014,990.0,965.304184711796,24.695815288204017,0.1431181779134451,0.0191673884718402,989.8377144336148,0.1069781398525052,0.1069781398525052,0.0,0.0,24.42655158196619,24.42655158196619,24.53352972181869,24.53352972181869,,0.9036002892182212,0.9036002892182212,0.0,0.0,26.60690570814384,26.60690570814384,0.0,0.0,0.5418921732819519,0.5418921732819519,0.0,0.0,0.97,0.97,0.96,0.96,25.808698536899527,25.808698536899527,0.0,0.0,51.617397073799054,1238.8175297711773,0.1355367385160709,5.832388621594167e-05,0.675
1943-08-01,1943-08-12,415.3399,0.9079714249478594,377.11676084070143,0.68,1943,8,1,1943.08,1942,11,305,44,0.0325828881366366,3.720181518499942,0.0098648002549836,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3049453430381402,262.11676084070143,262.11676084070143,,2,131.05838042035072,131.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,313.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1460403827520602,0.0224233521681402,989.8315362650798,0.1215897551902593,0.1215897551902593,0.0,0.0,24.424362705686004,24.424362705686004,24.545952460876265,24.545952460876265,,0.9081720184028244,0.9081720184028244,0.0,0.0,28.50984483794049,28.50984483794049,0.0,0.0,0.5806485710374846,0.5806485710374846,0.0,0.0,0.97,0.97,0.96,0.96,27.65454949280228,27.65454949280228,0.0,0.0,55.30909898560456,1327.4183756545094,0.1466630622895272,5.861372068629163e-05,0.68
1943-08-02,1943-08-13,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1943,8,2,1943.08,1942,11,306,44,0.0322280748330436,4.106635458252072,0.0110094476766321,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3083026228365513,258.01012538244936,258.01012538244936,,2,129.00506269122468,129.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0216020250764898,989.8338069512404,0.1178091128442044,0.1178091128442044,0.0,0.0,24.45094721148412,24.45094721148412,24.56875632432832,24.56875632432832,,0.9072435083607264,0.9072435083607264,0.0,0.0,28.064997703475058,28.064997703475058,0.0,0.0,0.5715885479322822,0.5715885479322822,0.0,0.0,0.97,0.97,0.96,0.96,27.223047772370805,27.223047772370805,0.0,0.0,54.44609554474161,1306.7062930737986,0.1459641222578548,5.861752676053568e-05,0.69
1943-08-03,1943-08-14,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1943,8,3,1943.08,1942,11,307,44,0.0322280748330436,0.0,0.0,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3083026228365513,258.01012538244936,258.01012538244936,,2,129.00506269122468,129.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0216020250764898,989.8338069512404,0.1178091128442044,0.1178091128442044,0.0,0.0,24.45094721148412,24.45094721148412,24.56875632432832,24.56875632432832,,0.9072435083607264,0.9072435083607264,0.0,0.0,28.064997703475058,28.064997703475058,0.0,0.0,0.5715885479322822,0.5715885479322822,0.0,0.0,0.97,0.97,0.96,0.96,27.223047772370805,27.223047772370805,0.0,0.0,54.44609554474161,1306.7062930737986,0.1459641222578548,5.861752676053568e-05,0.69
1943-08-04,1943-08-15,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1943,8,4,1943.08,1942,11,308,44,0.0319995139935632,2.645380086578029,0.0071426347139621,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3105047158528293,255.36474529587127,255.36474529587127,,2,127.68237264793564,127.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,306.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1436573869726729,0.0210729490591742,989.835269663968,0.1154282707662841,0.1154282707662841,0.0,0.0,24.46801766672253,24.46801766672253,24.58344593748882,24.58344593748882,,0.9066465529556604,0.9066465529556604,0.0,0.0,27.77834989270677,27.77834989270677,0.0,0.0,0.5657505069797714,0.5657505069797714,0.0,0.0,0.97,0.97,0.96,0.96,26.94499939592557,26.94499939592557,0.0,0.0,53.88999879185114,1293.3599710044273,0.1455052066275917,5.8619854089504825e-05,0.69
1943-08-05,1943-08-16,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1943,8,5,1943.08,1942,11,309,45,0.0315085695189558,5.682227715364206,0.0155813000114813,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3153427829855119,249.68251758050712,249.68251758050712,,2,124.84125879025356,124.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,300.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1416519525104259,0.0199365035161014,989.8384115439736,0.1103237902950412,0.1103237902950412,0.0,0.0,24.50467516577592,24.50467516577592,24.614998956070963,24.614998956070963,,0.9053099036812114,0.9053099036812114,0.0,0.0,27.160831408090026,27.160831408090026,0.0,0.0,0.5531737557655809,0.5531737557655809,0.0,0.0,0.97,0.97,0.96,0.96,26.346006465847324,26.346006465847324,0.0,0.0,52.69201293169465,1264.6083103606716,0.1444873565129493,5.8621125742552845e-05,0.695
1943-08-06,1943-08-17,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1943,8,6,1943.08,1942,11,310,45,0.0311341363928145,4.333716737746272,0.0120264497276273,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3191352371120573,245.34880084276085,245.34880084276085,,2,122.67440042138044,122.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0190697601685521,989.8408077904191,0.1065534567332019,0.1065534567332019,0.0,0.0,24.53251032947229,24.53251032947229,24.639063786205497,24.639063786205497,,0.9035461365040602,0.9035461365040602,0.0,0.0,26.667663541404263,26.667663541404263,0.0,0.0,0.5431296036945878,0.5431296036945878,0.0,0.0,0.97,0.97,0.96,0.96,25.86763363516214,25.86763363516214,0.0,0.0,51.73526727032428,1241.6464144877827,0.1435699720640921,5.857337604963517e-05,0.7
1943-08-07,1943-08-18,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1943,8,7,1943.08,1942,11,311,45,0.0305840716455888,6.366490129927229,0.017985334117704,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3248749909802503,238.9823107128336,238.9823107128336,,2,119.4911553564168,119.4911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,289.9823107128336,990.0,965.169911553564,24.830088446435862,0.137875517513359,0.0177964621425667,989.844328020344,0.1010553178916519,0.1010553178916519,0.0,0.0,24.573361148888264,24.573361148888264,24.67441646677992,24.67441646677992,,0.9009463632402454,0.9009463632402454,0.0,0.0,25.944061179459705,25.944061179459705,0.0,0.0,0.5283922847140469,0.5283922847140469,0.0,0.0,0.97,0.97,0.96,0.96,25.16573934407591,25.16573934407591,0.0,0.0,50.33147868815182,1207.9554885156435,0.1421864233463998,5.850209691488099e-05,0.705
1943-08-08,1943-08-19,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1943,8,8,1943.08,1942,11,312,45,0.029975485914772,7.043816328897831,0.0203027811641531,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3314708568278286,231.9384943839358,231.9384943839358,,2,115.9692471919679,115.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,282.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1353895361836219,0.0163876988767871,989.8482227649396,0.0952089503386667,0.0952089503386667,0.0,0.0,24.618321342681305,24.618321342681305,24.71353029301997,24.71353029301997,,0.8980577631860065,0.8980577631860065,0.0,0.0,25.144571854220704,25.144571854220704,0.0,0.0,0.512109406399607,0.512109406399607,0.0,0.0,0.97,0.97,0.96,0.96,24.39023469859408,24.39023469859408,0.0,0.0,48.78046939718816,1170.731265532516,0.1406026433699968,5.8421222505988266e-05,0.71
1943-08-09,1943-08-20,379.1131,0.9090149185803196,344.6194637292325,0.718,1943,8,9,1943.08,1942,11,313,45,0.0297751216662056,2.319030654703284,0.0067292503725945,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3337014072146415,229.6194637292325,229.6194637292325,,2,114.80973186461624,114.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0159238927458465,989.8495050289408,0.093295570983386,0.093295570983386,0.0,0.0,24.63311213931117,24.63311213931117,24.726407710294552,24.726407710294552,,0.8971040018544978,0.8971040018544978,0.0,0.0,24.881667378761087,24.881667378761087,0.0,0.0,0.5067549364309794,0.5067549364309794,0.0,0.0,0.97,0.97,0.96,0.96,24.13521735739825,24.13521735739825,0.0,0.0,48.27043471479651,1158.490433155116,0.140068799923392,5.839424005995735e-05,0.72
1943-08-10,1943-08-21,374.7305,0.908907350449394,340.5953058875766,0.721,1943,8,10,1943.08,1942,11,314,45,0.0294274344286866,4.024157841655892,0.0118150713532857,0.72,4,Mod_Dry,39,7,5,4,60,115.0,0.3376441131515744,225.5953058875766,225.5953058875766,,2,112.79765294378832,112.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0151190611775153,989.8517301106682,0.0900762447100612,0.0900762447100612,0.0,0.0,24.658677336520228,24.658677336520228,24.74875358123029,24.74875358123029,,0.8954456457481691,0.8954456457481691,0.0,0.0,24.4257422175573,24.4257422175573,0.0,0.0,0.497469291599945,0.497469291599945,0.0,0.0,0.9697469291599944,0.9697469291599944,0.96,0.96,23.686788507929823,23.686788507929823,0.0,0.0,47.37357701585965,1136.9658483806315,0.1390905165072846,5.833156366918261e-05,0.72
