Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1943-10-01,1943-10-12,209.197,0.9663848551669614,202.1648125463628,0.946,1943,10,1,1943.1,1943,1,1,1,0.0174670398040057,4.4318307167643525,0.0219218698889451,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3610915227063007,129.1648125463628,129.1648125463628,,1,129.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,167.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0945289751143529,0.0029164812546362,989.902554543631,0.118096662583453,0.0,0.0,0.0,25.371469005769384,25.4,25.4,25.4,,0.9084445700923758,0.0,0.0,0.0,29.19624265400918,0.0,0.0,0.0,0.5946281599594537,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.320355374388903,0.0,0.0,0.0,28.320355374388903,679.6885289853337,0.1400854828181049,6.090486431009201e-05,0.945
1943-10-02,1943-10-13,206.1864,0.9756711054590376,201.1701128186193,0.952,1943,10,2,1943.1,1943,1,2,1,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1943-10-03,1943-10-14,203.2033,0.9854563497164652,200.2479822683398,0.956,1943,10,3,1943.1,1943,1,3,1,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3645479928091223,127.2479822683398,127.2479822683398,,1,127.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.2479822683398,990.0,964.40148789361,25.59851210638999,0.093852463757284,0.0027247982268339,989.903422738016,0.1146463680830116,0.0,0.0,0.0,25.38728847632291,25.4,25.4,25.4,,0.9075941178186584,0.0,0.0,0.0,28.753955385187325,0.0,0.0,0.0,0.5856202726107398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.891336723631703,0.0,0.0,0.0,27.891336723631703,669.3920813671609,0.1392839838268945,6.08857869196233e-05,0.955
1943-10-04,1943-10-15,203.2033,0.9854563497164652,200.2479822683398,0.956,1943,10,4,1943.1,1943,1,4,1,0.0173014256679845,0.0,0.0,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.3645479928091223,127.2479822683398,127.2479822683398,,1,127.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.2479822683398,990.0,964.40148789361,25.59851210638999,0.093852463757284,0.0027247982268339,989.903422738016,0.1146463680830116,0.0,0.0,0.0,25.38728847632291,25.4,25.4,25.4,,0.9075941178186584,0.0,0.0,0.0,28.753955385187325,0.0,0.0,0.0,0.5856202726107398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.891336723631703,0.0,0.0,0.0,27.891336723631703,669.3920813671609,0.1392839838268945,6.08857869196233e-05,0.955
1943-10-05,1943-10-16,200.2476,0.9942319359830292,199.0925590239552,0.959,1943,10,5,1943.1,1943,1,5,1,0.0172015970996697,1.155423244384593,0.0058034476529359,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1943-10-06,1943-10-17,200.2476,0.9942319359830292,199.0925590239552,0.959,1943,10,6,1943.1,1943,1,6,1,0.0172015970996697,0.0,0.0,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1943-10-07,1943-10-18,200.2476,0.9942319359830292,199.0925590239552,0.959,1943,10,7,1943.1,1943,1,7,1,0.0172015970996697,0.0,0.0,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1943-10-08,1943-10-19,200.2476,0.9942319359830292,199.0925590239552,0.959,1943,10,8,1943.1,1943,1,8,2,0.0172015970996697,0.0,0.0,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1943-10-09,1943-10-20,197.3191,0.9892995851469644,195.20770377157243,0.965,1943,10,9,1943.1,1943,1,9,2,0.0168659456058638,3.8848552523827777,0.0199011369803762,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1943-10-10,1943-10-21,197.3191,0.9892995851469644,195.20770377157243,0.965,1943,10,10,1943.1,1943,1,10,2,0.0168659456058638,0.0,0.0,0.79,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1943-10-11,1943-10-22,197.3191,0.9892995851469644,195.20770377157243,0.965,1943,10,11,1943.1,1943,1,11,2,0.0168659456058638,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1943-10-12,1943-10-23,197.3191,0.9892995851469644,195.20770377157243,0.965,1943,10,12,1943.1,1943,1,12,2,0.0168659456058638,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1943-10-13,1943-10-24,194.4177,1.0019441346365396,194.7956741845264,0.967,1943,10,13,1943.1,1943,1,13,2,0.016830346249543,0.4120295870460211,0.0021151885880982,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3747516483905511,121.7956741845264,121.7956741845264,,1,121.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.7956741845264,990.0,964.410408651631,25.589591348369023,0.091928168015909,0.0021795674184526,989.9058922645656,0.1050244730810759,0.0,0.0,0.0,25.390459139853583,25.4,25.4,25.4,,0.90389497770613,0.0,0.0,0.0,27.4131593707418,0.0,0.0,0.0,0.5583128181413809,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.590764589619543,0.0,0.0,0.0,26.590764589619543,638.1783501508692,0.1365059296154112,6.064520391689691e-05,0.965
1943-10-14,1943-10-25,191.5433,1.0070581277156851,192.89523707448373,0.971,1943,10,14,1943.1,1943,1,14,2,0.0166661484832353,1.9004371100426736,0.0098521722924078,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1943-10-15,1943-10-26,188.6959,1.0242652879741163,193.27466035303507,0.97,1943,10,15,1943.1,1943,1,15,3,0.0166989306545022,0.3794232785513429,0.0019631299719181,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.377700831897251,120.27466035303507,120.27466035303507,,1,120.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.27466035303507,990.0,964.413450679294,25.586549320706126,0.0913913530756087,0.0020274660353035,989.906581180889,0.102377909014281,0.0,0.0,0.0,25.390752592580867,25.4,25.4,25.4,,0.9026197809386576,0.0,0.0,0.0,27.03293867795027,0.0,0.0,0.0,0.550569015844201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.22195051761176,0.0,0.0,0.0,26.22195051761176,629.3268124226822,0.135671952390007,6.05603468128791e-05,0.97
1943-10-16,1943-10-27,185.8753,1.0287508888495398,191.21938009017487,0.974,1943,10,16,1943.1,1943,1,16,3,0.0165213544397911,2.055280262860208,0.0107482843103611,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3817604678227426,118.21938009017488,118.21938009017488,,1,118.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,156.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0906659782441872,0.0018219380090174,989.9075120837468,0.0989441709496902,0.0,0.0,0.0,25.391006672977515,25.4,25.4,25.4,,0.9008965308517958,0.0,0.0,0.0,26.52053075533073,0.0,0.0,0.0,0.5401330092735382,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.724914832670805,0.0,0.0,0.0,25.724914832670805,617.3979559840993,0.1345308975509673,6.044533197764394e-05,0.975
1943-10-17,1943-10-28,180.3141,1.0466171465371623,188.71982882241664,0.978,1943,10,17,1943.1,1943,1,17,3,0.0163053932102567,2.4995512677582497,0.0132447728643835,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1943-10-18,1943-10-29,180.3141,1.0466171465371623,188.71982882241664,0.978,1943,10,18,1943.1,1943,1,18,3,0.0163053932102567,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3868167985076556,115.71982882241664,115.71982882241664,,1,115.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,153.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0897838058162983,0.0015719828822416,989.9086442113014,0.0947949158452116,0.0,0.0,0.0,25.39128895310104,25.4,25.4,25.4,,0.898800792403316,0.0,0.0,0.0,25.899696591050983,0.0,0.0,0.0,0.5274887289419753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.122705693319457,0.0,0.0,0.0,25.122705693319457,602.9449366396669,0.1331217066594504,6.030538957990198e-05,0.98
1943-10-19,1943-10-30,177.5733,1.0462085548441864,185.77870557191315,0.98,1943,10,19,1943.1,1943,1,19,3,0.0160512801614132,2.941123250503466,0.0158313259931988,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3929406213444759,112.77870557191316,112.77870557191316,,1,112.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,150.77870557191315,990.0,964.428442588856,25.571557411143885,0.0887457883640922,0.0012778705571913,989.9099763410788,0.090045928915061,0.0,0.0,0.0,25.39148782330756,25.4,25.4,25.4,,0.8963346883549613,0.0,0.0,0.0,25.17237299945091,0.0,0.0,0.0,0.5126756211700796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.417201809467382,0.0,0.0,0.0,24.417201809467382,586.0128434272171,0.1314316500069256,6.014039639655643e-05,0.98
1943-10-20,1943-10-31,177.5733,1.0462085548441864,185.77870557191315,0.98,1943,10,20,1943.1,1943,1,20,3,0.0160512801614132,0.0,0.0,0.78,4,Mod_Dry,31,4,3,2,33,73.0,0.3929406213444759,112.77870557191316,112.77870557191316,,1,112.77870557191316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,150.77870557191315,990.0,964.428442588856,25.571557411143885,0.0887457883640922,0.0012778705571913,989.9099763410788,0.090045928915061,0.0,0.0,0.0,25.39148782330756,25.4,25.4,25.4,,0.8963346883549613,0.0,0.0,0.0,25.17237299945091,0.0,0.0,0.0,0.5126756211700796,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.417201809467382,0.0,0.0,0.0,24.417201809467382,586.0128434272171,0.1314316500069256,6.014039639655643e-05,0.98
1943-10-21,1943-11-01,172.1708,1.0444657876162824,179.8265102265254,0.983,1943,10,21,1943.1,1943,1,21,3,0.0155370104835717,5.952195345387737,0.0330996544274246,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.4059468201214756,106.8265102265254,106.8265102265254,,1,106.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,144.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0866450662517513,0.0006826510226525,989.9126722827256,0.0807762955443185,0.0,0.0,0.0,25.39154900763433,25.4,25.4,25.4,,0.8913433907279896,0.0,0.0,0.0,23.711115445215217,0.0,0.0,0.0,0.4829147748516337,0.0,0.0,0.0,0.9682914774851632,0.96,0.96,0.96,22.95927100726872,0.0,0.0,0.0,22.95927100726872,551.0225041744493,0.1276745624343551,5.970030534811287e-05,0.985
1943-10-22,1943-11-02,172.1708,1.0444657876162824,179.8265102265254,0.983,1943,10,22,1943.1,1943,1,22,4,0.0155370104835717,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.4059468201214756,106.8265102265254,106.8265102265254,,1,106.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,144.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0866450662517513,0.0006826510226525,989.9126722827256,0.0807762955443185,0.0,0.0,0.0,25.39154900763433,25.4,25.4,25.4,,0.8913433907279896,0.0,0.0,0.0,23.711115445215217,0.0,0.0,0.0,0.4829147748516337,0.0,0.0,0.0,0.9682914774851632,0.96,0.96,0.96,22.95927100726872,0.0,0.0,0.0,22.95927100726872,551.0225041744493,0.1276745624343551,5.970030534811287e-05,0.985
1943-10-23,1943-11-03,172.1708,1.0444657876162824,179.8265102265254,0.983,1943,10,23,1943.1,1943,1,23,4,0.0155370104835717,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.4059468201214756,106.8265102265254,106.8265102265254,,1,106.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,144.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0866450662517513,0.0006826510226525,989.9126722827256,0.0807762955443185,0.0,0.0,0.0,25.39154900763433,25.4,25.4,25.4,,0.8913433907279896,0.0,0.0,0.0,23.711115445215217,0.0,0.0,0.0,0.4829147748516337,0.0,0.0,0.0,0.9682914774851632,0.96,0.96,0.96,22.95927100726872,0.0,0.0,0.0,22.95927100726872,551.0225041744493,0.1276745624343551,5.970030534811287e-05,0.985
1943-10-24,1943-11-04,172.1708,1.0444657876162824,179.8265102265254,0.983,1943,10,24,1943.1,1943,1,24,4,0.0155370104835717,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.4059468201214756,106.8265102265254,106.8265102265254,,1,106.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,144.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0866450662517513,0.0006826510226525,989.9126722827256,0.0807762955443185,0.0,0.0,0.0,25.39154900763433,25.4,25.4,25.4,,0.8913433907279896,0.0,0.0,0.0,23.711115445215217,0.0,0.0,0.0,0.4829147748516337,0.0,0.0,0.0,0.9682914774851632,0.96,0.96,0.96,22.95927100726872,0.0,0.0,0.0,22.95927100726872,551.0225041744493,0.1276745624343551,5.970030534811287e-05,0.985
1943-10-25,1943-11-05,169.5089,1.0517404623210185,178.2793688535273,0.984,1943,10,25,1943.1,1943,1,25,4,0.0154033374689447,1.5471413729981125,0.0086781851593227,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.409469701791328,105.2793688535273,105.2793688535273,,1,105.2793688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.2793688535273,990.0,964.4434412622928,25.556558737707064,0.0860990300576111,0.0005279368853527,989.913373033057,0.0784246406573615,0.0,0.0,0.0,25.391507130106746,25.4,25.4,25.4,,0.8900459202570219,0.0,0.0,0.0,23.333660006829614,0.0,0.0,0.0,0.4752272913814586,0.0,0.0,0.0,0.967522729138146,0.96,0.96,0.96,22.5758464105894,0.0,0.0,0.0,22.5758464105894,541.8203138541455,0.1266318506497378,5.956597684500497e-05,0.985
1943-10-26,1943-11-06,169.5089,1.0517404623210185,178.2793688535273,0.984,1943,10,26,1943.1,1943,1,26,4,0.0154033374689447,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.409469701791328,105.2793688535273,105.2793688535273,,1,105.2793688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.2793688535273,990.0,964.4434412622928,25.556558737707064,0.0860990300576111,0.0005279368853527,989.913373033057,0.0784246406573615,0.0,0.0,0.0,25.391507130106746,25.4,25.4,25.4,,0.8900459202570219,0.0,0.0,0.0,23.333660006829614,0.0,0.0,0.0,0.4752272913814586,0.0,0.0,0.0,0.967522729138146,0.96,0.96,0.96,22.5758464105894,0.0,0.0,0.0,22.5758464105894,541.8203138541455,0.1266318506497378,5.956597684500497e-05,0.985
1943-10-27,1943-11-07,169.5089,1.0517404623210185,178.2793688535273,0.984,1943,10,27,1943.1,1943,1,27,4,0.0154033374689447,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.409469701791328,105.2793688535273,105.2793688535273,,1,105.2793688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.2793688535273,990.0,964.4434412622928,25.556558737707064,0.0860990300576111,0.0005279368853527,989.913373033057,0.0784246406573615,0.0,0.0,0.0,25.391507130106746,25.4,25.4,25.4,,0.8900459202570219,0.0,0.0,0.0,23.333660006829614,0.0,0.0,0.0,0.4752272913814586,0.0,0.0,0.0,0.967522729138146,0.96,0.96,0.96,22.5758464105894,0.0,0.0,0.0,22.5758464105894,541.8203138541455,0.1266318506497378,5.956597684500497e-05,0.985
1943-10-28,1943-11-08,169.5089,1.0517404623210185,178.2793688535273,0.984,1943,10,28,1943.1,1943,1,28,4,0.0154033374689447,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.409469701791328,105.2793688535273,105.2793688535273,,1,105.2793688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.2793688535273,990.0,964.4434412622928,25.556558737707064,0.0860990300576111,0.0005279368853527,989.913373033057,0.0784246406573615,0.0,0.0,0.0,25.391507130106746,25.4,25.4,25.4,,0.8900459202570219,0.0,0.0,0.0,23.333660006829614,0.0,0.0,0.0,0.4752272913814586,0.0,0.0,0.0,0.967522729138146,0.96,0.96,0.96,22.5758464105894,0.0,0.0,0.0,22.5758464105894,541.8203138541455,0.1266318506497378,5.956597684500497e-05,0.985
1943-10-29,1943-11-09,169.5089,1.0517404623210185,178.2793688535273,0.984,1943,10,29,1943.1,1943,1,29,5,0.0154033374689447,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.409469701791328,105.2793688535273,105.2793688535273,,1,105.2793688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.2793688535273,990.0,964.4434412622928,25.556558737707064,0.0860990300576111,0.0005279368853527,989.913373033057,0.0784246406573615,0.0,0.0,0.0,25.391507130106746,25.4,25.4,25.4,,0.8900459202570219,0.0,0.0,0.0,23.333660006829614,0.0,0.0,0.0,0.4752272913814586,0.0,0.0,0.0,0.967522729138146,0.96,0.96,0.96,22.5758464105894,0.0,0.0,0.0,22.5758464105894,541.8203138541455,0.1266318506497378,5.956597684500497e-05,0.985
1943-10-30,1943-11-10,169.5089,1.0517404623210185,178.2793688535273,0.984,1943,10,30,1943.1,1943,1,30,5,0.0154033374689447,0.0,0.0,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.409469701791328,105.2793688535273,105.2793688535273,,1,105.2793688535273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.2793688535273,990.0,964.4434412622928,25.556558737707064,0.0860990300576111,0.0005279368853527,989.913373033057,0.0784246406573615,0.0,0.0,0.0,25.391507130106746,25.4,25.4,25.4,,0.8900459202570219,0.0,0.0,0.0,23.333660006829614,0.0,0.0,0.0,0.4752272913814586,0.0,0.0,0.0,0.967522729138146,0.96,0.96,0.96,22.5758464105894,0.0,0.0,0.0,22.5758464105894,541.8203138541455,0.1266318506497378,5.956597684500497e-05,0.985
1943-10-31,1943-11-11,174.8589,1.044845350940404,182.70050873555303,0.981,1943,10,31,1943.1,1943,1,31,5,0.0157853239547517,4.421139882025726,0.0241988372808804,0.86,4,Mod_Dry,31,4,3,2,33,73.0,0.399561011106229,109.70050873555304,109.70050873555304,,1,109.70050873555304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,147.70050873555303,990.0,964.4345989825288,25.56540101747112,0.087659393213219,0.0009700508735553,989.9113705559132,0.0851447732780406,0.0,0.0,0.0,25.391626800106284,25.4,25.4,25.4,,0.8937535845890688,0.0,0.0,0.0,24.41494015266148,0.0,0.0,0.0,0.4972492902782378,0.0,0.0,0.0,0.9697249290278238,0.96,0.96,0.96,23.67577610675822,0.0,0.0,0.0,23.67577610675822,568.2186265621973,0.1295879046567262,5.995053760373385e-05,0.98
1943-11-01,1943-11-12,180.3141,1.0466171465371623,188.71982882241664,0.978,1943,11,1,1943.11,1943,2,32,5,0.0163053932102567,6.019320086863588,0.0318955359615533,0.87,4,Mod_Dry,29,4,2,2,30,67.0,0.3550236369864784,121.71982882241664,121.71982882241664,,1,121.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,156.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0908426027762983,0.0021719828822416,989.9069854143414,0.1048925021510049,0.0,0.0,0.0,25.37953256983526,25.4,25.4,25.4,,0.9038189355385036,0.0,0.0,0.0,27.381995036606384,0.0,0.0,0.0,0.5576781066518611,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.56053518550819,0.0,0.0,0.0,26.56053518550819,637.4528444521966,0.1407405642069619,6.061400604812698e-05,0.98
1943-11-02,1943-11-13,185.8753,1.0287508888495398,191.21938009017487,0.974,1943,11,2,1943.11,1943,2,33,5,0.0165213544397911,2.4995512677582497,0.0130716419359769,0.87,4,Mod_Dry,29,4,2,2,30,67.0,0.350382895124983,124.21938009017488,124.21938009017488,,1,124.21938009017488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,159.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0917247752041872,0.0024219380090174,989.9058532867869,0.1092417213569042,0.0,0.0,0.0,25.37905032561031,25.4,25.4,25.4,,0.9059154884917854,0.0,0.0,0.0,28.008581141241933,0.0,0.0,0.0,0.5704395344448459,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.168323707004674,0.0,0.0,0.0,27.168323707004674,652.0397689681122,0.1420793420321344,6.075345553810236e-05,0.975
1943-11-03,1943-11-14,191.5433,1.0070581277156851,192.89523707448373,0.971,1943,11,3,1943.11,1943,2,34,5,0.0166661484832353,1.675856984308865,0.0086879127226026,0.87,4,Mod_Dry,29,4,2,2,30,67.0,0.3473387991126443,125.89523707448372,125.89523707448372,,1,125.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,160.89523707448373,990.0,964.414209525851,25.585790474149007,0.0923162392976475,0.0025895237074483,989.9050942369948,0.1122114267340707,0.0,0.0,0.0,25.37867328440978,25.4,25.4,25.4,,0.9069744585240608,0.0,0.0,0.0,28.41920804331749,0.0,0.0,0.0,0.5788026078068735,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.56663180201796,0.0,0.0,0.0,27.56663180201796,661.5991632484311,0.142909862473035,6.082356966572453e-05,0.97
1943-11-04,1943-11-15,197.3191,0.9892995851469644,195.20770377157243,0.965,1943,11,4,1943.11,1943,2,35,5,0.0168659456058638,2.312466697088695,0.0118461856392444,0.87,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1943-11-05,1943-11-16,203.2033,0.9854563497164652,200.2479822683398,0.956,1943,11,5,1943.11,1943,2,36,6,0.0173014256679845,5.040278496767371,0.0251701836876099,0.87,4,Mod_Dry,29,4,2,2,30,67.0,0.3345851440850849,133.2479822683398,133.2479822683398,,1,133.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0033247982268339,989.901763941056,0.1257062066644788,0.0,0.0,0.0,25.374569840781454,25.4,25.4,25.4,,0.9102924069657218,0.0,0.0,0.0,30.184149948002272,0.0,0.0,0.0,0.6147484714460748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2786254495622,0.0,0.0,0.0,29.2786254495622,702.6870107894929,0.1462118375321642,6.103620764319595e-05,0.955
1943-11-06,1943-11-17,203.2033,0.9854563497164652,200.2479822683398,0.956,1943,11,6,1943.11,1943,2,37,6,0.0173014256679845,0.0,0.0,0.87,4,Mod_Dry,29,4,2,2,30,67.0,0.3345851440850849,133.2479822683398,133.2479822683398,,1,133.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0033247982268339,989.901763941056,0.1257062066644788,0.0,0.0,0.0,25.374569840781454,25.4,25.4,25.4,,0.9102924069657218,0.0,0.0,0.0,30.184149948002272,0.0,0.0,0.0,0.6147484714460748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2786254495622,0.0,0.0,0.0,29.2786254495622,702.6870107894929,0.1462118375321642,6.103620764319595e-05,0.955
1943-11-07,1943-11-18,200.2476,0.9942319359830292,199.0925590239552,0.959,1943,11,7,1943.11,1943,2,38,6,0.0172015970996697,1.155423244384593,0.0058034476529359,0.87,4,Mod_Dry,29,4,2,2,30,67.0,0.3365268914542327,132.0925590239552,132.0925590239552,,1,132.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0032092559023955,989.9022872695864,0.1235340109650357,0.0,0.0,0.0,25.3769383766694,25.4,25.4,25.4,,0.9097725265091396,0.0,0.0,0.0,29.90811873849934,0.0,0.0,0.0,0.6091266545519214,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.01087517634436,0.0,0.0,0.0,29.01087517634436,696.2610042322647,0.1457155170367453,6.10070430720628e-05,0.96
1943-11-08,1943-11-19,194.4177,1.0019441346365396,194.7956741845264,0.967,1943,11,8,1943.11,1943,2,39,6,0.016830346249543,4.296884839428799,0.0220584202263056,0.87,4,Mod_Dry,29,4,2,2,30,67.0,0.3439501430433825,127.7956741845264,127.7956741845264,,1,127.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,162.7956741845264,990.0,964.410408651631,25.589591348369023,0.092986964975909,0.0027795674184526,989.9042334676056,0.1156322135321475,0.0,0.0,0.0,25.378192602442528,25.4,25.4,25.4,,0.9078325116526544,0.0,0.0,0.0,28.8749521876112,0.0,0.0,0.0,0.5880845659391283,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.008703621982864,0.0,0.0,0.0,28.008703621982864,672.2088869275888,0.1437850390632942,6.087995935853694e-05,0.965
1943-11-09,1943-11-20,194.4177,1.0019441346365396,194.7956741845264,0.967,1943,11,9,1943.11,1943,2,40,6,0.016830346249543,0.0,0.0,0.87,4,Mod_Dry,29,4,2,2,30,67.0,0.3439501430433825,127.7956741845264,127.7956741845264,,1,127.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,162.7956741845264,990.0,964.410408651631,25.589591348369023,0.092986964975909,0.0027795674184526,989.9042334676056,0.1156322135321475,0.0,0.0,0.0,25.378192602442528,25.4,25.4,25.4,,0.9078325116526544,0.0,0.0,0.0,28.8749521876112,0.0,0.0,0.0,0.5880845659391283,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.008703621982864,0.0,0.0,0.0,28.008703621982864,672.2088869275888,0.1437850390632942,6.087995935853694e-05,0.965
1943-11-10,1943-11-21,197.3191,0.9892995851469644,195.20770377157243,0.965,1943,11,10,1943.11,1943,2,41,6,0.0168659456058638,0.4120295870460211,0.0021107240087623,0.87,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1943-11-11,1943-11-22,197.3191,0.9892995851469644,195.20770377157243,0.965,1943,11,11,1943.11,1943,2,42,6,0.0168659456058638,0.0,0.0,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3432241592186436,128.20770377157243,128.20770377157243,,1,128.20770377157243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,163.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0931323835339738,0.0028207703771572,989.9040468460888,0.1163738667888303,0.0,0.0,0.0,25.378088386843206,25.4,25.4,25.4,,0.9080185482393452,0.0,0.0,0.0,28.97386598799397,0.0,0.0,0.0,0.5900991036251318,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.10465000835416,0.0,0.0,0.0,28.10465000835416,674.5116002004997,0.1439730577500239,6.089218506285921e-05,0.965
1943-11-12,1943-11-23,200.2476,0.9942319359830292,199.0925590239552,0.959,1943,11,12,1943.11,1943,2,43,7,0.0172015970996697,3.8848552523827777,0.0195128098781197,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3365268914542327,132.0925590239552,132.0925590239552,,1,132.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0032092559023955,989.9022872695864,0.1235340109650357,0.0,0.0,0.0,25.3769383766694,25.4,25.4,25.4,,0.9097725265091396,0.0,0.0,0.0,29.90811873849934,0.0,0.0,0.0,0.6091266545519214,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.01087517634436,0.0,0.0,0.0,29.01087517634436,696.2610042322647,0.1457155170367453,6.10070430720628e-05,0.96
1943-11-13,1943-11-24,200.2476,0.9942319359830292,199.0925590239552,0.959,1943,11,13,1943.11,1943,2,44,7,0.0172015970996697,0.0,0.0,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3365268914542327,132.0925590239552,132.0925590239552,,1,132.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,167.0925590239552,990.0,964.401814881952,25.598185118047923,0.0945034745110614,0.0032092559023955,989.9022872695864,0.1235340109650357,0.0,0.0,0.0,25.3769383766694,25.4,25.4,25.4,,0.9097725265091396,0.0,0.0,0.0,29.90811873849934,0.0,0.0,0.0,0.6091266545519214,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.01087517634436,0.0,0.0,0.0,29.01087517634436,696.2610042322647,0.1457155170367453,6.10070430720628e-05,0.96
1943-11-14,1943-11-25,203.2033,0.9854563497164652,200.2479822683398,0.956,1943,11,14,1943.11,1943,2,45,7,0.0173014256679845,1.155423244384593,0.005769961980622,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3345851440850849,133.2479822683398,133.2479822683398,,1,133.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0033247982268339,989.901763941056,0.1257062066644788,0.0,0.0,0.0,25.374569840781454,25.4,25.4,25.4,,0.9102924069657218,0.0,0.0,0.0,30.184149948002272,0.0,0.0,0.0,0.6147484714460748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2786254495622,0.0,0.0,0.0,29.2786254495622,702.6870107894929,0.1462118375321642,6.103620764319595e-05,0.955
1943-11-15,1943-11-26,206.1864,0.9756711054590376,201.1701128186193,0.952,1943,11,15,1943.11,1943,2,46,7,0.0173810977475287,0.9221305502795192,0.0045838347325029,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1943-11-16,1943-11-27,209.197,0.9663848551669614,202.1648125463628,0.946,1943,11,16,1943.11,1943,2,47,7,0.0174670398040057,0.9946997277434946,0.0049202416346087,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3314127674153719,135.1648125463628,135.1648125463628,,1,135.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0035164812546362,989.9008957466708,0.1293197363399438,0.0,0.0,0.0,25.358587135052797,25.4,25.4,25.4,,0.9111446868736842,0.0,0.0,0.0,30.627725489129176,0.0,0.0,0.0,0.6237825965199425,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.7088937244553,0.0,0.0,0.0,29.7088937244553,713.0134493869273,0.1469538311353866,6.105487311044572e-05,0.945
1943-11-17,1943-11-28,212.2351,0.9734329677943336,206.5966432631272,0.942,1943,11,17,1943.11,1943,2,48,7,0.0178499499779341,4.4318307167643525,0.0214516104751994,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1943-11-18,1943-11-29,218.3943,0.9709568849264008,212.05144921368185,0.936,1943,11,18,1943.11,1943,2,49,7,0.0183212452120621,5.454805950554658,0.0257239739260537,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3159610568493916,145.05144921368185,145.05144921368185,,1,145.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,180.05144921368185,990.0,964.472308695282,25.527691304717905,0.0990770856903469,0.0045051449213681,989.8964177693882,0.1489070143644582,0.0,0.0,0.0,25.27520205974167,25.4,25.4,25.4,,0.915552988205246,0.0,0.0,0.0,32.91841320168737,0.0,0.0,0.0,0.6704361140873192,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.93086080563675,0.0,0.0,0.0,31.93086080563675,766.340659335282,0.1505807242725343,6.114853457310162e-05,0.935
1943-11-19,1943-11-30,221.5156,0.969471677754902,214.75310038088367,0.933,1943,11,19,1943.11,1943,2,50,8,0.0185546678729083,2.7016511672019305,0.0125802661866595,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.3119861826496081,147.75310038088367,147.75310038088367,,1,147.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,182.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1000305857046181,0.0047753100380883,989.8951941042571,0.154526448792238,0.0,0.0,0.0,25.252149053179664,25.4,25.4,25.4,,0.91660597873081,0.0,0.0,0.0,33.53948054109508,0.0,0.0,0.0,0.6830851434031584,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.533296124862225,0.0,0.0,0.0,32.533296124862225,780.7991069966934,0.1514916248806724,6.116302587258486e-05,0.935
1943-11-20,1943-12-01,244.1538,0.9479000783611428,231.4334061521708,0.906,1943,11,20,1943.11,1943,2,51,8,0.0199958462915475,16.68030577128707,0.0720738896281875,0.81,4,Mod_Dry,29,4,2,2,30,67.0,0.2895001249558006,164.4334061521708,164.4334061521708,,1,164.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,199.4334061521708,990.0,964.588600436913,25.411399563087,0.1059176047187879,0.006443340615217,989.887639054666,0.1912968341499928,0.0,0.0,0.0,25.10774178360302,25.299038617753013,25.299038617753013,25.299038617753013,,0.9231365999119188,0.0,0.0,0.0,37.3768223227108,0.0,0.0,0.0,0.761238743843397,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.25551765302947,0.0,0.0,0.0,36.25551765302947,870.1324236727073,0.1566563715058099,6.124653962663515e-05,0.905
1943-11-21,1943-12-02,237.5439,0.9621267175397727,228.5473327785961,0.91,1943,11,21,1943.11,1943,2,52,8,0.0197464895520707,2.886073373574732,0.0126279022313972,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2931559042297197,161.5473327785961,161.5473327785961,,1,161.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,196.5473327785961,990.0,964.5712839966716,25.428716003328415,0.1048990161473619,0.0061547332778596,989.8889462505748,0.184658865390771,0.0,0.0,0.0,25.133003388512453,25.317662253903222,25.317662253903222,25.317662253903222,,0.9220030051195948,0.0,0.0,0.0,36.71260637109362,0.0,0.0,0.0,0.7477109240548598,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.61122817996081,0.0,0.0,0.0,35.61122817996081,854.6694763190594,0.1558155492213028,6.123287619563544e-05,0.91
1943-11-22,1943-12-03,237.5439,0.9621267175397727,228.5473327785961,0.91,1943,11,22,1943.11,1943,2,53,8,0.0197464895520707,0.0,0.0,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2931559042297197,161.5473327785961,161.5473327785961,,1,161.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,196.5473327785961,990.0,964.5712839966716,25.428716003328415,0.1048990161473619,0.0061547332778596,989.8889462505748,0.184658865390771,0.0,0.0,0.0,25.133003388512453,25.317662253903222,25.317662253903222,25.317662253903222,,0.9220030051195948,0.0,0.0,0.0,36.71260637109362,0.0,0.0,0.0,0.7477109240548598,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.61122817996081,0.0,0.0,0.0,35.61122817996081,854.6694763190594,0.1558155492213028,6.123287619563544e-05,0.91
1943-11-23,1943-12-04,244.1538,0.9479000783611428,231.4334061521708,0.906,1943,11,23,1943.11,1943,2,54,8,0.0199958462915475,2.886073373574732,0.0124704268997237,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2895001249558006,164.4334061521708,164.4334061521708,,1,164.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,199.4334061521708,990.0,964.588600436913,25.411399563087,0.1059176047187879,0.006443340615217,989.887639054666,0.1912968341499928,0.0,0.0,0.0,25.10774178360302,25.299038617753013,25.299038617753013,25.299038617753013,,0.9231365999119188,0.0,0.0,0.0,37.3768223227108,0.0,0.0,0.0,0.761238743843397,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.25551765302947,0.0,0.0,0.0,36.25551765302947,870.1324236727073,0.1566563715058099,6.124653962663515e-05,0.905
1943-11-24,1943-12-05,247.5017,0.9485505757172864,234.76788002600708,0.898,1943,11,24,1943.11,1943,2,55,8,0.020283944834247,3.33447387383626,0.0142032797394041,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2853882736964608,167.76788002600708,167.76788002600708,,1,167.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,202.76788002600708,990.0,964.608607280156,25.391392719843907,0.1070944761199434,0.0067767880026007,989.8861287358774,0.1991875544618968,0.0,0.0,0.0,25.078333901259388,25.277521455721285,25.277521455721285,25.277521455721285,,0.9243772839043456,0.0,0.0,0.0,38.14129732929141,0.0,0.0,0.0,0.7768084995782365,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.997058409412666,0.0,0.0,0.0,36.997058409412666,887.929401825904,0.157589949721036,6.125702171171371e-05,0.9
1943-11-25,1943-12-06,254.284,0.9424159355737844,239.64129376144416,0.89,1943,11,25,1943.11,1943,2,56,8,0.0207050077809887,4.873413735437083,0.0203362853661123,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2795845363224274,172.64129376144416,172.64129376144416,,1,172.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,207.64129376144416,990.0,964.6378477625686,25.36215223743136,0.108814510285,0.0072641293761444,989.8839213603388,0.2109447567779237,0.0,0.0,0.0,25.035128840992268,25.24607359777019,25.24607359777019,25.24607359777019,,0.9261757848974989,0.0,0.0,0.0,39.25786111685272,0.0,0.0,0.0,0.7995491062495461,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.08012528334714,0.0,0.0,0.0,38.08012528334714,913.9230068003312,0.1589046891111128,6.127046634233386e-05,0.89
1943-11-26,1943-12-07,264.675,0.9437959007304476,249.7991800258312,0.875,1943,11,26,1943.11,1943,2,57,9,0.0215826491542318,10.157886264387033,0.0406642097997944,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.268215452080634,182.7991800258312,182.7991800258312,,1,182.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,217.7991800258312,990.0,964.698795080155,25.301204919844963,0.1123996586774827,0.0082799180025831,989.87932042332,0.2364218844666444,0.0,0.0,0.0,24.9441034586982,25.180525343164845,25.180525343164845,25.180525343164845,,0.9298954349722952,0.0,0.0,0.0,41.58291759658556,0.0,0.0,0.0,0.8469025987084635,0.0,0.0,0.0,0.9746902598708465,0.96,0.96,0.96,40.530464758403966,0.0,0.0,0.0,40.530464758403966,972.7311542016952,0.1622521929584108,6.158923924767642e-05,0.875
1943-11-27,1943-12-08,278.9403,0.9468161724841248,264.1051871975735,0.852,1943,11,27,1943.11,1943,2,58,9,0.0228186881738703,14.306007171742325,0.0541678386689171,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2536868007438195,197.1051871975735,197.1051871975735,,1,197.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,232.1051871975735,990.0,964.7564207487904,25.243579251209667,0.117448854669609,0.0097105187197573,989.8728406266106,0.2748945241532058,0.0,0.0,0.0,24.841525353667045,25.11641987782025,25.11641987782025,25.11641987782025,,0.934115403598588,0.0,0.0,0.0,44.85548391554498,0.0,0.0,0.0,0.9135536439011196,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.95837423723408,0.0,0.0,0.0,43.95837423723408,1055.000981693618,0.1664426765096038,6.194996531523611e-05,0.85
1943-11-28,1943-12-09,289.9506,0.935581823043148,271.2725109404546,0.835,1943,11,28,1943.11,1943,2,59,9,0.0234379449452552,7.167323742881081,0.0264211206584597,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2469841111719085,204.2725109404546,204.2725109404546,,1,204.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,239.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1199784558095134,0.0108545021880909,989.8691670420023,0.2952193812897001,0.0,0.0,0.0,24.78885761695097,25.084076998240675,25.084076998240675,25.084076998240675,,0.9361573834106768,0.0,0.0,0.0,46.4894070161529,0.0,0.0,0.0,0.9468311001253136,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.55961887582984,0.0,0.0,0.0,45.55961887582984,1093.4308530199162,0.1679477906474289,6.195375789657557e-05,0.835
1943-11-29,1943-12-10,282.5805,0.9441063439037743,266.78604271350054,0.847,1943,11,29,1943.11,1943,2,60,9,0.0230503140904464,4.4864682269540594,0.0168167276718146,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2511375757087516,199.7860427135005,199.7860427135005,,1,199.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,234.7860427135005,990.0,964.767144170854,25.232855829145933,0.1183950419713488,0.00997860427135,989.8716263537572,0.2824009195978014,0.0,0.0,0.0,24.82208126330541,25.10448218290321,25.10448218290321,25.10448218290321,,0.9348776796567184,0.0,0.0,0.0,45.46705535041374,0.0,0.0,0.0,0.92600927393918,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.55771424340546,0.0,0.0,0.0,44.55771424340546,1069.3851418417312,0.1670166617046591,6.195198962491899e-05,0.845
1943-11-30,1943-12-11,278.9403,0.9468161724841248,264.1051871975735,0.852,1943,11,30,1943.11,1943,2,61,9,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2536868007438195,197.1051871975735,197.1051871975735,,1,197.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,232.1051871975735,990.0,964.7564207487904,25.243579251209667,0.117448854669609,0.0097105187197573,989.8728406266106,0.2748945241532058,0.0,0.0,0.0,24.841525353667045,25.11641987782025,25.11641987782025,25.11641987782025,,0.934115403598588,0.0,0.0,0.0,44.85548391554498,0.0,0.0,0.0,0.9135536439011196,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.95837423723408,0.0,0.0,0.0,43.95837423723408,1055.000981693618,0.1664426765096038,6.194996531523611e-05,0.85
1943-12-01,1943-12-12,275.3297,0.9493451834369376,261.382924552137,0.855,1943,12,1,1943.12,1943,3,62,9,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.68,3,Normal,38,5,4,3,54,104.0,0.3978836803444501,157.382924552137,157.382924552137,,1,157.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,204.382924552137,990.0,964.7455316982084,25.254468301791466,0.1076644937531338,0.0057382924552137,989.8865972137916,0.1752900925057441,0.0,0.0,0.0,24.965775423077396,25.141065515583136,25.141065515583136,25.141065515583136,,0.9202423434858504,0.0,0.0,0.0,35.4603961507188,0.0,0.0,0.0,0.7222076609107698,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.39658426619724,0.0,0.0,0.0,34.39658426619724,825.5180223887337,0.1315946109530054,6.07092971985353e-05,0.855
1943-12-02,1943-12-13,282.5805,0.9441063439037743,266.78604271350054,0.847,1943,12,2,1943.12,1943,3,63,9,0.0230503140904464,5.403118161363523,0.0202526268106382,0.68,3,Normal,38,5,4,3,54,104.0,0.3898254906523907,162.78604271350054,162.78604271350054,,1,162.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,209.7860427135005,990.0,964.767144170854,25.232855829145933,0.1095714830505548,0.00627860427135,989.884149912678,0.1875078982410512,0.0,0.0,0.0,24.92949784358302,25.117005741824077,25.117005741824077,25.117005741824077,,0.9223649183019996,0.0,0.0,0.0,36.708967733523885,0.0,0.0,0.0,0.7476368173833785,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.60769870151817,0.0,0.0,0.0,35.60769870151817,854.5847688364361,0.133469121320402,6.076090586277318e-05,0.845
1943-12-03,1943-12-14,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1943,12,3,1943.12,1943,3,64,10,0.0245037284884213,16.82192590248775,0.0593140100561314,0.68,3,Normal,38,5,4,3,54,104.0,0.3667033775796984,179.60796861598828,179.60796861598828,,1,179.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,226.60796861598828,990.0,964.834431874464,25.165568125536083,0.1155086533474114,0.0079607968615988,989.8765305497908,0.2282199215399707,0.0,0.0,0.0,24.813878753787023,25.042098675327,25.042098675327,25.042098675327,,0.928566086847338,0.0,0.0,0.0,40.58558166649714,0.0,0.0,0.0,0.8265902579734652,0.0,0.0,0.0,0.9726590257973464,0.96,0.96,0.96,39.47593232515376,0.0,0.0,0.0,39.47593232515376,947.42237580369,0.1391919011225142,6.105261833027061e-05,0.815
1943-12-04,1943-12-15,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1943,12,4,1943.12,1943,3,65,10,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.68,3,Normal,38,5,4,3,54,104.0,0.3621332952573414,183.1870699602335,183.1870699602335,,1,183.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,230.1870699602335,990.0,964.848748279841,25.151251720159053,0.1167718698372278,0.0083187069960233,989.8749094231669,0.2374226404974024,0.0,0.0,0.0,24.78873850282839,25.026161143325798,25.026161143325798,25.026161143325798,,0.9298652819408024,0.0,0.0,0.0,41.41026166705593,0.0,0.0,0.0,0.8433861846650902,0.0,0.0,0.0,0.974338618466509,0.96,0.96,0.96,40.34761714301591,0.0,0.0,0.0,40.34761714301591,968.3428114323818,0.1404924572286726,6.118156391195355e-05,0.805
