Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1944-01-26,1944-02-06,916.7204,0.9105214280240044,834.6935677067364,0.383,1944,1,26,1944.01,1943,4,118,17,0.072117524249862,31.004270865484727,0.0371444947762887,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1944-01-27,1944-02-07,932.1467,0.9087491724907756,847.0875422650073,0.377,1944,1,27,1944.01,1943,4,119,17,0.0731883636516966,12.393974558270886,0.0146312794603624,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1944-01-28,1944-02-08,939.9208,0.9134042636758518,858.5276662376176,0.375,1944,1,28,1944.01,1943,4,120,18,0.0741767903629301,11.440123972610309,0.0133252828330449,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1619050910836093,719.5276662376176,719.5276662376176,,4,179.8819165594044,179.8819165594044,179.8819165594044,179.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,778.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3689508269193126,0.1497638331188088,989.481285339962,0.228904791398511,0.228904791398511,0.228904791398511,0.228904791398511,21.918269883612947,21.918269883612947,21.918269883612947,21.918269883612947,,0.9248150238635852,0.9248150238635852,0.9248150238635852,0.9248150238635852,35.75916359806675,35.75916359806675,35.75916359806675,35.75916359806675,0.728292537638834,0.728292537638834,0.728292537638834,0.728292537638834,0.97,0.97,0.97,0.97,34.686388690124744,34.686388690124744,34.686388690124744,34.686388690124744,138.74555476049898,3329.8933142519754,0.161608717129097,5.356351629874472e-05,0.375
1944-01-29,1944-02-09,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1944,1,29,1944.01,1943,4,121,18,0.0764734562663935,26.581781290084905,0.030032196994771,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.15704272549373,746.1094475277025,746.1094475277025,,4,186.52736188192563,186.52736188192563,186.52736188192563,186.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,805.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3919803348078727,0.1630547237638512,989.4449649414285,0.2461627826059221,0.2461627826059221,0.2461627826059221,0.2461627826059221,21.758364368711653,21.758364368711653,21.758364368711653,21.758364368711653,,0.9272094618234248,0.9272094618234248,0.9272094618234248,0.9272094618234248,36.90501170600304,36.90501170600304,36.90501170600304,36.90501170600304,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.97,0.97,0.97,0.97,35.79786135482294,35.79786135482294,35.79786135482294,35.79786135482294,143.19144541929177,3436.5946900630024,0.1617782363743328,5.3310411277002346e-05,0.365
1944-01-30,1944-02-10,971.4252,0.9180964110207984,891.8619896951615,0.363,1944,1,30,1944.01,1943,4,122,18,0.0770568759096619,6.752542167458955,0.0075712859674252,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1558537101099131,752.8619896951615,752.8619896951615,,4,188.2154974237904,188.2154974237904,188.2154974237904,188.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,811.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3981590026261095,0.1664309948475807,989.4354100025264,0.2506532231472824,0.2506532231472824,0.2506532231472824,0.2506532231472824,21.717308820598333,21.717308820598333,21.717308820598333,21.717308820598333,,0.9277772128537808,0.9277772128537808,0.9277772128537808,0.9277772128537808,37.19150799737336,37.19150799737336,37.19150799737336,37.19150799737336,0.757464521331433,0.757464521331433,0.757464521331433,0.757464521331433,0.97,0.97,0.97,0.97,36.07576275745216,36.07576275745216,36.07576275745216,36.07576275745216,144.30305102980864,3463.273224715407,0.1617997545552215,5.3242402180303786e-05,0.365
1944-01-31,1944-02-11,987.4235,0.9179659771125324,906.4211780013768,0.357,1944,1,31,1944.01,1943,4,123,18,0.0783147897793189,14.559188306215225,0.0160622772940032,0.39,2,Mod_Wet,46,7,6,4,76,139.0,0.1533503446008284,767.4211780013768,767.4211780013768,,4,191.8552945003442,191.8552945003442,191.8552945003442,191.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4114808577165919,0.1737105890006884,989.4148085532828,0.2604464010409362,0.2604464010409362,0.2604464010409362,0.2604464010409362,21.628677440236245,21.628677440236245,21.628677440236245,21.628677440236245,,0.9289965350306848,0.9289965350306848,0.9289965350306848,0.9289965350306848,37.805635787596735,37.805635787596735,37.805635787596735,37.805635787596735,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.97,0.97,0.97,0.97,36.67146671396883,36.67146671396883,36.67146671396883,36.67146671396883,146.68586685587533,3520.460804541008,0.1618296994994224,5.309480021485534e-05,0.355
1944-02-01,1944-02-12,1003.5869,0.9213790990341242,924.6839937244496,0.353,1944,2,1,1944.02,1943,5,124,18,0.0798926970577924,18.26281572307289,0.0197503318398686,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1751949867191873,762.6839937244496,762.6839937244496,,4,190.6709984311124,190.6709984311124,190.6709984311124,190.6709984311124,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,826.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4117213376736223,0.1713419968622248,989.4169366654642,0.2572251157326257,0.2572251157326257,0.2572251157326257,0.2572251157326257,21.560975574833787,21.560975574833787,21.560975574833787,21.560975574833787,,0.9285216618069484,0.9285216618069484,0.9285216618069484,0.9285216618069484,37.43551290598585,37.43551290598585,37.43551290598585,37.43551290598585,0.7624340714050072,0.7624340714050072,0.7624340714050072,0.7624340714050072,0.97,0.97,0.97,0.97,36.31244751880627,36.31244751880627,36.31244751880627,36.31244751880627,145.2497900752251,3485.9949618054025,0.1570804632295913,5.2901548009098245e-05,0.355
1944-02-02,1944-02-13,1028.1428,0.9210811262601332,947.0029281802472,0.345,1944,2,2,1944.02,1943,5,125,18,0.0818210529947733,22.31893445579749,0.0235679677344666,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1710659969249491,785.0029281802472,785.0029281802472,,4,196.2507320450618,196.2507320450618,196.2507320450618,196.2507320450618,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,849.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4321434659091078,0.1825014640901236,989.3853550700009,0.272502049726173,0.272502049726173,0.272502049726173,0.272502049726173,21.42484130755363,21.42484130755363,21.42484130755363,21.42484130755363,,0.930375931902552,0.930375931902552,0.930375931902552,0.930375931902552,38.36419287379326,38.36419287379326,38.36419287379326,38.36419287379326,0.7813481237025103,0.7813481237025103,0.7813481237025103,0.7813481237025103,0.97,0.97,0.97,0.97,37.21326708757946,37.21326708757946,37.21326708757946,37.21326708757946,148.85306835031784,3572.4736404076284,0.1571833242758316,5.267250994541626e-05,0.345
1944-02-03,1944-02-14,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1944,2,3,1944.02,1943,5,126,18,0.0839317391369504,24.429237756679303,0.0251476516974479,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1944-02-04,1944-02-15,1069.9044,0.9248279637273736,989.4775076349576,0.333,1944,2,4,1944.02,1943,5,127,19,0.0854908566596603,18.04534169803117,0.0182372429477078,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1944-02-05,1944-02-16,1086.9032,0.940956999887256,1022.729174239858,0.328,1944,2,5,1944.02,1943,5,128,19,0.0883638006543237,33.25166660490038,0.0325126802309268,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1583997054942783,860.729174239858,860.729174239858,,4,215.1822935599645,215.1822935599645,215.1822935599645,215.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,924.729174239858,990.0,967.971434547611,22.02856545238899,0.5014340098140649,0.2385833393918864,989.259982650794,0.3275614641646907,0.3275614641646907,0.3275614641646907,0.3275614641646907,20.960986639018383,20.960986639018383,20.960986639018383,20.960986639018383,,0.9351937051976816,0.9351937051976816,0.9351937051976816,0.9351937051976816,41.36742876975688,41.36742876975688,41.36742876975688,41.36742876975688,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.97425138242313,0.97425138242313,0.97425138242313,0.97425138242313,40.302274666226005,40.302274666226005,40.302274666226005,40.302274666226005,161.20909866490402,3869.0183679576967,0.1576263811822151,5.202601064875338e-05,0.33
1944-02-06,1944-02-17,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1944,2,6,1944.02,1943,5,129,19,0.0901011685254177,20.10842443395836,0.0192824121987262,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1944-02-07,1944-02-18,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1944,2,7,1944.02,1943,5,130,19,0.0915838158871372,17.160270390272213,0.0161889668753991,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1944-02-08,1944-02-19,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1944,2,8,1944.02,1943,5,131,19,0.0935607797548999,22.881526247253305,0.021130262840281,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1496011473682375,920.8793953113418,920.8793953113418,,4,230.21984882783545,230.21984882783545,230.21984882783545,230.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,984.8793953113418,990.0,968.16047809955,21.83952190045011,0.5564722792506042,0.2867035162490734,989.1568242045004,0.3749211041553003,0.3749211041553003,0.3749211041553003,0.3749211041553003,20.62142500079517,20.62142500079517,20.62142500079517,20.62142500079517,,0.9376310311782536,0.9376310311782536,0.9376310311782536,0.9376310311782536,43.6548106580244,43.6548106580244,43.6548106580244,43.6548106580244,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.978910001340172,0.978910001340172,0.978910001340172,0.978910001340172,42.734130759751615,42.734130759751615,42.734130759751615,42.734130759751615,170.93652303900646,4102.476552936155,0.1578537035418057,5.1561982766246735e-05,0.305
1944-02-09,1944-02-20,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1944,2,9,1944.02,1943,5,132,19,0.0972681237424458,42.90907392992949,0.0381146859310508,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1438991466213723,963.7884692412712,963.7884692412712,,4,240.94711731031785,240.94711731031785,240.94711731031785,240.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1027.7884692412713,990.0,968.295335189044,21.704664810956046,0.5957346648272294,0.321030775393017,989.0832345597796,0.4106580835474933,0.4106580835474933,0.4106580835474933,0.4106580835474933,20.37724128718828,20.37724128718828,20.37724128718828,20.37724128718828,,0.9389740366789184,0.9389740366789184,0.9389740366789184,0.9389740366789184,45.212592064028975,45.212592064028975,45.212592064028975,45.212592064028975,0.9208267222816492,0.9208267222816492,0.9208267222816492,0.9208267222816492,0.98,0.98,0.98,0.98,44.30834022274839,44.30834022274839,44.30834022274839,44.30834022274839,177.23336089099357,4253.600661383845,0.1574304283027881,5.108121824194876e-05,0.295
1944-02-10,1944-02-21,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1944,2,10,1944.02,1943,5,133,19,0.0978285134948028,6.485992504131218,0.005728286491716,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1430748510836116,970.2744617454024,970.2744617454024,,4,242.56861543635063,242.56861543635063,242.56861543635063,242.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1034.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6021587015433976,0.326219569396322,989.0716217290602,0.4162360371010461,0.4162360371010461,0.4162360371010461,0.4162360371010461,20.339665955045003,20.339665955045003,20.339665955045003,20.339665955045003,,0.9391709480517856,0.9391709480517856,0.9391709480517856,0.9391709480517856,45.442453833994605,45.442453833994605,45.442453833994605,45.442453833994605,0.925508224724941,0.925508224724941,0.925508224724941,0.925508224724941,0.98,0.98,0.98,0.98,44.53360475731471,44.53360475731471,44.53360475731471,44.53360475731471,178.13441902925885,4275.226056702212,0.1573244165152894,5.099771767121591e-05,0.29
1944-02-11,1944-02-22,1266.3107,0.909265330658498,1151.4124173518942,0.285,1944,2,11,1944.02,1943,5,134,20,0.0994820328592036,19.137955606491687,0.0166212864461776,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1406967630005067,989.4124173518942,989.4124173518942,,4,247.35310433797355,247.35310433797355,247.35310433797355,247.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1053.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6302045669634778,0.3415299338815153,989.028265499155,0.4328358651829074,0.4328358651829074,0.4328358651829074,0.4328358651829074,20.21956203658047,20.21956203658047,20.21956203658047,20.21956203658047,,0.939507272595392,0.939507272595392,0.939507272595392,0.939507272595392,46.08164302956052,46.08164302956052,46.08164302956052,46.08164302956052,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.98,0.98,0.98,0.98,45.16001016896931,45.16001016896931,45.16001016896931,45.16001016896931,180.64004067587723,4335.3609762210535,0.1568856110578752,5.071473553053898e-05,0.285
1944-02-12,1944-02-23,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1944,2,12,1944.02,1943,5,135,20,0.1021894809402341,31.336204641556613,0.026494391165505,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1369690879258509,1020.7486219934508,1020.7486219934508,,4,255.1871554983627,255.1871554983627,255.1871554983627,255.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1084.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6761264510050043,0.376973208591486,988.9469003404035,0.4605849891240074,0.4605849891240074,0.4605849891240074,0.4605849891240074,20.011962539300107,20.011962539300107,20.011962539300107,20.011962539300107,,0.939618969312056,0.939618969312056,0.939618969312056,0.939618969312056,47.05859619257142,47.05859619257142,47.05859619257142,47.05859619257142,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.98,0.98,0.98,0.98,46.11742426872,46.11742426872,46.11742426872,46.11742426872,184.46969707488,4427.27272979712,0.1559669515944711,5.020000166223958e-05,0.28
1944-02-13,1944-02-24,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1944,2,13,1944.02,1943,5,136,20,0.1032737759922177,12.54971124980966,0.0104992292725431,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1355310180684663,1033.2983332432605,1033.2983332432605,,4,258.3245833108151,258.3245833108151,258.3245833108151,258.3245833108151,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1097.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6945175226539344,0.3932878332162385,988.9121946441298,0.4720679749175833,0.4720679749175833,0.4720679749175833,0.4720679749175833,19.926331907590637,19.926331907590637,19.926331907590637,19.926331907590637,,0.9396052075230492,0.9396052075230492,0.9396052075230492,0.9396052075230492,47.43263069782009,47.43263069782009,47.43263069782009,47.43263069782009,0.9660413584077412,0.9660413584077412,0.9660413584077412,0.9660413584077412,0.98,0.98,0.98,0.98,46.48397808386368,46.48397808386368,46.48397808386368,46.48397808386368,185.93591233545476,4462.461896050913,0.1555560709525511,4.998446515975079e-05,0.275
1944-02-14,1944-02-25,1342.9646,0.905877929951145,1216.5619918456675,0.269,1944,2,14,1944.02,1943,5,137,20,0.1051109560954656,21.26365860240708,0.017478483418792,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1331621414164246,1054.5619918456675,1054.5619918456675,,4,263.6404979614169,263.6404979614169,263.6404979614169,263.6404979614169,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1118.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7256785160099517,0.4209305893993678,988.8533908945908,0.4916698424572424,0.4916698424572424,0.4916698424572424,0.4916698424572424,19.781097649189945,19.781097649189945,19.781097649189945,19.781097649189945,,0.9395631287378816,0.9395631287378816,0.9395631287378816,0.9395631287378816,48.05373787170477,48.05373787170477,48.05373787170477,48.05373787170477,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.98,0.98,0.98,0.98,47.09266311427067,47.09266311427067,47.09266311427067,47.09266311427067,188.37065245708268,4520.895658969985,0.1548385151925569,4.9617928241942725e-05,0.27
1944-02-15,1944-02-26,1382.3614,0.91853493973922,1269.7472452468237,0.263,1944,2,15,1944.02,1943,5,138,20,0.1097061619893255,53.18525340115593,0.0418864885119852,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1275844469097541,1107.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,7.747245246823695,2.34330257465655,0.3825800121888244,0.3347575106652213,0.2391125076180152,4.447492641695084,51.34330257465655,8.382580012188825,7.334757510665221,5.239112507618016,97.44749264169508,1167.0606400975107,990.0,968.74777705649,21.25222294350999,0.7967512361005774,0.48,988.7232487638994,0.5349,0.5349,0.5349,0.5349,19.440571707409383,19.440571707409383,19.440571707409383,19.440571707409383,,0.9384445837271174,0.9384445837271174,0.9384445837271174,0.9384445837271174,49.20271388612628,49.20271388612628,49.20271388612628,49.20271388612628,1.0020919325076634,1.0020919325076634,1.0020919325076634,1.0020919325076634,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1518412429888926,4.8686868686868696e-05,0.265
1944-02-16,1944-02-27,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1944,2,16,1944.02,1943,5,139,20,0.1121034335185609,27.746198255039417,0.0213844612425585,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1248561222496593,1135.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,35.493443501862885,10.73567118266223,1.7527626420673028,1.53366731180889,1.0954766512920642,20.3758657140324,59.73567118266223,9.752762642067305,8.53366731180889,6.095476651292064,113.3758657140324,1178.0221011365384,990.0,968.834979393863,21.165020606136977,0.8128147941644149,0.48,988.7071852058356,0.5349,0.5349,0.5349,0.5349,19.33730581197255,19.33730581197255,19.33730581197255,19.33730581197255,,0.9381223941333544,0.9381223941333544,0.9381223941333544,0.9381223941333544,48.92455250648664,48.92455250648664,48.92455250648664,48.92455250648664,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.98,0.98,0.98,0.98,47.9460614563569,47.9460614563569,47.9460614563569,47.9460614563569,191.7842458254276,4602.821899810262,0.1478113410020882,4.843036510743121e-05,0.26
1944-02-17,1944-02-28,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1944,2,17,1944.02,1943,5,140,20,0.1158936876646893,43.86868224685668,0.0327045779843904,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1207727554627167,1179.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,79.36212574871956,24.00459359066209,3.919117320924423,3.42922765580887,2.449448325577764,45.55973885574642,73.0045935906621,11.919117320924425,10.42922765580887,7.449448325577764,138.55973885574642,1195.3529385673953,990.0,968.9728523952102,21.02714760478977,0.8382124042434262,0.48,988.6817875957564,0.5349,0.5349,0.5349,0.5349,19.174035200546307,19.174035200546307,19.174035200546307,19.174035200546307,,0.9376129898257046,0.9376129898257046,0.9376129898257046,0.9376129898257046,48.48512606494934,48.48512606494934,48.48512606494934,48.48512606494934,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.98,0.98,0.98,0.98,47.51542354365036,47.51542354365036,47.51542354365036,47.51542354365036,190.06169417460143,4561.480660190435,0.1416930525517209,4.799537731681855e-05,0.255
1944-02-18,1944-02-29,1468.7585,0.94550510416192,1388.7186585312054,0.248,1944,2,18,1944.02,1943,5,141,21,0.1199852920970961,47.35653278248583,0.0341008832073827,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1166542978340488,1226.7186585312054,1100.0,,4,275.0,275.0,275.0,275.0,126.7186585312054,38.32848313598188,6.257711532405204,5.475497590854554,3.911069707753253,72.7458965642105,87.32848313598188,14.257711532405205,12.475497590854554,8.911069707753253,165.7458965642105,1214.0616922592417,990.0,969.1250910506392,20.8749089493607,0.8656292923900877,0.48,988.65437070761,0.5349,0.5349,0.5349,0.5349,18.99437965697063,18.99437965697063,18.99437965697063,18.99437965697063,,0.9370522959194576,0.9370522959194576,0.9370522959194576,0.9370522959194576,48.0021109905668,48.0021109905668,48.0021109905668,48.0021109905668,0.9776397350420936,0.9776397350420936,0.9776397350420936,0.9776397350420936,0.98,0.98,0.98,0.98,47.04206877075546,47.04206877075546,47.04206877075546,47.04206877075546,188.16827508302185,4516.0386019925245,0.1354977654595929,4.751724118258128e-05,0.25
1944-02-19,1944-03-01,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1944,2,19,1944.02,1943,5,142,21,0.1237071185387949,43.07669492706941,0.0300857904190179,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1131446610779359,1269.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,169.7953534582748,51.00000000000001,8.384955726334558,7.336836260542738,5.240597328959098,97.8329641424384,100.0,16.38495572633456,14.33683626054274,10.240597328959096,190.8329641424384,1230.7217919868772,990.0,969.2642619111728,20.735738088827134,0.8944847489968153,0.48,988.6255152510032,0.5349,0.5349,0.5349,0.5349,18.82635333983034,18.82635333983034,18.82635333983034,18.82635333983034,,0.9365230130204656,0.9365230130204656,0.9365230130204656,0.9365230130204656,47.55060559870082,47.55060559870082,47.55060559870082,47.55060559870082,0.9684441058798536,0.9684441058798536,0.9684441058798536,0.9684441058798536,0.98,0.98,0.98,0.98,46.5995934867268,46.5995934867268,46.5995934867268,46.5995934867268,186.3983739469072,4473.560974725773,0.1301850669487727,4.70702964512392e-05,0.24
1944-02-20,1944-03-02,1525.9589,0.9480519815469955,1446.688358904274,0.237,1944,2,20,1944.02,1943,5,143,21,0.1249938742093292,14.89300544599928,0.0102945498623347,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1119798877228121,1284.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,184.68835890427408,51.0,9.120412785396253,7.980361187221719,5.7002579908726565,110.88732694078344,100.0,17.12041278539625,14.98036118722172,10.700257990872656,203.88732694078345,1232.100773972618,990.0,969.3123777749216,20.687622225078485,0.8980567733518202,0.48,988.621943226648,0.5349,0.5349,0.5349,0.5349,18.7746654517266,18.7746654517266,18.7746654517266,18.7746654517266,,0.9363601961729388,0.9363601961729388,0.9363601961729388,0.9363601961729388,47.4118109758985,47.4118109758985,47.4118109758985,47.4118109758985,0.9656173314846944,0.9656173314846944,0.9656173314846944,0.9656173314846944,0.98,0.98,0.98,0.98,46.46357475638053,46.46357475638053,46.46357475638053,46.46357475638053,185.8542990255221,4460.50317661253,0.1284687872696291,4.693290379432376e-05,0.235
1944-02-21,1944-03-03,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1944,2,21,1944.02,1943,5,144,21,0.1305565516480202,64.3828407255901,0.0426074170041495,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1072087139505284,1349.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,249.07119962986417,51.0,9.999999999999998,10.762335786475612,7.687382704625437,169.62148113876313,100.0,18.0,17.76233578647561,12.687382704625437,262.6214811387631,1235.7623357864757,990.0,969.5203838757272,20.479616124272752,0.9075414425583064,0.48,988.6124585574416,0.5349,0.5349,0.5349,0.5349,18.557174681714397,18.557174681714397,18.557174681714397,18.557174681714397,,0.9356751002474004,0.9356751002474004,0.9356751002474004,0.9356751002474004,46.82829241001296,46.82829241001296,46.82829241001296,46.82829241001296,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.98,0.98,0.98,0.98,45.891726561812696,45.891726561812696,45.891726561812696,45.891726561812696,183.5669062472508,4405.605749934019,0.121481308287932,4.635527935536636e-05,0.23
1944-02-22,1944-03-04,1634.0591,0.9609900846319126,1570.314592802547,0.221,1944,2,22,1944.02,1943,5,145,21,0.13567518081814,59.24339317268277,0.037727085670745,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1031640416146664,1408.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,308.31459280254694,50.99999999999999,10.0,13.322235491468076,9.51588249390577,224.4764748171731,100.0,18.0,20.32223549146808,14.51588249390577,317.4764748171731,1238.322235491468,990.0,969.711785607516,20.288214392484065,0.9141724386026024,0.48,988.6058275613974,0.5349,0.5349,0.5349,0.5349,18.35914195388147,18.35914195388147,18.35914195388147,18.35914195388147,,0.9350512971547268,0.9350512971547268,0.9350512971547268,0.9350512971547268,46.29767801096988,46.29767801096988,46.29767801096988,46.29767801096988,0.9429262324026452,0.9429262324026452,0.9429262324026452,0.9429262324026452,0.98,0.98,0.98,0.98,45.37172445075048,45.37172445075048,45.37172445075048,45.37172445075048,181.4868978030019,4355.685547272045,0.1155735918362074,4.583002469772775e-05,0.22
1944-02-23,1944-03-05,1689.8676,0.97387137230227,1645.7136786211431,0.213,1944,2,23,1944.02,1943,5,146,21,0.1421896618328668,75.39908581859619,0.0458154336310609,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.0984375363129577,1483.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,383.7136786211431,50.99999999999999,10.0,16.580220681160505,11.843014772257504,294.2904431677252,100.0,18.0,23.580220681160505,16.843014772257504,387.29044316772513,1241.5802206811604,990.0,969.9553826540068,20.04461734599317,0.9226117094314918,0.48,988.5973882905683,0.5349,0.5349,0.5349,0.5349,18.107105636561634,18.107105636561634,18.107105636561634,18.107105636561634,,0.9342573827551692,0.9342573827551692,0.9342573827551692,0.9342573827551692,45.62332855305012,45.62332855305012,45.62332855305012,45.62332855305012,0.9291920275570288,0.9291920275570288,0.9291920275570288,0.9291920275570288,0.98,0.98,0.98,0.98,44.71086198198912,44.71086198198912,44.71086198198912,44.71086198198912,178.84344792795648,4292.242750270955,0.1086722740724862,4.516248685049405e-05,0.215
1944-02-24,1944-03-06,1746.8622,0.982614654600295,1716.4923972873114,0.205,1944,2,24,1944.02,1943,5,147,21,0.1483049431256237,70.7787186661683,0.0412345075212827,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.0943785129814845,1554.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,454.4923972873114,51.0,10.0,18.0,14.027543126151588,361.4648541611598,100.0,18.0,25.0,19.027543126151585,454.4648541611598,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1944-02-25,1944-03-07,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1944,2,25,1944.02,1943,5,148,22,0.1508515357247095,29.474451378307773,0.0168814496110473,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.092785266870222,1583.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,483.9668486656192,51.0,10.0,18.0,14.937248415605527,390.0296002500136,100.0,18.0,25.0,19.93724841560553,483.0296002500136,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1944-02-26,1944-03-08,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1944,2,26,1944.02,1943,5,149,22,0.1508515357247095,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.092785266870222,1583.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,483.9668486656192,51.0,10.0,18.0,14.937248415605527,390.0296002500136,100.0,18.0,25.0,19.93724841560553,483.0296002500136,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1944-02-27,1944-03-09,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1944,2,27,1944.02,1943,5,150,22,0.1583103858988032,86.32928442238153,0.0471153558987701,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.0884136559994691,1670.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,570.2961330880007,51.0,10.0,18.0,17.60173250271607,473.6944005852846,100.0,18.0,25.0,22.60173250271607,566.6944005852846,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1944-02-28,1944-03-10,1876.4759,0.9974557133713636,1871.701607458672,0.189,1944,2,28,1944.02,1943,5,151,22,0.1617150188844292,39.40547437067085,0.0210532887366454,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.0865522577714498,1709.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,609.701607458672,51.0,9.999999999999996,17.999999999999996,18.817950847489875,511.8836566111821,100.0,18.0,25.0,23.817950847489875,604.8836566111821,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1944-02-29,1944-03-11,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1944,2,29,1944.02,1943,5,152,22,0.1625221753546014,9.342088775141292,0.0049664390007769,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.0861224012628484,1719.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,619.0436962338129,51.0,10.0,18.0,19.10628692079669,520.9374093130161,100.0,18.0,25.0,24.10628692079669,613.9374093130161,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1944-03-01,1944-03-12,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1944,3,1,1944.03,1943,6,153,22,0.1686989780057691,71.49077142555234,0.0366143454108921,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1224050094677742,1713.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,613.5344676593647,41.0,7.0,12.999999999999996,33.37216769695289,519.1622999624118,100.0,18.0,25.0,46.37216769695289,663.1622999624118,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1944-03-02,1944-03-13,1974.4395,1.004560374130299,1983.4436828176408,0.178,1944,3,2,1944.03,1943,6,154,22,0.1713695341954441,30.9092151582754,0.0155836111839416,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1204974973932616,1744.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,644.4436828176408,41.0,7.0,13.0,35.05342207794699,548.3902607396939,100.0,18.0,25.0,48.05342207794699,692.3902607396939,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1944-03-03,1944-03-14,2024.6043,1.0084233130046596,2041.65817572948,0.172,1944,3,3,1944.03,1943,6,155,23,0.176399266383027,58.21449291183944,0.0285133396000726,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1170617113291287,1802.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,702.65817572948,41.0,7.0,13.0,38.219900771896405,603.4382749575836,100.0,18.0,25.0,51.219900771896405,747.4382749575836,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1944-03-04,1944-03-15,2037.2697,1.0148234027606982,2067.468969295266,0.17,1944,3,4,1944.03,1943,6,156,23,0.1786293189471109,25.81079356578607,0.0124842471394306,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1156002839943312,1828.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,728.4689692952661,41.0,7.0,13.0,39.62383514995172,627.8451341453144,100.0,18.0,25.0,52.62383514995172,771.8451341453144,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1944-03-05,1944-03-16,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1944,3,5,1944.03,1943,6,157,23,0.1809853641329886,27.26904150321343,0.0130178768717806,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1140954137309501,1855.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,755.7380107984795,41.0,7.0,13.0,41.107088453473786,653.6309223450057,100.0,18.0,25.0,54.107088453473786,797.6309223450057,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1944-03-06,1944-03-17,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1944,3,6,1944.03,1943,6,158,23,0.1809853641329886,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1140954137309501,1855.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,755.7380107984795,41.0,7.0,13.0,41.107088453473786,653.6309223450057,100.0,18.0,25.0,54.107088453473786,797.6309223450057,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1944-03-07,1944-03-18,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1944,3,7,1944.03,1943,6,159,23,0.1809853641329886,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1140954137309501,1855.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,755.7380107984795,41.0,7.0,13.0,41.107088453473786,653.6309223450057,100.0,18.0,25.0,54.107088453473786,797.6309223450057,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1944-03-08,1944-03-19,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1944,3,8,1944.03,1943,6,160,23,0.1809853641329886,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1140954137309501,1855.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,755.7380107984795,41.0,7.0,13.0,41.107088453473786,653.6309223450057,100.0,18.0,25.0,54.107088453473786,797.6309223450057,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1944-03-09,1944-03-20,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1944,3,9,1944.03,1943,6,161,23,0.1809853641329886,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1140954137309501,1855.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,755.7380107984795,41.0,7.0,13.0,41.107088453473786,653.6309223450057,100.0,18.0,25.0,54.107088453473786,797.6309223450057,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1944-03-10,1944-03-21,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1944,3,10,1944.03,1943,6,162,24,0.1809853641329886,0.0,0.0,0.33,2,Mod_Wet,59,11,12,13,144,239.0,0.1140954137309501,1855.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,755.7380107984795,41.0,7.0,13.0,41.107088453473786,653.6309223450057,100.0,18.0,25.0,54.107088453473786,797.6309223450057,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
