Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1944-06-11,1944-06-22,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1944,6,11,1944.06,1943,9,255,37,0.0901011685254177,37.2030811270065,0.0356748559644549,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1543864550000352,881.8375986738165,881.8375986738165,,4,220.45939966845413,220.45939966845413,220.45939966845413,220.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,945.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5207485049344796,0.2554700789390532,989.2237814161264,0.3438425149589459,0.3438425149589459,0.3438425149589459,0.3438425149589459,20.84530644819269,20.84530644819269,20.84530644819269,20.84530644819269,,0.9361311010567652,0.9361311010567652,0.9361311010567652,0.9361311010567652,42.190267414541744,42.190267414541744,42.190267414541744,42.190267414541744,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.9759272248768672,0.9759272248768672,0.9759272248768672,0.9759272248768672,41.17463059468664,41.17463059468664,41.17463059468664,41.17463059468664,164.69852237874656,3952.764537089917,0.1579330497751469,5.187983549176629e-05,0.32
1944-06-12,1944-06-23,1069.9044,0.9248279637273736,989.4775076349576,0.333,1944,6,12,1944.06,1943,9,256,37,0.0854908566596603,53.36009103885874,0.0539275432004509,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1627121372216141,828.4775076349576,828.4775076349576,,4,207.1193769087394,207.1193769087394,207.1193769087394,207.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,892.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4719232967234447,0.2127820061079661,989.3152946971686,0.3035309681116939,0.3035309681116939,0.3035309681116939,0.3035309681116939,21.15385369851716,21.15385369851716,21.15385369851716,21.15385369851716,,0.9336651854038116,0.9336651854038116,0.9336651854038116,0.9336651854038116,40.11807555163926,40.11807555163926,40.11807555163926,40.11807555163926,0.8170687485058912,0.8170687485058912,0.8170687485058912,0.8170687485058912,0.971706874850589,0.971706874850589,0.971706874850589,0.971706874850589,38.983009819303206,38.983009819303206,38.983009819303206,38.983009819303206,155.93203927721282,3742.368942653108,0.1575902818144098,5.2281993120646656e-05,0.335
1944-06-13,1944-06-24,1028.1428,0.9210811262601332,947.0029281802472,0.345,1944,6,13,1944.06,1943,9,257,37,0.0818210529947733,42.47457945471047,0.044851581965358,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1700100339809679,786.0029281802472,786.0029281802472,,4,196.5007320450618,196.5007320450618,196.5007320450618,196.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,850.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4330584794943635,0.1830014640901236,989.3839400564156,0.273202049726173,0.273202049726173,0.273202049726173,0.273202049726173,21.422726293968445,21.422726293968445,21.422726293968445,21.422726293968445,,0.9304621433534508,0.9304621433534508,0.9304621433534508,0.9304621433534508,38.41283134034701,38.41283134034701,38.41283134034701,38.41283134034701,0.782338723835988,0.782338723835988,0.782338723835988,0.782338723835988,0.97,0.97,0.97,0.97,37.2604464001366,37.2604464001366,37.2604464001366,37.2604464001366,149.0417856005464,3577.0028544131137,0.1573826026989629,5.267219054260033e-05,0.345
1944-06-14,1944-06-25,979.4038,0.924461588505012,905.4211927358452,0.359,1944,6,14,1944.06,1943,9,258,37,0.078228391052377,41.58173544440183,0.0459252950759384,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1778177949574143,744.4211927358452,744.4211927358452,,4,186.1052981839613,186.1052981839613,186.1052981839613,186.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,808.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3950106266642287,0.1622105963679226,989.442778776968,0.2450400931693371,0.2450400931693371,0.2450400931693371,0.2450400931693371,21.676053912855195,21.676053912855195,21.676053912855195,21.676053912855195,,0.9269959171534098,0.9269959171534098,0.9269959171534098,0.9269959171534098,36.67376354073392,36.67376354073392,36.67376354073392,36.67376354073392,0.7469198277135217,0.7469198277135217,0.7469198277135217,0.7469198277135217,0.97,0.97,0.97,0.97,35.573550634511896,35.573550634511896,35.573550634511896,35.573550634511896,142.2942025380476,3415.0608609131423,0.1571580206865796,5.3096510090498704e-05,0.36
1944-06-15,1944-06-26,939.9208,0.9134042636758518,858.5276662376176,0.375,1944,6,15,1944.06,1943,9,259,37,0.0741767903629301,46.89352649822764,0.0546208681937207,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1875303572982812,697.5276662376176,697.5276662376176,,4,174.3819165594044,174.3819165594044,174.3819165594044,174.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,761.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3592898943296656,0.1392582998712853,989.5014518057992,0.2151918764049467,0.2151918764049467,0.2151918764049467,0.2151918764049467,21.952149264443687,21.952149264443687,21.952149264443687,21.952149264443687,,0.9227183557730756,0.9227183557730756,0.9227183557730756,0.9227183557730756,34.64067557628724,34.64067557628724,34.64067557628724,34.64067557628724,0.7055127408612472,0.7055127408612472,0.7055127408612472,0.7055127408612472,0.97,0.97,0.97,0.97,33.60145530899862,33.60145530899862,33.60145530899862,33.60145530899862,134.40582123599447,3225.739709663867,0.1565538613624532,5.3524687479010166e-05,0.375
1944-06-16,1944-06-27,893.8841,0.8990978772765416,803.6892968412517,0.396,1944,6,16,1944.06,1943,9,260,38,0.0694387552470841,54.83836939636592,0.0682332956428531,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.2003261716098248,642.6892968412517,642.6892968412517,,3,214.22976561375057,214.22976561375057,214.22976561375057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,706.6892968412517,990.0,967.114757187365,22.885242812635056,0.3281257890317568,0.1228067890523755,989.549067421916,0.3246892968412517,0.3246892968412517,0.3246892968412517,0.0,22.10962093770968,22.10962093770968,22.10962093770968,22.43431023455093,,0.9362515665634866,0.9362515665634866,0.9362515665634866,0.0,43.49029627829858,43.49029627829858,43.49029627829858,0.0,0.885749415036631,0.885749415036631,0.885749415036631,0.0,0.9785749415036632,0.9785749415036632,0.9785749415036632,0.96,42.55851413651301,42.55851413651301,42.55851413651301,0.0,127.67554240953903,3064.2130178289367,0.1588618175100048,5.518285215173633e-05,0.395
1944-06-17,1944-06-28,863.9982,0.9020463209442272,779.3663976124346,0.405,1944,6,17,1944.06,1943,9,261,38,0.0673372567537143,24.32289922881705,0.03120855518448,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.2065780619914056,618.3663976124346,618.3663976124346,,3,206.12213253747825,206.12213253747825,206.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,682.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3143033249238522,0.1155099192837303,989.5701867557924,0.3005990696601859,0.3005990696601859,0.3005990696601859,0.0,22.252122095682672,22.252122095682672,22.252122095682672,22.55272116534286,,0.9344999073129696,0.9344999073129696,0.9344999073129696,0.0,42.03528762056697,42.03528762056697,42.03528762056697,0.0,0.856115837486089,0.856115837486089,0.856115837486089,0.0,0.9756115837486088,0.9756115837486088,0.9756115837486088,0.96,41.01011352882964,41.01011352882964,41.01011352882964,0.0,123.0303405864889,2952.728174075733,0.1578594367981332,5.526673949184656e-05,0.405
1944-06-18,1944-06-29,827.5366,0.8937943571986156,739.6475434553279,0.419,1944,6,18,1944.06,1943,9,262,38,0.0639055477545403,39.71885415710676,0.0536997040124769,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.2176712427758152,578.6475434553279,578.6475434553279,,3,192.88251448510928,192.88251448510928,192.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,642.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2917314912444506,0.1014590173821311,989.6068094913734,0.2632404393994972,0.2632404393994972,0.2632404393994972,0.0,22.48497887815257,22.48497887815257,22.48497887815257,22.74821931755207,,0.930418860640402,0.930418860640402,0.930418860640402,0.0,39.5733255592554,39.5733255592554,39.5733255592554,0.0,0.8059740439766883,0.8059740439766883,0.8059740439766883,0.0,0.9705974043976688,0.9705974043976688,0.9705974043976688,0.96,38.409767071197216,38.409767071197216,38.409767071197216,0.0,115.22930121359164,2765.5032291262,0.1557894732878959,5.531543266366384e-05,0.42
1944-06-19,1944-06-30,820.3628,0.8945448145815545,733.8512888156049,0.422,1944,6,19,1944.06,1943,9,263,38,0.0634047513536682,5.7962546397229735,0.0078984049330727,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.2193904983935437,572.8512888156049,572.8512888156049,,3,190.95042960520163,190.95042960520163,190.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,636.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2884375368122863,0.0991405155262419,989.6124219476616,0.2579851685261484,0.2579851685261484,0.2579851685261484,0.0,22.519031623873047,22.519031623873047,22.519031623873047,22.777016792399195,,0.9298317654858969,0.9298317654858969,0.9298317654858969,0.0,39.21149753247936,39.21149753247936,39.21149753247936,0.0,0.7986048377287037,0.7986048377287037,0.7986048377287037,0.0,0.97,0.97,0.97,0.96,38.03515260650497,38.03515260650497,38.03515260650497,0.0,114.10545781951492,2738.530987668358,0.1554885295679929,5.533017228773911e-05,0.42
1944-06-20,1944-07-01,778.1427,0.8891770066630039,691.9065967426677,0.441,1944,6,20,1944.06,1943,9,264,38,0.0597807299585664,41.94469207293719,0.0606218993580966,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.2326903671072798,530.9065967426677,530.9065967426677,,3,176.96886558088923,176.96886558088923,176.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,594.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2646007813646307,0.082362638697067,989.6530365799384,0.221622163952223,0.221622163952223,0.221622163952223,0.0,22.763788029015497,22.763788029015497,22.763788029015497,22.98541019296772,,0.9253804527103642,0.9253804527103642,0.9253804527103642,0.0,36.5595145832174,36.5595145832174,36.5595145832174,0.0,0.7445929650349775,0.7445929650349775,0.7445929650349775,0.0,0.97,0.97,0.97,0.96,35.46272914572088,35.46272914572088,35.46272914572088,0.0,106.38818743716264,2553.316498491903,0.1537609092585805,5.566379184100592e-05,0.44
1944-06-21,1944-07-02,757.5572,0.8885900059140133,673.1577568282033,0.45,1944,6,21,1944.06,1943,9,265,38,0.0581608301899567,18.748839914464387,0.0278520743826907,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2391712765200874,512.1577568282033,512.1577568282033,,3,170.71925227606778,170.71925227606778,170.71925227606778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,576.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2539460002735882,0.0748631027312813,989.6711908969952,0.2062549755536053,0.2062549755536053,0.2062549755536053,0.0,22.872304894128803,22.872304894128803,22.872304894128803,23.078559869682408,,0.9233251407431357,0.9233251407431357,0.9233251407431357,0.0,35.3578453534568,35.3578453534568,35.3578453534568,0.0,0.7201190499685701,0.7201190499685701,0.7201190499685701,0.0,0.97,0.97,0.97,0.96,34.29710999285309,34.29710999285309,34.29710999285309,0.0,102.89132997855928,2469.3919194854225,0.152848762321873,5.580492458231252e-05,0.45
1944-06-22,1944-07-03,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1944,6,22,1944.06,1943,9,266,38,0.0550303881144804,36.23196846616156,0.0568856986609663,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2527767016845678,475.92578836204177,475.92578836204177,,3,158.64192945401393,158.64192945401393,158.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,539.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2333557293946587,0.0651851576724083,989.7014591129328,0.1780850833879109,0.1780850833879109,0.1780850833879109,0.0,23.075670876096783,23.075670876096783,23.075670876096783,23.253755959484693,,0.9189669954075048,0.9189669954075048,0.9189669954075048,0.0,32.99217390720975,32.99217390720975,32.99217390720975,0.0,0.6719383687822759,0.6719383687822759,0.6719383687822759,0.0,0.97,0.97,0.97,0.96,32.00240868999345,32.00240868999345,32.00240868999345,0.0,96.00722606998036,2304.173425679529,0.1507353412661757,5.603536215196799e-05,0.465
1944-06-23,1944-07-04,710.868,0.8775314292741972,623.8090120652902,0.47,1944,6,23,1944.06,1943,9,267,39,0.053897098642441,13.116776296751594,0.0210269105496326,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2580918147799204,462.8090120652902,462.8090120652902,,3,154.26967068843007,154.26967068843007,154.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,526.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2259015945948707,0.062561802413058,989.711536602992,0.1684224886870089,0.1684224886870089,0.1684224886870089,0.0,23.14787806604389,23.14787806604389,23.14787806604389,23.3163005547309,,0.9172219675085992,0.9172219675085992,0.9172219675085992,0.0,32.12217068952023,32.12217068952023,32.12217068952023,0.0,0.654219362312021,0.654219362312021,0.654219362312021,0.0,0.97,0.97,0.97,0.96,31.158505568834624,31.158505568834624,31.158505568834624,0.0,93.47551670650388,2243.412400956093,0.1498463710824369,5.610396649687356e-05,0.47
1944-06-24,1944-07-05,691.4282,0.8804892019345739,608.7950640130589,0.48,1944,6,24,1944.06,1943,9,268,39,0.0525998935307282,15.013948052231283,0.024661744057618,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2644568090593889,447.7950640130589,447.7950640130589,,3,149.2650213376863,149.2650213376863,149.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,511.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2173693157691608,0.0595590128026117,989.7230716714282,0.1576712443823875,0.1576712443823875,0.1576712443823875,0.0,23.230220170993583,23.230220170993583,23.230220170993583,23.38789141537597,,0.9152304271061976,0.9152304271061976,0.9152304271061976,0.0,31.12293335586831,31.12293335586831,31.12293335586831,0.0,0.6338682964535297,0.6338682964535297,0.6338682964535297,0.0,0.97,0.97,0.97,0.96,30.18924535519226,30.18924535519226,30.18924535519226,0.0,90.56773606557678,2173.6256655738425,0.1487655557989775,5.618129024737653e-05,0.48
1944-06-25,1944-07-06,685.0236,0.878477532975807,601.777842158206,0.482,1944,6,25,1944.06,1943,9,269,39,0.051993605562469,7.017221854852892,0.0116608179352141,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2675405917615582,440.777842158206,440.777842158206,,3,146.92594738606866,146.92594738606866,146.92594738606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,504.777842158206,990.0,966.3071113686328,23.69288863136717,0.2136835249841763,0.0581555684316412,989.7281609065842,0.1528059705630228,0.1528059705630228,0.1528059705630228,0.0,23.268243567388357,23.268243567388357,23.268243567388357,23.421049537951376,,0.9143013993100566,0.9143013993100566,0.9143013993100566,0.0,30.65421400077032,30.65421400077032,30.65421400077032,0.0,0.6243220774087641,0.6243220774087641,0.6243220774087641,0.0,0.97,0.97,0.97,0.96,29.73458758074721,29.73458758074721,29.73458758074721,0.0,89.20376274224162,2140.890305813799,0.1482337110025898,5.621612661523552e-05,0.48
1944-06-26,1944-07-07,666.0345,0.8753352736866753,583.0034913422678,0.493,1944,6,26,1944.06,1943,9,270,39,0.0503715016519719,18.77435081593819,0.0322028102657042,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2761561506764299,422.0034913422678,422.0034913422678,,2,211.0017456711339,211.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,486.0034913422678,990.0,966.22351571104,23.776484288959864,0.2070574740727012,0.0544006982684535,989.7385418276588,0.3150052370134017,0.3150052370134017,0.0,0.0,23.20002087960534,23.20002087960534,23.515026116618746,23.515026116618746,,0.9365178364263074,0.9365178364263074,0.0,0.0,44.96029754527042,44.96029754527042,0.0,0.0,0.915688341044204,0.915688341044204,0.0,0.0,0.98,0.98,0.96,0.96,44.06109159436501,44.06109159436501,0.0,0.0,88.12218318873002,2114.9323965295207,0.1511520676931856,5.800516991277301e-05,0.495
1944-06-27,1944-07-08,641.2365,0.8794376863729334,563.9275439778775,0.503,1944,6,27,1944.06,1943,9,271,39,0.0487233397996886,19.075947364390345,0.0338269473943955,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2854976702580002,402.9275439778775,402.9275439778775,,2,201.46377198893876,201.46377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,466.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2003249803816935,0.0505855087955754,989.7490895108228,0.2871863878883647,0.2871863878883647,0.0,0.0,23.32422917503391,23.32422917503391,23.611415562922275,23.611415562922275,,0.9341123624791036,0.9341123624791036,0.0,0.0,43.04691970175352,43.04691970175352,0.0,0.0,0.8767193421945726,0.8767193421945726,0.0,0.0,0.9776719342194572,0.9776719342194572,0.96,0.96,42.08576524700302,42.08576524700302,0.0,0.0,84.17153049400603,2020.1167318561447,0.1492594773794344,5.802775472223158e-05,0.505
1944-06-28,1944-07-09,635.1294,0.8861628436789661,562.8280752081156,0.506,1944,6,28,1944.06,1943,9,272,39,0.0486283456979812,1.09946876976187,0.0019534717939493,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2860553819040875,401.8280752081156,401.8280752081156,,2,200.9140376040578,200.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,465.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1999369437398174,0.0503656150416231,989.7496974412186,0.2856141475476053,0.2856141475476053,0.0,0.0,23.33135695523454,23.33135695523454,23.616971102782145,23.616971102782145,,0.9339499950067324,0.9339499950067324,0.0,0.0,42.9351123001928,42.9351123001928,0.0,0.0,0.8744422057065743,0.8744422057065743,0.0,0.0,0.9774442205706574,0.9774442205706574,0.96,0.96,41.9666773773756,41.9666773773756,0.0,0.0,83.93335475475119,2014.4005141140287,0.1491278748376497,5.8021881007526425e-05,0.505
1944-06-29,1944-07-10,617.0284,0.8884164098844547,548.1781559247493,0.519,1944,6,29,1944.06,1943,9,273,39,0.0473625926718983,14.64991928336633,0.0267247410810316,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2937001379203099,387.17815592474926,387.17815592474926,,2,193.58907796237463,193.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,451.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1947665326842096,0.0474356311849498,989.7577978361307,0.265162292057659,0.265162292057659,0.0,0.0,23.42583384241185,23.42583384241185,23.690996134469515,23.690996134469515,,0.93178535746576,0.93178535746576,0.0,0.0,41.44102520452916,41.44102520452916,0.0,0.0,0.8440127332897996,0.8440127332897996,0.0,0.0,0.97440127332898,0.97440127332898,0.96,0.96,40.38018772735157,40.38018772735157,0.0,0.0,80.76037545470314,1938.2490109128755,0.1473250522331821,5.794086593735035e-05,0.52
1944-06-30,1944-07-11,611.0679,0.8869861279741288,542.0087505502821,0.523,1944,6,30,1944.06,1943,9,274,40,0.0468295560475443,6.169405374467146,0.0113824829732058,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.297043174739416,381.0087505502821,381.0087505502821,,2,190.50437527514103,190.50437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,445.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1925891581104884,0.0462017501100564,989.7612090917794,0.2567719007483837,0.2567719007483837,0.0,0.0,23.46539781355478,23.46539781355478,23.722169714303163,23.722169714303163,,0.9308731807436617,0.9308731807436617,0.0,0.0,40.80957700980064,40.80957700980064,0.0,0.0,0.8311522812586687,0.8311522812586687,0.0,0.0,0.9731152281258668,0.9731152281258668,0.96,0.96,39.71242084161227,39.71242084161227,0.0,0.0,79.42484168322454,1906.196200397389,0.146537932464351,5.790537879052288e-05,0.525
1944-07-01,1944-07-12,593.4044,0.8886647923374786,527.3375978981461,0.532,1944,7,1,1944.07,1943,10,275,40,0.0455619684583998,14.671152652136016,0.0278211770042797,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2560029865840799,392.3375978981461,392.3375978981461,,2,196.16879894907305,196.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,451.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1948228047035999,0.0484675195796292,989.7567096757168,0.2722726370574045,0.2722726370574045,0.0,0.0,23.511417848117752,23.511417848117752,23.78369048517516,23.78369048517516,,0.9326478412154786,0.9326478412154786,0.0,0.0,42.18568853025194,42.18568853025194,0.0,0.0,0.8591789924694897,0.8591789924694897,0.0,0.0,0.9759178992469488,0.9759178992469488,0.96,0.96,41.169768528729584,41.169768528729584,0.0,0.0,82.33953705745917,1976.14888937902,0.1561419807456301,5.8296971153424265e-05,0.53
1944-07-02,1944-07-13,587.589,0.8901106602929673,523.0192327708844,0.536,1944,7,2,1944.07,1943,10,276,40,0.0451888617114044,4.3183651272617,0.0082566086611836,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2581167030603988,388.0192327708844,388.0192327708844,,2,194.0096163854422,194.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,447.0192327708844,990.0,965.953586547469,24.046413452531056,0.1932987196650225,0.0476038465541768,989.7590974337808,0.2663061565684028,0.2663061565684028,0.0,0.0,23.53920472974353,23.53920472974353,23.805510886311936,23.805510886311936,,0.9320093405674008,0.9320093405674008,0.0,0.0,41.74207244113464,41.74207244113464,0.0,0.0,0.8501440415709702,0.8501440415709702,0.0,0.0,0.975014404157097,0.975014404157097,0.96,0.96,40.69912188947527,40.69912188947527,0.0,0.0,81.39824377895053,1953.5578506948127,0.1556314542157728,5.8271913766918114e-05,0.535
1944-07-03,1944-07-14,581.8096,0.8882166996280455,516.7730027239134,0.54,1944,7,3,1944.07,1943,10,277,40,0.0446491874353461,6.246230046971049,0.0120869898660478,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2612365570345475,381.77300272391335,381.77300272391335,,2,190.88650136195668,190.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,440.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1910942312807488,0.0463546005447826,989.7625511681744,0.2578112837045221,0.2578112837045221,0.0,0.0,23.579261372212404,23.579261372212404,23.837072655916927,23.837072655916927,,0.9310854661785516,0.9310854661785516,0.0,0.0,41.099227761674015,41.099227761674015,0.0,0.0,0.8370514819078211,0.8370514819078211,0.0,0.0,0.973705148190782,0.973705148190782,0.96,0.96,40.01852965820751,40.01852965820751,0.0,0.0,80.03705931641501,1920.88942359396,0.1548785615628897,5.823491005952515e-05,0.54
1944-07-04,1944-07-15,576.0661,0.8889914195501405,512.1178199937132,0.544,1944,7,4,1944.07,1943,10,278,40,0.0442469796474568,4.655182730200182,0.0090900619905343,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2636112135321853,377.1178199937132,377.1178199937132,,2,188.55890999685656,188.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,436.1178199937132,990.0,965.9045301899716,24.09546981002836,0.189451272859713,0.0454235639987426,989.7651251631416,0.2515667005916385,0.2515667005916385,0.0,0.0,23.609028272578257,23.609028272578257,23.860594973169896,23.860594973169896,,0.9303966874020856,0.9303966874020856,0.0,0.0,40.61926177835658,40.61926177835658,0.0,0.0,0.8272762072985047,0.8272762072985047,0.0,0.0,0.9727276207298504,0.9727276207298504,0.96,0.96,39.51147786546375,39.51147786546375,0.0,0.0,79.02295573092749,1896.55093754226,0.1543062019046663,5.820679870480447e-05,0.545
1944-07-05,1944-07-16,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1944,7,5,1944.07,1943,10,279,40,0.0427404455876776,17.43673680299952,0.0352484406529795,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2729030977478345,359.6810831907137,359.6810831907137,,2,179.84054159535685,179.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,418.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1832973074353222,0.0419362166381427,989.7747664759264,0.2288013539883921,0.2288013539883921,0.0,0.0,23.719900247579968,23.719900247579968,23.94870160156836,23.94870160156836,,0.927537633838446,0.927537633838446,0.0,0.0,38.80348207397102,38.80348207397102,0.0,0.0,0.7902949505900411,0.7902949505900411,0.0,0.0,0.97,0.97,0.96,0.96,37.63937761175189,37.63937761175189,0.0,0.0,75.27875522350378,1806.6901253640908,0.1521763370007048,5.813696165048148e-05,0.555
1944-07-06,1944-07-17,559.0506,0.8753118667840304,489.3436243127323,0.555,1944,7,6,1944.07,1943,10,280,40,0.04227928914062,5.337458877981362,0.0109073841218993,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2758797566630264,354.3436243127323,354.3436243127323,,2,177.17181215636614,177.17181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,413.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1814135525928706,0.0408687248625464,989.7777177225446,0.2221295303909153,0.2221295303909153,0.0,0.0,23.753541882746404,23.753541882746404,23.97567141313732,23.97567141313732,,0.926604453611362,0.926604453611362,0.0,0.0,38.243363928307744,38.243363928307744,0.0,0.0,0.7788872490490375,0.7788872490490375,0.0,0.0,0.97,0.97,0.96,0.96,37.09606301045851,37.09606301045851,0.0,0.0,74.19212602091702,1780.6110245020084,0.151615597577505,5.816084298023209e-05,0.555
1944-07-07,1944-07-18,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1944,7,7,1944.07,1943,10,281,41,0.041992562280209,3.3185979214239296,0.0068280391774559,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2777634744497885,351.0250263913084,351.0250263913084,,2,175.5125131956542,175.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,410.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1802423164208373,0.0402050052782616,989.7795526783008,0.2179812829891355,0.2179812829891355,0.0,0.0,23.77445877655092,23.77445877655092,23.99244005954006,23.99244005954006,,0.9260245599105404,0.9260245599105404,0.0,0.0,37.894826995299645,37.894826995299645,0.0,0.0,0.7717887371751455,0.7717887371751455,0.0,0.0,0.97,0.97,0.96,0.96,36.75798218544065,36.75798218544065,0.0,0.0,73.5159643708813,1764.3831449011514,0.1512596273420952,5.8175627601460775e-05,0.56
1944-07-08,1944-07-19,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1944,7,8,1944.07,1943,10,282,41,0.0408233700040498,13.53231801110178,0.0286402684551325,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2857186949250608,337.4927083802066,337.4927083802066,,2,168.7463541901033,168.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,396.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1754663415298327,0.0374985416760413,989.787035116794,0.2015163229724458,0.2015163229724458,0.0,0.0,23.85930160611077,23.85930160611077,24.06081792908321,24.06081792908321,,0.9236620306479032,0.9236620306479032,0.0,0.0,36.470684668314206,36.470684668314206,0.0,0.0,0.74278380179866,0.74278380179866,0.0,0.0,0.97,0.97,0.96,0.96,35.37656412826478,35.37656412826478,0.0,0.0,70.75312825652956,1698.0750781567094,0.1497443812394153,5.823428551168525e-05,0.57
1944-07-09,1944-07-20,520.5884,0.8885427859104034,462.56506724863937,0.581,1944,7,9,1944.07,1943,10,283,41,0.0399656218102824,9.927641131567212,0.0214621505913045,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2918508325822935,327.56506724863937,327.56506724863937,,2,163.78253362431968,163.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,386.56506724863937,990.0,965.6815428026188,24.31845719738112,0.171962568951301,0.0355130134497278,989.7925244175988,0.1897998273359352,0.1897998273359352,0.0,0.0,23.92118178764407,23.92118178764407,24.110981614980005,24.110981614980005,,0.9218715696594152,0.9218715696594152,0.0,0.0,35.420879270840885,35.420879270840885,0.0,0.0,0.7214028364733378,0.7214028364733378,0.0,0.0,0.97,0.97,0.96,0.96,34.358252892715655,34.358252892715655,0.0,0.0,68.71650578543131,1649.1961388503514,0.1485553290786971,5.827214249082967e-05,0.58
1944-07-10,1944-07-21,509.9149,0.8935905892579125,455.65515596238953,0.59,1944,7,10,1944.07,1943,10,284,41,0.0393686054751504,6.909911286249838,0.0151647823926306,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2962766869495121,320.6551559623896,320.6551559623896,,2,160.32757798119476,160.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,379.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1695238468657629,0.0341310311924779,989.7963451219416,0.1818534293567479,0.1818534293567479,0.0,0.0,23.96404349075425,23.96404349075425,24.145896920111,24.145896920111,,0.920499946926122,0.920499946926122,0.0,0.0,34.684129433568955,34.684129433568955,0.0,0.0,0.7063977481378606,0.7063977481378606,0.0,0.0,0.97,0.97,0.96,0.96,33.64360555056189,33.64360555056189,0.0,0.0,67.28721110112377,1614.8930664269706,0.1476713479934324,5.828969728067208e-05,0.59
1944-07-11,1944-07-22,504.6303,0.897830776149602,453.0726139176065,0.595,1944,7,11,1944.07,1943,10,285,41,0.0391454738424812,2.582542044782997,0.0057000621212842,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.2979654824702126,318.0726139176065,318.0726139176065,,2,159.03630695880324,159.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,377.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1686123876500743,0.0336145227835213,989.7977730895664,0.1789606014485432,0.1789606014485432,0.0,0.0,23.979985725488667,23.979985725488667,24.15894632693721,24.15894632693721,,0.9199878455202146,0.9199878455202146,0.0,0.0,34.40851990279725,34.40851990279725,0.0,0.0,0.7007845194052393,0.7007845194052393,0.0,0.0,0.97,0.97,0.96,0.96,33.376264305713335,33.376264305713335,0.0,0.0,66.75252861142667,1602.06068667424,0.1473329584726698,5.829602501878029e-05,0.595
1944-07-12,1944-07-23,499.3804,0.8921883077628417,445.541354005931,0.598,1944,7,12,1944.07,1943,10,286,41,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3030021765346677,310.541354005931,310.541354005931,,2,155.2706770029655,155.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,369.541354005931,990.0,965.6049360930268,24.39506390697329,0.1659543723561474,0.0321082708011862,989.8019373568428,0.1706009029465834,0.1706009029465834,0.0,0.0,24.02640036086941,24.02640036086941,24.19700126381599,24.19700126381599,,0.9184958446787286,0.9184958446787286,0.0,0.0,33.60423797352036,33.60423797352036,0.0,0.0,0.6844040320472579,0.6844040320472579,0.0,0.0,0.97,0.97,0.96,0.96,32.59611083431475,32.59611083431475,0.0,0.0,65.1922216686295,1564.613320047108,0.1463213708053723,5.831413507381801e-05,0.6
1944-07-13,1944-07-24,494.165,0.8960553284209241,442.799181369126,0.602,1944,7,13,1944.07,1943,10,287,41,0.0382578492702924,2.742172636805037,0.006192813248494,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3048786124278341,307.799181369126,307.799181369126,,2,153.899590684563,153.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,366.799181369126,990.0,965.592596316161,24.407403683838996,0.1649865745517036,0.0315598362738252,989.8034535891744,0.1676231158786561,0.1676231158786561,0.0,0.0,24.04323415713486,24.04323415713486,24.21085727301352,24.21085727301352,,0.9179532059259948,0.9179532059259948,0.0,0.0,33.31114748097082,33.31114748097082,0.0,0.0,0.6784347755798537,0.6784347755798537,0.0,0.0,0.97,0.97,0.96,0.96,32.311813056541695,32.311813056541695,0.0,0.0,64.62362611308339,1550.9670267140011,0.1459434182178667,5.83205165581862e-05,0.6
1944-07-14,1944-07-25,488.9841,0.8998924733267547,440.0331111664572,0.609,1944,7,14,1944.07,1943,10,288,42,0.0380188608047818,2.766070202668743,0.0062860501459454,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1944-07-15,1944-07-26,478.7252,0.9002196493164109,430.9578316629287,0.615,1944,7,15,1944.07,1943,10,289,42,0.037234756655677,9.07527950352852,0.0210583932736757,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3132557064320611,295.9578316629287,295.9578316629287,,2,147.97891583146435,147.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,354.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1608073948408805,0.0291915663325857,989.8100010388266,0.1549961449294458,0.1549961449294458,0.0,0.0,24.115694651414056,24.115694651414056,24.2706907963435,24.2706907963435,,0.9156147598657636,0.9156147598657636,0.0,0.0,32.04432308635996,32.04432308635996,0.0,0.0,0.6526338714126264,0.6526338714126264,0.0,0.0,0.97,0.97,0.96,0.96,31.08299339376916,31.08299339376916,0.0,0.0,62.16598678753832,1491.9836829009198,0.1442507415346407,5.834726375098016e-05,0.615
1944-07-16,1944-07-27,473.647,0.9007401735700734,426.6328809909446,0.62,1944,7,16,1944.07,1943,10,290,42,0.0368610809176176,4.324950671984085,0.0101374058697456,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1944-07-17,1944-07-28,463.5928,0.9065907191323836,420.28892993659525,0.63,1944,7,17,1944.07,1943,10,291,42,0.0363129635465218,6.343951054349362,0.0150942615959606,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1944-07-18,1944-07-29,453.6742,0.9119592484433596,413.7323824701425,0.64,1944,7,18,1944.07,1943,10,292,42,0.0357464778454203,6.556547466452741,0.0158473151830843,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3262978817224741,278.7323824701425,278.7323824701425,,2,139.36619123507126,139.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,337.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1547279993697181,0.0257464764940285,989.8195255241362,0.1374704109960382,0.1374704109960382,0.0,0.0,24.220259392024523,24.220259392024523,24.35772980302056,24.35772980302056,,0.9118387429875696,0.9118387429875696,0.0,0.0,30.185123822378376,30.185123822378376,0.0,0.0,0.6147683059547531,0.6147683059547531,0.0,0.0,0.97,0.97,0.96,0.96,29.279570107707023,29.279570107707023,0.0,0.0,58.55914021541405,1405.419365169937,0.1415386919094737,5.835858644575483e-05,0.64
1944-07-19,1944-07-30,443.8904,0.9076618404997884,402.90237744418727,0.648,1944,7,19,1944.07,1943,10,293,42,0.0348107654111777,10.830005025955243,0.026879972996574,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1944-07-20,1944-07-31,439.0488,0.9068394067509818,398.1467533267305,0.657,1944,7,20,1944.07,1943,10,294,42,0.0343998794874295,4.755624117456762,0.0119444000929832,0.8,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1944-07-21,1944-08-01,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1944,7,21,1944.07,1943,10,295,43,0.0336211721024839,9.012816955388873,0.0231612206312125,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1944-07-22,1944-08-02,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1944,7,22,1944.07,1943,10,296,43,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1944-07-23,1944-08-03,415.3399,0.9079714249478594,377.11676084070143,0.68,1944,7,23,1944.07,1943,10,297,43,0.0325828881366366,9.414336389648328,0.024963982954937,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3579793157404255,242.11676084070143,242.11676084070143,,2,121.05838042035072,121.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,301.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1418052104301389,0.0184233521681402,989.8397714374016,0.1037415819314102,0.1037415819314102,0.0,0.0,24.45044605126683,24.45044605126683,24.55418763319824,24.55418763319824,,0.90209043778219,0.90209043778219,0.0,0.0,26.18607603545156,26.18607603545156,0.0,0.0,0.5333213041843494,0.5333213041843494,0.0,0.0,0.97,0.97,0.96,0.96,25.40049375438801,25.40049375438801,0.0,0.0,50.800987508776025,1219.2237002106249,0.1347089092394781,5.828338926270748e-05,0.68
1944-07-24,1944-08-04,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1944,7,24,1944.07,1943,10,298,43,0.0322280748330436,4.106635458252072,0.0110094476766321,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3619204702863863,238.01012538244936,238.01012538244936,,2,119.00506269122468,119.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,297.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1403558513610548,0.0176020250764898,989.8420421235624,0.1002484040674329,0.1002484040674329,0.0,0.0,24.47674309258286,24.47674309258286,24.57699149665029,24.57699149665029,,0.9004195653376021,0.9004195653376021,0.0,0.0,25.721878931530423,25.721878931530423,0.0,0.0,0.5238671880148762,0.5238671880148762,0.0,0.0,0.97,0.97,0.96,0.96,24.95022256358451,24.95022256358451,0.0,0.0,49.90044512716902,1197.6106830520566,0.1337777227253705,5.823800451881559e-05,0.69
1944-07-25,1944-08-05,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1944,7,25,1944.07,1943,10,299,43,0.0319995139935632,2.645380086578029,0.0071426347139621,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3645055360011474,235.36474529587127,235.36474529587127,,2,117.68237264793564,117.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,294.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1394222146507517,0.0170729490591742,989.84350483629,0.0980527385955731,0.0980527385955731,0.0,0.0,24.49362837121522,24.49362837121522,24.591681109810796,24.591681109810796,,0.8993409114186315,0.8993409114186315,0.0,0.0,25.423046374038915,25.423046374038915,0.0,0.0,0.5177809852146419,0.5177809852146419,0.0,0.0,0.97,0.97,0.96,0.96,24.660354982817747,24.660354982817747,0.0,0.0,49.32070996563549,1183.6970391752518,0.1331679394220822,5.820836589377199e-05,0.69
1944-07-26,1944-08-06,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1944,7,26,1944.07,1943,10,300,43,0.0311341363928145,10.015944453110476,0.0277951374603878,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3746370174793716,225.34880084276085,225.34880084276085,,2,112.67440042138044,112.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,284.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1358872770902755,0.0150697601685521,989.8490429627412,0.0898790406742086,0.0898790406742086,0.0,0.0,24.55741991785315,24.55741991785315,24.64729895852736,24.64729895852736,,0.8952407826989303,0.8952407826989303,0.0,0.0,24.2933020476642,24.2933020476642,0.0,0.0,0.4947719357976415,0.4947719357976415,0.0,0.0,0.969477193579764,0.969477193579764,0.96,0.96,23.551802291955028,23.551802291955028,0.0,0.0,47.103604583910055,1130.486510013841,0.1307166958062497,5.806258811987818e-05,0.7
1944-07-27,1944-08-07,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1944,7,27,1944.07,1943,10,301,43,0.0305840716455888,6.366490129927229,0.017985334117704,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3813749894115982,218.9823107128336,218.9823107128336,,1,218.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,277.9823107128336,990.0,965.169911553564,24.830088446435862,0.1336403451914378,0.0137964621425667,989.852563192666,0.3392655169955275,0.0,0.0,0.0,24.343386122106363,24.68265163910189,24.68265163910189,24.68265163910189,,0.9396089691025166,0.0,0.0,0.0,49.12198125537649,0.0,0.0,0.0,1.0004476834088898,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.13954163026896,0.0,0.0,0.0,48.13954163026896,1155.348999126455,0.1359942013298001,6.106472643277873e-05,0.705
1944-07-28,1944-08-08,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1944,7,28,1944.07,1943,10,302,44,0.0305840716455888,0.0,0.0,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3813749894115982,218.9823107128336,218.9823107128336,,1,218.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,277.9823107128336,990.0,965.169911553564,24.830088446435862,0.1336403451914378,0.0137964621425667,989.852563192666,0.3392655169955275,0.0,0.0,0.0,24.343386122106363,24.68265163910189,24.68265163910189,24.68265163910189,,0.9396089691025166,0.0,0.0,0.0,49.12198125537649,0.0,0.0,0.0,1.0004476834088898,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.13954163026896,0.0,0.0,0.0,48.13954163026896,1155.348999126455,0.1359942013298001,6.106472643277873e-05,0.705
1944-07-29,1944-08-09,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1944,7,29,1944.07,1943,10,303,44,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3854728639485253,215.21920510084828,215.21920510084828,,1,215.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,274.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1323122284637422,0.0130438410201696,989.854643930516,0.3276751517106127,0.0,0.0,0.0,24.375872753301262,24.703547905011877,24.703547905011877,24.703547905011877,,0.938667215248222,0.0,0.0,0.0,48.29381856684904,0.0,0.0,0.0,0.983580826208738,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.32794219551206,0.0,0.0,0.0,47.32794219551206,1135.8706126922891,0.1351380549844021,6.108493247014899e-05,0.71
1944-07-30,1944-08-10,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1944,7,30,1944.07,1943,10,304,44,0.029975485914772,3.2807107169124947,0.009456173846428,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3891179623631031,211.9384943839358,211.9384943839358,,1,211.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,270.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1311543638617007,0.0123876988767871,989.8564579372616,0.3178154831518073,0.0,0.0,0.0,24.403949982190134,24.721765465341942,24.721765465341942,24.721765465341942,,0.9378481118299262,0.0,0.0,0.0,47.57087928388477,0.0,0.0,0.0,0.9688570118917468,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.61946169820708,0.0,0.0,0.0,46.61946169820708,1118.8670807569697,0.1343738514257116,6.11019272802088e-05,0.71
1944-07-31,1944-08-11,379.1131,0.9090149185803196,344.6194637292325,0.718,1944,7,31,1944.07,1943,10,305,44,0.0297751216662056,2.319030654703284,0.0067292503725945,0.81,4,Mod_Dry,42,9,8,6,70,135.0,0.3917364345563183,209.6194637292325,209.6194637292325,,1,209.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,268.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1303359059914935,0.0119238927458465,989.8577402012628,0.3108812233639436,0.0,0.0,0.0,24.423761659252584,24.734642882616527,24.734642882616527,24.734642882616527,,0.937270255406813,0.0,0.0,0.0,47.05954166497543,0.0,0.0,0.0,0.9584428037673204,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.11835083167592,0.0,0.0,0.0,46.11835083167592,1106.840419960222,0.1338239875734677,6.111385260171504e-05,0.72
1944-08-01,1944-08-12,374.7305,0.908907350449394,340.5953058875766,0.721,1944,8,1,1944.08,1943,11,306,44,0.0294274344286866,4.024157841655892,0.0118150713532857,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3376441131515744,225.5953058875766,225.5953058875766,,2,112.79765294378832,112.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0151190611775153,989.8517301106682,0.0900762447100612,0.0900762447100612,0.0,0.0,24.658677336520228,24.658677336520228,24.74875358123029,24.74875358123029,,0.8954456457481691,0.8954456457481691,0.0,0.0,24.4257422175573,24.4257422175573,0.0,0.0,0.497469291599945,0.497469291599945,0.0,0.0,0.9697469291599944,0.9697469291599944,0.96,0.96,23.686788507929823,23.686788507929823,0.0,0.0,47.37357701585965,1136.9658483806315,0.1390905165072846,5.833156366918261e-05,0.72
1944-08-02,1944-08-13,374.7305,0.908907350449394,340.5953058875766,0.721,1944,8,2,1944.08,1943,11,307,44,0.0294274344286866,0.0,0.0,0.84,4,Mod_Dry,39,7,5,4,60,115.0,0.3376441131515744,225.5953058875766,225.5953058875766,,2,112.79765294378832,112.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0151190611775153,989.8517301106682,0.0900762447100612,0.0900762447100612,0.0,0.0,24.658677336520228,24.658677336520228,24.74875358123029,24.74875358123029,,0.8954456457481691,0.8954456457481691,0.0,0.0,24.4257422175573,24.4257422175573,0.0,0.0,0.497469291599945,0.497469291599945,0.0,0.0,0.9697469291599944,0.9697469291599944,0.96,0.96,23.686788507929823,23.686788507929823,0.0,0.0,47.37357701585965,1136.9658483806315,0.1390905165072846,5.833156366918261e-05,0.72
