Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1945-01-28,1945-02-08,744.0263,0.8869874635023101,659.9420006160087,0.456,1945,1,28,1945.01,1944,4,120,18,0.0570189888532231,12.293015377761094,0.0186274178129084,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.137890905435717,568.9420006160087,568.9420006160087,,3,189.6473335386696,189.6473335386696,189.6473335386696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,611.9420006160087,990.0,966.539768002464,23.46023199753597,0.2742818336268518,0.0975768002464035,989.6281413661268,0.2544619072128611,0.2544619072128611,0.2544619072128611,0.0,22.83391145644978,22.83391145644978,22.83391145644978,23.08837336366264,,0.9299383485835692,0.9299383485835692,0.9299383485835692,0.0,39.49298046538038,39.49298046538038,39.49298046538038,0.0,0.8043376876859547,0.8043376876859547,0.8043376876859547,0.0,0.9704337687685954,0.9704337687685954,0.9704337687685954,0.96,38.3253218729236,38.3253218729236,38.3253218729236,0.0,114.9759656187708,2759.423174850499,0.174221318708991,5.613536738869069e-05,0.455
1945-01-29,1945-02-09,750.7725,0.8881602932782826,666.8063237852695,0.452,1945,1,29,1945.01,1944,4,121,18,0.0576120663750472,6.864323169260729,0.0102943282395612,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1364714111939115,575.8063237852695,575.8063237852695,,3,191.9354412617565,191.9354412617565,191.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,618.8063237852695,990.0,966.567225295141,23.43277470485896,0.2781827608863683,0.1003225295141077,989.6214947095996,0.2606644002319777,0.2606644002319777,0.2606644002319777,0.0,22.793605014226557,22.793605014226557,22.793605014226557,23.05426941445853,,0.930594209699468,0.930594209699468,0.930594209699468,0.0,39.927051424016575,39.927051424016575,39.927051424016575,0.0,0.8131782367416818,0.8131782367416818,0.8131782367416818,0.0,0.9713178236741682,0.9713178236741682,0.9713178236741682,0.96,38.78185669490238,38.78185669490238,38.78185669490238,0.0,116.34557008470712,2792.2936820329714,0.1744818036881331,5.612688256003039e-05,0.45
1945-01-30,1945-02-10,764.3804,0.8926299826267534,682.3088631722309,0.445,1945,1,30,1945.01,1944,4,122,18,0.0589514857780807,15.502539386961416,0.0227207064479363,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.133370684321639,591.3088631722309,591.3088631722309,,3,197.10295439074363,197.10295439074363,197.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,634.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2869927013561201,0.1065235452688923,989.606483753375,0.2748882722940822,0.2748882722940822,0.2748882722940822,0.0,22.702360028391947,22.702360028391947,22.702360028391947,22.97724830068603,,0.932110426894996,0.932110426894996,0.932110426894996,0.0,40.90441692525649,40.90441692525649,40.90441692525649,0.0,0.833083847764898,0.833083847764898,0.833083847764898,0.0,0.9733083847764896,0.9733083847764896,0.9733083847764896,0.96,39.812611967745504,39.812611967745504,39.812611967745504,0.0,119.4378359032365,2866.508061677676,0.1750495154759371,5.6108032038958935e-05,0.445
1945-01-31,1945-02-11,771.2422,0.8877747482097623,684.6893499137433,0.444,1945,1,31,1945.01,1944,4,123,18,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.72,4,Mod_Dry,34,5,4,3,45,91.0,0.1329069891498445,593.6893499137433,593.6893499137433,,3,197.89644997124776,197.89644997124776,197.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,636.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2883455085290789,0.1074757399654973,989.6041787515054,0.2771100599194937,0.2771100599194937,0.2771100599194937,0.0,22.68831129193103,22.68831129193103,22.68831129193103,22.965421351850523,,0.9323475439576384,0.9323475439576384,0.9323475439576384,0.0,41.054116120812864,41.054116120812864,41.054116120812864,0.0,0.8361327112181846,0.8361327112181846,0.8361327112181846,0.0,0.9736132711218184,0.9736132711218184,0.9736132711218184,0.96,39.97083228939959,39.97083228939959,39.97083228939959,0.0,119.91249686819876,2877.89992483677,0.1751341639581589,5.610514474054896e-05,0.445
1945-02-01,1945-02-12,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1945,2,1,1945.02,1944,5,124,18,0.0607094797880934,17.966666152153493,0.025569646799222,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1945-02-02,1945-02-13,792.06,0.8911767402221192,705.8654488603318,0.435,1945,2,2,1945.02,1944,5,125,18,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.1487535622681769,600.8654488603318,600.8654488603318,,3,200.28848295344392,200.28848295344392,200.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,647.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2946967755019151,0.1102596346580995,989.59504358984,0.2838250612468496,0.2838250612468496,0.2838250612468496,0.0,22.587756733151856,22.587756733151856,22.587756733151856,22.871581794398708,,0.9330021352696096,0.9330021352696096,0.9330021352696096,0.0,41.39524106501588,41.39524106501588,41.39524106501588,0.0,0.8430802660899365,0.8430802660899365,0.8430802660899365,0.0,0.9743080266089936,0.9743080266089936,0.9743080266089936,0.96,40.3317156330592,40.3317156330592,40.3317156330592,0.0,120.9951468991776,2903.8835255802624,0.1714138963658478,5.5935589392429446e-05,0.435
1945-02-03,1945-02-14,806.1332,0.8935666243082664,720.3337222668207,0.431,1945,2,3,1945.02,1944,5,126,18,0.0622368336038533,14.468273406488947,0.0200855144764827,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1945-02-04,1945-02-15,806.1332,0.8935666243082664,720.3337222668207,0.431,1945,2,4,1945.02,1944,5,127,19,0.0622368336038533,0.0,0.0,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1945-02-05,1945-02-16,813.2284,0.8958086931444238,728.4970702319307,0.424,1945,2,5,1945.02,1944,5,128,19,0.0629421468680388,8.163347965110006,0.0112057389091641,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1945-02-06,1945-02-17,849.2947,0.8954821115912885,760.52821131929,0.409,1945,2,6,1945.02,1944,5,129,19,0.0657096374579866,32.03114108735929,0.0421169663539433,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1945-02-07,1945-02-18,863.9982,0.9020463209442272,779.3663976124346,0.405,1945,2,7,1945.02,1944,5,130,19,0.0673372567537143,18.838186293144645,0.02417115537808,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1945-02-08,1945-02-19,878.8611,0.9037319275970654,794.2548359930772,0.399,1945,2,8,1945.02,1944,5,131,19,0.0686236178298018,14.888438380642588,0.0187451655387495,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.1321993839278495,689.2548359930772,689.2548359930772,,4,172.3137089982693,172.3137089982693,172.3137089982693,172.3137089982693,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,736.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3449275937801306,0.1367764507979231,989.518295955422,0.2101454499557771,0.2101454499557771,0.2101454499557771,0.2101454499557771,22.231131161493888,22.231131161493888,22.231131161493888,22.231131161493888,,0.9224712379732536,0.9224712379732536,0.9224712379732536,0.9224712379732536,34.6555603247479,34.6555603247479,34.6555603247479,34.6555603247479,0.705815892561057,0.705815892561057,0.705815892561057,0.705815892561057,0.97,0.97,0.97,0.97,33.61589351500547,33.61589351500547,33.61589351500547,33.61589351500547,134.46357406002187,3227.125777440525,0.1692952538235396,5.419039641649416e-05,0.4
1945-02-09,1945-02-20,901.4559,0.907115570001353,817.7246825595828,0.391,1945,2,9,1945.02,1944,5,132,19,0.0706514125731479,23.46984656650557,0.0287014041120074,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1945-02-10,1945-02-21,901.4559,0.907115570001353,817.7246825595828,0.391,1945,2,10,1945.02,1944,5,133,19,0.0706514125731479,0.0,0.0,0.72,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1945-02-11,1945-02-22,916.7204,0.9105214280240044,834.6935677067364,0.383,1945,2,11,1945.02,1944,5,134,20,0.072117524249862,16.968885147153628,0.020329478749638,0.62,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1945-02-12,1945-02-23,916.7204,0.9105214280240044,834.6935677067364,0.383,1945,2,12,1945.02,1944,5,135,20,0.072117524249862,0.0,0.0,0.62,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1945-02-13,1945-02-24,932.1467,0.9087491724907756,847.0875422650073,0.377,1945,2,13,1945.02,1944,5,136,20,0.0731883636516966,12.393974558270886,0.0146312794603624,0.62,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1945-02-14,1945-02-25,939.9208,0.9134042636758518,858.5276662376176,0.375,1945,2,14,1945.02,1944,5,137,20,0.0741767903629301,11.440123972610309,0.0133252828330449,0.62,3,Normal,43,7,5,4,78,137.0,0.15957552142773,721.5276662376176,721.5276662376176,,4,180.3819165594044,180.3819165594044,180.3819165594044,180.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,776.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3678142466146483,0.1507638331188088,989.4814219202664,0.2301853447232633,0.2301853447232633,0.2301853447232633,0.2301853447232633,21.91712591059276,21.91712591059276,21.91712591059276,21.91712591059276,,0.9250069231604704,0.9250069231604704,0.9250069231604704,0.9250069231604704,35.86412852968185,35.86412852968185,35.86412852968185,35.86412852968185,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.97,0.97,0.97,0.97,34.78820467379139,34.78820467379139,34.78820467379139,34.78820467379139,139.15281869516556,3339.6676486839733,0.1620830919811637,5.3571834535763295e-05,0.375
1945-02-15,1945-02-26,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1945,2,15,1945.02,1944,5,138,20,0.0764734562663935,26.581781290084905,0.030032196994771,0.62,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1945-02-16,1945-02-27,971.4252,0.9180964110207984,891.8619896951615,0.363,1945,2,16,1945.02,1944,5,139,20,0.0770568759096619,6.752542167458955,0.0075712859674252,0.62,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1945-02-17,1945-02-28,979.4038,0.924461588505012,905.4211927358452,0.359,1945,2,17,1945.02,1944,5,140,20,0.078228391052377,13.55920304068377,0.0149755750687841,0.62,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1945-02-18,1945-03-01,1003.5869,0.9213790990341242,924.6839937244496,0.353,1945,2,18,1945.02,1944,5,141,21,0.0798926970577924,19.26280098860434,0.0208317664405733,0.62,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1945-02-19,1945-03-02,1019.9159,0.9227467245233664,941.1240560143012,0.348,1945,2,19,1945.02,1944,5,142,21,0.0813131184396356,16.440062289851767,0.017468539014374,0.62,3,Normal,43,7,5,4,78,137.0,0.1455706068976714,804.1240560143012,804.1240560143012,,4,201.0310140035753,201.0310140035753,201.0310140035753,201.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,859.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4414044353753765,0.1932992448114409,989.3652963198132,0.2859487000502254,0.2859487000502254,0.2859487000502254,0.2859487000502254,21.414851395705767,21.414851395705767,21.414851395705767,21.414851395705767,,0.93205058481932,0.93205058481932,0.93205058481932,0.93205058481932,39.3510487297773,39.3510487297773,39.3510487297773,39.3510487297773,0.8014470209730612,0.8014470209730612,0.8014470209730612,0.8014470209730612,0.970144702097306,0.970144702097306,0.970144702097306,0.970144702097306,38.17621144716638,38.17621144716638,38.17621144716638,38.17621144716638,152.70484578866552,3664.916298927973,0.1622579348735136,5.275058295024986e-05,0.35
1945-02-20,1945-03-03,1069.9044,0.9248279637273736,989.4775076349576,0.333,1945,2,20,1945.02,1944,5,143,21,0.0854908566596603,48.35345162065619,0.0488676612126639,0.62,3,Normal,43,7,5,4,78,137.0,0.1384569117972741,852.4775076349576,852.4775076349576,,4,213.1193769087394,213.1193769087394,213.1193769087394,213.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,907.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4856485005022796,0.2319820061079661,989.2823694933898,0.3213581307262182,0.3213581307262182,0.3213581307262182,0.3213581307262182,21.103101332123774,21.103101332123774,21.103101332123774,21.103101332123774,,0.9349343622341652,0.9349343622341652,0.9349343622341652,0.9349343622341652,41.23718808010154,41.23718808010154,41.23718808010154,41.23718808010154,0.8398612643605201,0.8398612643605201,0.8398612643605201,0.8398612643605201,0.973986126436052,0.973986126436052,0.973986126436052,0.973986126436052,40.16444908325303,40.16444908325303,40.16444908325303,40.16444908325303,160.65779633301213,3855.787111992291,0.1623662944264547,5.234996260707078e-05,0.335
1945-02-21,1945-03-04,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1945,2,21,1945.02,1944,5,144,21,0.0888019999990386,38.32341827984112,0.0372868104255998,0.58,3,Normal,43,7,5,4,78,137.0,0.1332942951749751,890.8009259147989,890.8009259147989,,4,222.7002314786997,222.7002314786997,222.7002314786997,222.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,945.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5207149488617696,0.2626407407318391,989.2166443104064,0.3508787268431171,0.3508787268431171,0.3508787268431171,0.3508787268431171,20.87839124497396,20.87839124497396,20.87839124497396,20.87839124497396,,0.9366925069985546,0.9366925069985546,0.9366925069985546,0.9366925069985546,42.71234794626799,42.71234794626799,42.71234794626799,42.71234794626799,0.8699052534881464,0.8699052534881464,0.8699052534881464,0.8699052534881464,0.9769905253488146,0.9769905253488146,0.9769905253488146,0.9769905253488146,41.72955925890573,41.72955925890573,41.72955925890573,41.72955925890573,166.9182370356229,4006.0376888549495,0.1624032756022831,5.2049987382674106e-05,0.325
1945-02-22,1945-03-05,1138.9177,0.936281984298218,1066.3481241083623,0.314,1945,2,22,1945.02,1944,5,145,21,0.0921324779229625,38.547198193563865,0.0361487935525703,0.58,3,Normal,43,7,5,4,78,137.0,0.1284758672169597,929.3481241083624,929.3481241083624,,4,232.33703102709055,232.33703102709055,232.33703102709055,232.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,984.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5559861588824229,0.2934784992866898,989.1505353418308,0.381865461768857,0.381865461768857,0.381865461768857,0.381865461768857,20.66014720429288,20.66014720429288,20.66014720429288,20.66014720429288,,0.9380618550465208,0.9380618550465208,0.9380618550465208,0.9380618550465208,44.15928396025314,44.15928396025314,44.15928396025314,44.15928396025314,0.8993744187424265,0.8993744187424265,0.8993744187424265,0.8993744187424265,0.9799374418742426,0.9799374418742426,0.9799374418742426,0.9799374418742426,43.27333575900874,43.27333575900874,43.27333575900874,43.27333575900874,173.09334303603495,4154.240232864839,0.162323484350637,5.173678509633496e-05,0.315
1945-02-23,1945-03-06,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1945,2,23,1945.02,1944,5,146,21,0.094129002675518,23.10792537680027,0.0212105163744055,0.58,3,Normal,43,7,5,4,78,137.0,0.1257508277316383,952.4560494851628,952.4560494851628,,4,238.1140123712907,238.1140123712907,238.1140123712907,238.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1007.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5771302245292693,0.3119648395881302,989.1109049358828,0.4010630815675367,0.4010630815675367,0.4010630815675367,0.4010630815675367,20.52869427021887,20.52869427021887,20.52869427021887,20.52869427021887,,0.9387914595011128,0.9387914595011128,0.9387914595011128,0.9387914595011128,45.00431021683121,45.00431021683121,45.00431021683121,45.00431021683121,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.98,0.98,0.98,0.98,44.10422401249458,44.10422401249458,44.10422401249458,44.10422401249458,176.41689604997833,4234.0055051994805,0.1619311730228553,5.1450871012583765e-05,0.305
1945-02-24,1945-03-07,1210.671,0.922658798487674,1117.0362502238706,0.296,1945,2,24,1945.02,1944,5,147,21,0.0965119320193424,27.58020073870784,0.0246905154001764,0.58,3,Normal,43,7,5,4,78,137.0,0.1226459749829454,980.0362502238706,980.0362502238706,,4,245.0090625559677,245.0090625559677,245.0090625559677,245.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1035.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6032750703753138,0.3340290001790965,989.0626959294456,0.4246317189458868,0.4246317189458868,0.4246317189458868,0.4246317189458868,20.370235995510477,20.370235995510477,20.370235995510477,20.370235995510477,,0.9396374529905605,0.9396374529905605,0.9396374529905605,0.9396374529905605,45.99146329229652,45.99146329229652,45.99146329229652,45.99146329229652,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.98,0.98,0.98,0.98,45.07163402645059,45.07163402645059,45.07163402645059,45.07163402645059,180.2865361058024,4326.876866539256,0.1613972116568914,5.109973569986125e-05,0.295
1945-02-25,1945-03-08,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1945,2,25,1945.02,1944,5,148,22,0.0978285134948028,15.238211521531866,0.0134580545939737,0.58,3,Normal,43,7,5,4,78,137.0,0.1209953987558938,995.2744617454024,995.2744617454024,,4,248.81861543635063,248.81861543635063,248.81861543635063,248.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1050.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6256060255913786,0.346219569396322,989.0281744050122,0.4379651540272272,0.4379651540272272,0.4379651540272272,0.4379651540272272,20.274489514070847,20.274489514070847,20.274489514070847,20.274489514070847,,0.939726863380584,0.939726863380584,0.939726863380584,0.939726863380584,46.4914550485916,46.4914550485916,46.4914550485916,46.4914550485916,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.98,0.98,0.98,0.98,45.56162594761977,45.56162594761977,45.56162594761977,45.56162594761977,182.24650379047907,4373.916090971497,0.1609561196934053,5.0864390453573776e-05,0.29
1945-02-26,1945-03-09,1266.3107,0.909265330658498,1151.4124173518942,0.285,1945,2,26,1945.02,1944,5,149,22,0.0994820328592036,19.137955606491687,0.0166212864461776,0.58,3,Normal,43,7,5,4,78,137.0,0.1189842995745026,1014.4124173518942,1014.4124173518942,,4,253.60310433797355,253.60310433797355,253.60310433797355,253.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1069.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6536518910114588,0.3687361425574624,988.977611966431,0.4549270514431858,0.4549270514431858,0.4549270514431858,0.4549270514431858,20.146817317596167,20.146817317596167,20.146817317596167,20.146817317596167,,0.9398024392510363,0.9398024392510363,0.9398024392510363,0.9398024392510363,47.090823069801225,47.090823069801225,47.090823069801225,47.090823069801225,0.9590798995886196,0.9590798995886196,0.9590798995886196,0.9590798995886196,0.98,0.98,0.98,0.98,46.1490066084052,46.1490066084052,46.1490066084052,46.1490066084052,184.5960264336208,4430.304634406899,0.1603213789010273,5.054815293290274e-05,0.285
1945-02-27,1945-03-10,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1945,2,27,1945.02,1944,5,150,22,0.1032737759922177,43.885915891366274,0.0367154497507651,0.58,3,Normal,43,7,5,4,78,137.0,0.1146157375023449,1058.2983332432605,1058.2983332432605,,4,264.5745833108151,264.5745833108151,264.5745833108151,264.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1113.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7179648467019153,0.4257878332162386,988.856247320082,0.4951259582500159,0.4951259582500159,0.4951259582500159,0.4951259582500159,19.84732660021029,19.84732660021029,19.84732660021029,19.84732660021029,,0.9398085885214976,0.9398085885214976,0.9398085885214976,0.9398085885214976,48.398092602844685,48.398092602844685,48.398092602844685,48.398092602844685,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.9857045336628244,0.98,0.98,0.98,0.98,47.43013075078779,47.43013075078779,47.43013075078779,47.43013075078779,189.7205230031512,4553.292552075628,0.1587223187104874,4.979705969785312e-05,0.275
1945-02-28,1945-03-11,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1945,2,28,1945.02,1944,5,151,22,0.1012798148848309,23.07825355771729,0.019687645654311,0.58,3,Normal,43,7,5,4,78,137.0,0.1168722515286986,1035.2200796855432,1035.2200796855432,,4,258.8050199213858,258.8050199213858,258.8050199213858,258.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1090.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6841446411000861,0.3957861035912061,988.9200692553088,0.473826372912272,0.473826372912272,0.473826372912272,0.473826372912272,20.00497977481328,20.00497977481328,20.00497977481328,20.00497977481328,,0.9398500260243426,0.9398500260243426,0.9398500260243426,0.9398500260243426,47.7208389145552,47.7208389145552,47.7208389145552,47.7208389145552,0.9719111795225092,0.9719111795225092,0.9719111795225092,0.9719111795225092,0.98,0.98,0.98,0.98,46.7664221362641,46.7664221362641,46.7664221362641,46.7664221362641,187.0656885450564,4489.576525081353,0.1595823956498323,5.0194825508311015e-05,0.28
1945-03-01,1945-03-12,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1945,3,1,1945.03,1944,6,152,22,0.0839317391369504,200.78791374861683,0.2066926758133039,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.1883816558858747,788.4321659369264,788.4321659369264,,4,197.1080414842316,197.1080414842316,197.1080414842316,197.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,855.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4380263057993079,0.1842160829684632,989.3777576112324,0.2749025161558484,0.2749025161558484,0.2749025161558484,0.2749025161558484,21.317126431328703,21.317126431328703,21.317126431328703,21.317126431328703,,0.9305830123241852,0.9305830123241852,0.9305830123241852,0.9305830123241852,38.34659648383512,38.34659648383512,38.34659648383512,38.34659648383512,0.7809897450882916,0.7809897450882916,0.7809897450882916,0.7809897450882916,0.97,0.97,0.97,0.97,37.19619858932006,37.19619858932006,37.19619858932006,37.19619858932006,148.78479435728025,3570.835064574726,0.1531602509926983,5.241936000236099e-05,0.34
1945-03-02,1945-03-13,1061.4682,0.9202131020126134,976.7769450097452,0.335,1945,3,2,1945.03,1944,6,153,22,0.0843935280488419,5.344779072818824,0.0054718521972951,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.1873508593081854,793.7769450097452,793.7769450097452,,4,198.4442362524363,198.4442362524363,198.4442362524363,198.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,860.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4429168512611273,0.1868884725048726,989.370194676234,0.2786438615068216,0.2786438615068216,0.2786438615068216,0.2786438615068216,21.284443034688337,21.284443034688337,21.284443034688337,21.284443034688337,,0.931023012115798,0.931023012115798,0.931023012115798,0.931023012115798,38.565582440253415,38.565582440253415,38.565582440253415,38.565582440253415,0.7854497442006805,0.7854497442006805,0.7854497442006805,0.7854497442006805,0.97,0.97,0.97,0.97,37.40861496704581,37.40861496704581,37.40861496704581,37.40861496704581,149.63445986818326,3591.227036836398,0.1531920472044826,5.236373770045906e-05,0.335
1945-03-03,1945-03-14,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1945,3,3,1945.03,1944,6,154,22,0.0901011685254177,66.06065366407107,0.0633470194669629,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.1754827407764375,859.8375986738165,859.8375986738165,,4,214.95939966845413,214.95939966845413,214.95939966845413,214.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,926.8375986738164,990.0,968.0346324529748,21.965367547025156,0.503363246814622,0.2378700789390532,989.2587666742464,0.3268781990053624,0.3268781990053624,0.3268781990053624,0.3268781990053624,20.897256022266102,20.897256022266102,20.897256022266102,20.897256022266102,,0.9350117804050756,0.9350117804050756,0.9350117804050756,0.9350117804050756,41.19091944618219,41.19091944618219,41.19091944618219,41.19091944618219,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.8389189296574784,0.973891892965748,0.973891892965748,0.973891892965748,0.973891892965748,40.115502512442006,40.115502512442006,40.115502512442006,40.115502512442006,160.46201004976805,3851.0882411944326,0.1538705645575386,5.18386037527639e-05,0.32
1945-03-04,1945-03-15,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1945,3,4,1945.03,1944,6,155,23,0.093315514734791,37.2030811270065,0.0344459998801779,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.1694380623086791,897.0406798008228,897.0406798008228,,4,224.2601699502057,224.2601699502057,224.2601699502057,224.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,964.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5374045714592013,0.2676325438406582,989.1949628847,0.3557769336436459,0.3557769336436459,0.3557769336436459,0.3557769336436459,20.68762952882532,20.68762952882532,20.68762952882532,20.68762952882532,,0.9366952791130612,0.9366952791130612,0.9366952791130612,0.9366952791130612,42.61867153021564,42.61867153021564,42.61867153021564,42.61867153021564,0.8679973835074467,0.8679973835074467,0.8679973835074467,0.8679973835074467,0.9767997383507446,0.9767997383507446,0.9767997383507446,0.9767997383507446,41.629907199570965,41.629907199570965,41.629907199570965,41.629907199570965,166.51962879828386,3996.4710911588127,0.1541790340980423,5.156449811644909e-05,0.31
1945-03-05,1945-03-16,1210.671,0.922658798487674,1117.0362502238706,0.296,1945,3,5,1945.03,1944,6,156,23,0.0965119320193424,36.995570423047866,0.0331194000334666,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.1638263753421825,934.0362502238706,934.0362502238706,,4,233.5090625559677,233.5090625559677,233.5090625559677,233.5090625559677,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1001.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5712560209905727,0.2972290001790965,989.1315149788304,0.3857097251835739,0.3857097251835739,0.3857097251835739,0.3857097251835739,20.477977038657517,20.477977038657517,20.477977038657517,20.477977038657517,,0.9379204812589168,0.9379204812589168,0.9379204812589168,0.9379204812589168,43.98407986878491,43.98407986878491,43.98407986878491,43.98407986878491,0.8958061073072283,0.8958061073072283,0.8958061073072283,0.8958061073072283,0.9795806107307228,0.9795806107307228,0.9795806107307228,0.9795806107307228,43.08595182029321,43.08595182029321,43.08595182029321,43.08595182029321,172.34380728117284,4136.251374748148,0.1542866735494328,5.125419895518132e-05,0.295
1945-03-06,1945-03-17,1275.7375,0.914516856089578,1166.683447695578,0.283,1945,3,6,1945.03,1944,6,157,23,0.1008014498808979,49.64719747170738,0.0425541286025528,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.1568548866973812,983.683447695578,983.683447695578,,4,245.9208619238945,245.9208619238945,245.9208619238945,245.9208619238945,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1050.683447695578,990.0,968.423862264186,21.57613773581386,0.6262053772229308,0.3369467581564624,989.0368478646204,0.4278230167336307,0.4278230167336307,0.4278230167336307,0.4278230167336307,20.18516258370077,20.18516258370077,20.18516258370077,20.18516258370077,,0.9393345023358506,0.9393345023358506,0.9393345023358506,0.9393345023358506,45.72846234808252,45.72846234808252,45.72846234808252,45.72846234808252,0.9313332453784626,0.9313332453784626,0.9313332453784626,0.9313332453784626,0.98,0.98,0.98,0.98,44.81389310112087,44.81389310112087,44.81389310112087,44.81389310112087,179.25557240448347,4302.133737707603,0.1536454234938769,5.061914447523625e-05,0.285
1945-03-07,1945-03-18,1463.3217,0.94550510416192,1383.5781363808978,0.248,1945,3,7,1945.03,1944,6,158,23,0.1195411509833096,216.89468868531984,0.1567635993820076,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1945-03-08,1945-03-19,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1945,3,8,1945.03,1944,6,159,23,0.1625221753546014,497.46555985291496,0.2644625219759277,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0972864162413658,1698.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,598.0436962338129,51.0,9.0,16.0,29.41198506067932,492.6317111731336,100.0,18.0,25.0,38.41198506067932,599.6317111731336,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1945-03-09,1945-03-20,1986.9064,1.008700287979832,2004.1930578689712,0.176,1945,3,9,1945.03,1944,6,160,23,0.1731622801998791,123.14936163515836,0.0614458577987997,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.091308568943244,1821.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,721.1930578689712,51.0,9.0,16.0,35.46851104273629,609.7245468262349,100.0,18.0,25.0,44.46851104273629,716.7245468262349,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1945-03-10,1945-03-21,2075.5648,1.01276353090847,2102.056335477332,0.166,1945,3,10,1945.03,1944,6,161,23,0.1816176673852414,97.86327760836048,0.0465559728141814,0.5700000000000001,3,Normal,49,9,9,9,107,183.0,0.0870576096898205,1919.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,819.0563354773321,51.00000000000003,9.0,16.0,40.28145912183601,702.774876355496,100.0,18.0,25.0,49.28145912183601,809.774876355496,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1945-03-11,1945-03-22,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1945,3,11,1945.03,1944,6,162,24,0.1867597330709233,59.51464913983682,0.0275330533039965,0.5,3,Normal,49,9,9,9,107,183.0,0.0846606478817121,1978.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,878.5709846171685,51.00000000000003,9.0,16.0,43.20840907953288,759.3625755376356,100.0,18.0,25.0,52.20840907953288,866.3625755376356,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1945-03-12,1945-03-23,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1945,3,12,1945.03,1944,6,163,24,0.1919761219187651,60.37487092409493,0.0271720711706486,0.5,3,Normal,49,9,9,9,107,183.0,0.082360242732117,2038.9458555412637,1100.0,,4,275.0,275.0,275.0,275.0,938.9458555412634,51.0,9.0,16.0,46.17766502661952,816.7681905146438,100.0,18.0,25.0,55.17766502661952,923.7681905146438,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
1945-03-13,1945-03-24,2287.4661,1.006148957666809,2301.531632213161,0.143,1945,3,13,1945.03,1944,6,164,24,0.1988523330232171,79.58577667189776,0.0345794841826126,0.5,3,Normal,49,9,9,9,107,183.0,0.0795122680212856,2118.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,1018.5316322131612,51.0,9.0,16.0,50.09171961704071,892.4399125961204,100.0,18.0,25.0,59.09171961704071,999.4399125961204,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1945-03-14,1945-03-25,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1945,3,14,1945.03,1944,6,165,24,0.2083145451446814,109.5163439984294,0.0454227145535732,0.5,3,Normal,49,9,9,9,107,183.0,0.0759006049674476,2228.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1128.0479762115906,51.0,8.999999999999993,15.999999999999991,55.4777693218815,996.5702068897092,100.0,18.0,25.0,64.47776932188151,1103.5702068897092,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
