Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1945-03-15,1945-03-26,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1945,3,15,1945.03,1944,6,166,24,0.2197129892727941,131.92643666797176,0.0518787904431108,0.5,3,Normal,49,9,9,9,107,183.0,0.071962973387836,2359.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1259.9744128795624,51.0,9.000000000000007,16.000000000000007,61.96595473178176,1122.0084581477806,100.0,18.0,25.0,70.96595473178175,1229.0084581477806,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1945-03-16,1945-03-27,2600.3529,1.0174076948207036,2645.619049709331,0.113,1945,3,16,1945.03,1944,6,167,24,0.2285814858948862,102.64463682976884,0.0387979655805117,0.5,3,Normal,49,9,9,9,107,183.0,0.0691709564232635,2462.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1362.6190497093312,51.0,9.0,16.0,67.01405162504908,1219.6049980842818,100.0,18.0,25.0,76.01405162504908,1326.6049980842818,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1945-03-17,1945-03-28,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1945,3,17,1945.03,1944,6,168,24,0.239254480053884,123.53002498840124,0.0446093805917202,0.5,3,Normal,49,9,9,9,107,183.0,0.0660852829022848,2586.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1486.1490746977324,51.0,9.0,16.0,71.0,1339.1490746977329,100.0,18.0,25.0,80.0,1446.1490746977329,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1945-03-18,1945-03-29,2828.3612,1.023722638518117,2895.457390346268,0.095,1945,3,18,1945.03,1944,6,169,25,0.2501675185259175,126.30831564853544,0.0436229232969062,0.5,3,Normal,49,9,9,9,107,183.0,0.0632024496751841,2712.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1612.457390346268,51.0,9.0,16.0,71.0,1465.4573903462674,100.0,18.0,25.0,80.0,1572.4573903462674,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1945-03-19,1945-03-30,2954.9395,1.0223022409335645,3020.841272673107,0.085,1945,3,19,1945.03,1944,6,170,25,0.2610006859589565,125.38388232683928,0.0415062795457268,0.5,3,Normal,49,9,9,9,107,183.0,0.0605791511309912,2837.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1737.8412726731071,51.0,9.0,16.0,71.0,1590.8412726731071,100.0,18.0,25.0,80.0,1697.8412726731071,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1945-03-20,1945-03-31,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1945,3,20,1945.03,1944,6,171,25,0.2650601477927009,46.98451196463476,0.0153152477562159,0.5,3,Normal,49,9,9,9,107,183.0,0.0596513664225588,2884.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1784.825784637742,51.0,9.0,16.0,71.0,1637.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1945-03-21,1945-04-01,3118.105,1.021722491686134,3185.838009938993,0.074,1945,3,21,1945.03,1944,6,172,25,0.275256404058729,118.01222530125096,0.0370427576458951,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0750195079769849,2946.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1846.8380099389929,41.00000000000006,7.0,13.0,67.0,1718.8380099389929,100.0,18.0,25.0,80.0,1862.8380099389929,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1945-03-22,1945-04-02,3184.9249,1.029432299299805,3278.6645629042023,0.07,1945,3,22,1945.03,1944,6,173,25,0.2832766182349231,92.82655296520944,0.0283123055696142,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0728955327434584,3039.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1939.6645629042025,41.0,7.0,13.0,67.0,1811.6645629042025,100.0,18.0,25.0,80.0,1955.6645629042025,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1945-03-23,1945-04-03,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1945,3,23,1945.03,1944,6,174,25,0.2942007707374925,126.43695026121986,0.0371316243502187,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0701888032048192,3166.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,2066.1015131654217,41.00000000000006,7.0,13.0,67.0,1938.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1945-03-24,1945-04-04,3321.255,1.0394409287846869,3452.248381930785,0.06,1945,3,24,1945.03,1944,6,175,25,0.2982742601988198,47.1468687653628,0.0136568588205099,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0692302446286704,3213.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2113.248381930785,41.0,7.0,13.0,67.0,1985.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1945-03-25,1945-04-05,3408.2971,1.0258396885498031,3496.366435549196,0.056,1945,3,25,1945.03,1944,6,176,26,0.3020860600314505,44.11805361841108,0.0126182579634222,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.068356679543075,3257.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2157.366435549196,41.0,7.0,13.0,67.00000000000001,2029.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1945-03-26,1945-04-06,3514.6276,1.0243778615521175,3600.306705040052,0.051,1945,3,26,1945.03,1944,6,177,26,0.3110664993154605,103.94026949085584,0.0288698374906088,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0663832333132688,3361.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2261.306705040052,41.0,7.0,13.0,66.99999999999999,2133.3067050400514,100.0,18.0,25.0,80.0,2277.3067050400514,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1945-03-27,1945-04-07,3568.5667,1.0285190813200429,3670.338943913297,0.049,1945,3,27,1945.03,1944,6,178,26,0.3171172847541088,70.0322388732452,0.0190805917228388,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0651166019411764,3431.338943913297,1100.0,,4,275.0,275.0,275.0,275.0,2331.338943913297,41.0,7.0,13.0,67.0,2203.338943913297,100.0,18.0,25.0,80.0,2347.338943913297,1243.0,990.0,974.9814325240068,15.018567475993336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.07737806347506,13.07737806347506,13.07737806347506,13.07737806347506,,0.8870454590798827,0.8870454590798827,0.8870454590798827,0.8870454590798827,31.285128965207495,31.285128965207495,31.285128965207495,31.285128965207495,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.97,0.97,0.97,0.97,30.34657509625127,30.34657509625127,30.34657509625127,30.34657509625127,121.38630038500509,2913.271209240122,0.0330722318128972,3.065310615782957e-05,0.05
1945-03-28,1945-04-08,3659.6188,1.0362111948982793,3792.137969620207,0.046,1945,3,28,1945.03,1944,6,179,26,0.3276407205751859,121.79902570691002,0.0321188276066623,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0630251330290961,3553.137969620207,1100.0,,4,275.0,275.0,275.0,275.0,2453.137969620207,41.0,7.0,13.0,67.0,2325.137969620207,100.0,18.0,25.0,80.0,2469.137969620207,1243.0,990.0,975.2395304594332,14.76046954056676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.819280128048485,12.819280128048485,12.819280128048485,12.819280128048485,,0.8818024160253898,0.8818024160253898,0.8818024160253898,0.8818024160253898,30.48641207862399,30.48641207862399,30.48641207862399,30.48641207862399,0.6209045229862319,0.6209045229862319,0.6209045229862319,0.6209045229862319,0.97,0.97,0.97,0.97,29.571819716265267,29.571819716265267,29.571819716265267,29.571819716265267,118.28727886506108,2838.8946927614656,0.0311927677243525,2.987052496592451e-05,0.045
1945-03-29,1945-04-09,3714.9455,1.0311736660449222,3830.753970392087,0.043,1945,3,29,1945.03,1944,6,180,26,0.3309771430418763,38.61600077187995,0.0100805222863026,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0623898067709991,3591.753970392087,1100.0,,4,275.0,275.0,275.0,275.0,2491.753970392087,41.0,7.0,13.0,67.0,2363.753970392087,100.0,18.0,25.0,80.0,2507.753970392087,1243.0,990.0,975.321359603926,14.678640396074002,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.737450983555725,12.737450983555725,12.737450983555725,12.737450983555725,,0.8799968559521572,0.8799968559521572,0.8799968559521572,0.8799968559521572,30.229783690163757,30.229783690163757,30.229783690163757,30.229783690163757,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.97,0.97,0.97,0.97,29.32289017945884,29.32289017945884,29.32289017945884,29.32289017945884,117.29156071783537,2814.9974572280485,0.0306184008747056,2.9619080989352363e-05,0.045
1945-03-30,1945-04-10,3752.1211,1.0249522745569744,3845.745055858216,0.043,1945,3,30,1945.03,1944,6,181,26,0.3322723728261498,14.99108546612888,0.0038980965322423,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0621466052815778,3606.745055858216,1100.0,,4,275.0,275.0,275.0,275.0,2506.745055858216,41.0,7.0,12.999999999999986,67.0,2378.745055858216,100.0,18.0,25.0,80.0,2522.745055858216,1243.0,990.0,975.35312642789,14.646873572110051,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.705684159591776,12.705684159591776,12.705684159591776,12.705684159591776,,0.8792959209813926,0.8792959209813926,0.8792959209813926,0.8792959209813926,30.13037293697701,30.13037293697701,30.13037293697701,30.13037293697701,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.97,0.97,0.97,0.97,29.2264617488677,29.2264617488677,29.2264617488677,29.2264617488677,116.9058469954708,2805.740327891299,0.030398751164586,2.9521678534209797e-05,0.045
1945-03-31,1945-04-11,3789.5302,1.025470972214844,3886.053218431513,0.041,1945,3,31,1945.03,1944,6,182,26,0.3357549980724827,40.30816257329708,0.0103725194452087,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0615019884098409,3647.053218431513,1100.0,,4,275.0,275.0,275.0,275.0,2547.053218431513,41.0,7.0,13.0,67.0,2419.053218431513,100.0,18.0,25.0,80.0,2563.053218431513,1243.0,990.0,975.4385413438192,14.56145865618089,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.620269243662612,12.620269243662612,12.620269243662612,12.620269243662612,,0.8774112408614155,0.8774112408614155,0.8774112408614155,0.8774112408614155,29.863672048265396,29.863672048265396,29.863672048265396,29.863672048265396,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.97,0.97,0.97,0.97,28.96776188681743,28.96776188681743,28.96776188681743,28.96776188681743,115.87104754726973,2780.905141134473,0.029817154072336,2.926036554223983e-05,0.04
1945-04-01,1945-04-12,3770.7964,1.0254302252497345,3866.688601822888,0.042,1945,4,1,1945.04,1944,7,183,27,0.3340818951974975,19.3646166086246,0.005008062092069,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0762926706487114,3571.688601822888,1100.0,,4,275.0,275.0,275.0,275.0,2471.688601822888,30.0,4.000000000000014,7.0,55.0,2375.688601822888,100.0,18.0,25.0,80.0,2543.688601822888,1243.0,990.0,975.3975067991008,14.602493200899175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.6613037883809,12.6613037883809,12.6613037883809,12.6613037883809,,0.8783166680906246,0.8783166680906246,0.8783166680906246,0.8783166680906246,29.99169059006092,29.99169059006092,29.99169059006092,29.99169059006092,0.610828728921811,0.610828728921811,0.610828728921811,0.610828728921811,0.97,0.97,0.97,0.97,29.091939872359088,29.091939872359088,29.091939872359088,29.091939872359088,116.36775948943637,2792.8262277464723,0.0300949394876475,2.9385797850867764e-05,0.04
1945-04-02,1945-04-13,3752.1211,1.0249522745569744,3845.745055858216,0.043,1945,4,2,1945.04,1944,7,184,27,0.3322723728261498,20.943545964672467,0.0054459007709752,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0767081529626169,3550.745055858216,1100.0,,4,275.0,275.0,275.0,275.0,2450.745055858216,30.0,4.0,7.0,55.0,2354.745055858216,100.0,18.0,25.0,80.0,2522.745055858216,1243.0,990.0,975.35312642789,14.646873572110051,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.705684159591776,12.705684159591776,12.705684159591776,12.705684159591776,,0.8792959209813926,0.8792959209813926,0.8792959209813926,0.8792959209813926,30.13037293697701,30.13037293697701,30.13037293697701,30.13037293697701,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.97,0.97,0.97,0.97,29.2264617488677,29.2264617488677,29.2264617488677,29.2264617488677,116.9058469954708,2805.740327891299,0.030398751164586,2.9521678534209797e-05,0.045
1945-04-03,1945-04-14,3696.4452,1.0311736660449222,3811.676948218156,0.045,1945,4,3,1945.04,1944,7,185,27,0.3293288883260487,34.06810764005968,0.0089378266056848,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0773937571330392,3516.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2416.676948218156,30.0,4.0,7.0,55.0,2320.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1945-04-04,1945-04-15,3678.0029,1.0340162096523977,3803.114617748527,0.045,1945,4,4,1945.04,1944,7,186,27,0.3285891029734727,8.56233046962916,0.0022513995317601,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0775680014016096,3508.114617748527,1100.0,,4,275.0,275.0,275.0,275.0,2408.114617748527,30.0,3.999999999999986,7.0,55.0,2312.114617748527,100.0,18.0,25.0,80.0,2480.114617748527,1243.0,990.0,975.2627904995148,14.737209500485278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.796020087967,12.796020087967,12.796020087967,12.796020087967,,0.8812891832409919,0.8812891832409919,0.8812891832409919,0.8812891832409919,30.41338405861068,30.41338405861068,30.41338405861068,30.41338405861068,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.97,0.97,0.97,0.97,29.500982536852355,29.500982536852355,29.500982536852355,29.500982536852355,118.00393014740942,2832.0943235378263,0.0310282339629481,2.9798972259446822e-05,0.045
1945-04-05,1945-04-16,3641.2927,1.0362111948982793,3773.148259641381,0.046,1945,4,5,1945.04,1944,7,187,27,0.3260000096330153,29.96635810714588,0.0079420038771532,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0781840467694842,3478.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2378.148259641381,30.0,4.0,7.0,55.0,2282.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1945-04-06,1945-04-17,3604.8141,1.0291719585543644,3709.973587521388,0.048,1945,4,6,1945.04,1944,7,188,27,0.3205417179618479,63.17467211999338,0.0170283347386847,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0795153908891,3414.973587521388,1100.0,,4,275.0,275.0,275.0,275.0,2314.973587521388,30.0,4.0,7.0,55.0,2218.973587521388,100.0,18.0,25.0,80.0,2386.973587521388,1243.0,990.0,975.0654202211764,14.934579778823718,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.99339036630544,12.99339036630544,12.99339036630544,12.99339036630544,,0.8856441584325296,0.8856441584325296,0.8856441584325296,0.8856441584325296,31.03509950114135,31.03509950114135,31.03509950114135,31.03509950114135,0.6320794195751802,0.6320794195751802,0.6320794195751802,0.6320794195751802,0.97,0.97,0.97,0.97,30.104046516107108,30.104046516107108,30.104046516107108,30.104046516107108,120.41618606442844,2889.9884655462824,0.0324574240823309,3.0408127794047586e-05,0.05
1945-04-07,1945-04-18,3550.5294,1.0250435165353269,3639.447141738064,0.05,1945,4,7,1945.04,1944,7,189,27,0.3144482330461688,70.52644578332367,0.0193783404557547,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0810562672052214,3344.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2244.447141738064,30.0,4.0,7.0,55.0,2148.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1945-04-08,1945-04-19,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1945,4,8,1945.04,1944,7,190,28,0.3087303630807498,66.17905052568176,0.018520594827025,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0825574774883204,3278.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2178.2680912123824,30.0,4.0,7.0,55.0,2082.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1945-04-09,1945-04-20,3408.2971,1.0258396885498031,3496.366435549196,0.056,1945,4,9,1945.04,1944,7,191,28,0.3020860600314505,76.90165566318638,0.0219947357008382,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0843733073858039,3201.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2101.366435549196,30.000000000000057,4.0,7.0,55.0,2005.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1945-04-10,1945-04-21,3355.9016,1.033126470307446,3467.070774707111,0.059,1945,4,10,1945.04,1944,7,192,28,0.2995549149346943,29.295660842085,0.0084496864199606,0.29,2,Mod_Wet,70,14,18,25,168,295.0,0.0850862353754289,3172.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2072.070774707111,30.0,4.0,7.0,55.0,1976.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1945-04-11,1945-04-22,3321.255,1.0394409287846869,3452.248381930785,0.06,1945,4,11,1945.04,1944,7,193,28,0.2982742601988198,14.822392776326067,0.0042935476062229,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0854515571776476,3157.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2057.248381930785,30.000000000000057,4.0,7.0,55.0,1961.2483819307847,100.0,18.0,25.0,80.0,2129.2483819307854,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1945-04-12,1945-04-23,3304.0166,1.0414612372122911,3441.005216005948,0.061,1945,4,12,1945.04,1944,7,194,28,0.2973028506629138,11.243165924837283,0.0032674074054114,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0857307622283738,3146.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2046.005216005948,29.999999999999943,4.0,7.0,55.0,1950.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1945-04-13,1945-04-24,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1945,4,13,1945.04,1944,7,195,28,0.2942007707374925,35.90370284052551,0.0105440917698659,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0866347152528103,3110.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,2010.1015131654217,30.000000000000057,4.0,6.999999999999986,55.0,1914.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1945-04-14,1945-04-25,3184.9249,1.029432299299805,3278.6645629042023,0.07,1945,4,14,1945.04,1944,7,196,28,0.2832766182349231,126.43695026121986,0.038563551664225,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0899756575703775,2983.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1883.6645629042025,30.000000000000057,4.0,6.999999999999986,55.0,1787.6645629042025,100.0,18.0,25.0,80.0,1955.6645629042025,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1945-04-15,1945-04-26,3134.7263,1.0242753271445222,3210.822806441037,0.072,1945,4,15,1945.04,1944,7,197,29,0.2774150904765056,67.84175646316544,0.0211290876366868,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0918767611243505,2915.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1815.8228064410368,30.0,4.0,6.999999999999986,55.0,1719.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1945-04-16,1945-04-27,3052.1754,1.0230557447200064,3122.545576863084,0.077,1945,4,16,1945.04,1944,7,198,29,0.2697879378409704,88.27722957795277,0.0282709178793272,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0944742014931156,2827.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1727.545576863084,30.0,4.0,7.0,55.0,1631.5455768630843,100.0,18.0,25.0,80.0,1799.5455768630843,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1945-04-17,1945-04-28,3019.5429,1.0200701869153206,3080.145690401829,0.08,1945,4,17,1945.04,1944,7,199,29,0.2661245876507181,42.39988646125494,0.0137655457640783,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0957746904372938,2785.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1685.1456904018291,30.0,4.0,7.0,55.0,1589.1456904018294,100.0,18.0,25.0,80.0,1757.1456904018294,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1945-04-18,1945-04-29,2971.0078,1.0206875929295791,3032.470799957004,0.084,1945,4,18,1945.04,1944,7,200,29,0.2620054771162851,47.67489044482545,0.0157214672752995,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0972804090988057,2737.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1637.470799957004,30.0,4.0,7.0,55.0,1541.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1945-04-19,1945-04-30,2938.9259,1.022231970362161,3004.2640135053875,0.086,1945,4,19,1945.04,1944,7,201,29,0.2595684107668655,28.20678645161616,0.0093889173271107,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0981937668173819,2709.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1609.2640135053875,30.0,4.0,7.0,55.0,1513.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1945-04-20,1945-05-01,2828.3612,1.023722638518117,2895.457390346268,0.095,1945,4,20,1945.04,1944,7,202,29,0.2501675185259175,108.80662315911968,0.0375783886586939,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.1018837303507066,2600.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1500.457390346268,30.0,4.0,7.0,54.99999999999999,1404.457390346268,100.0,18.0,25.0,80.0,1572.457390346268,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1945-04-21,1945-05-02,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1945,4,21,1945.04,1944,7,203,29,0.2482317274710111,22.40498906141739,0.0077983224571183,0.47,3,Normal,54,13,14,19,117,217.0,0.0755294264396138,2656.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1556.0524012848505,46.0,5.0,11.0,61.0,1433.0524012848505,100.0,18.0,25.0,80.0,1550.0524012848505,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1945-04-22,1945-05-03,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1945,4,22,1945.04,1944,7,204,30,0.2482317274710111,0.0,0.0,0.47,3,Normal,54,13,14,19,117,217.0,0.0755294264396138,2656.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1556.0524012848505,46.0,5.0,11.0,61.0,1433.0524012848505,100.0,18.0,25.0,80.0,1550.0524012848505,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1945-04-23,1945-05-04,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1945,4,23,1945.04,1944,7,205,30,0.239254480053884,103.90332658711806,0.0375217526338699,0.47,3,Normal,54,13,14,19,117,217.0,0.0783634228950591,2552.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1452.1490746977324,46.0,5.0,11.0,61.0,1329.1490746977329,100.0,18.0,25.0,80.0,1446.1490746977329,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1945-04-24,1945-05-05,2675.0157,1.01532983475929,2716.0232486595064,0.107,1945,4,24,1945.04,1944,7,206,30,0.2346644086841813,53.12582603822602,0.019560151432594,0.47,3,Normal,54,13,14,19,117,217.0,0.0798962233136628,2499.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1399.0232486595064,46.0,5.0,11.0,61.000000000000014,1276.0232486595064,100.0,18.0,25.0,80.0,1393.0232486595064,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1945-04-25,1945-05-06,2615.179,1.0214997490135054,2671.4046921253907,0.111,1945,4,25,1945.04,1944,7,207,30,0.2308093653996337,44.61855653411567,0.0167022827599425,0.47,3,Normal,54,13,14,19,117,217.0,0.0812306726268991,2454.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1354.4046921253907,46.0,5.0,11.0,60.99999999999999,1231.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1945-04-26,1945-05-07,2600.3529,1.0174076948207036,2645.619049709331,0.113,1945,4,26,1945.04,1944,7,208,30,0.2285814858948862,25.785642416059545,0.0097465439776344,0.47,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1945-04-27,1945-05-08,2556.1926,1.0139677253419703,2591.896796157977,0.117,1945,4,27,1945.04,1944,7,209,30,0.2239398831880492,53.72225355135425,0.0207270033401746,0.47,3,Normal,54,13,14,19,117,217.0,0.0837224693211796,2374.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1274.896796157977,46.0,5.0,11.0,61.0,1151.8967961579772,100.0,18.0,25.0,80.0,1268.8967961579772,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1945-04-28,1945-05-09,2527.0168,1.0161275825449274,2567.771472034419,0.119,1945,4,28,1945.04,1944,7,210,30,0.2218554551837738,24.12532412355813,0.0093954327269022,0.47,3,Normal,54,13,14,19,117,217.0,0.0845090781494169,2350.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1250.7714720344188,46.0,5.0,11.0,61.000000000000014,1127.7714720344188,100.0,18.0,25.0,80.0,1244.7714720344188,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1945-04-29,1945-05-10,2483.648,1.0134558978398422,2517.067713758129,0.123,1945,4,29,1945.04,1944,7,211,31,0.2174746504687023,50.703758276290046,0.0201439786459246,0.47,3,Normal,54,13,14,19,117,217.0,0.0862114272150455,2300.067713758129,1100.0,,4,275.0,275.0,275.0,275.0,1200.0677137581288,46.0,5.0,11.0,61.0,1077.067713758129,100.0,18.0,25.0,80.0,1194.067713758129,1243.0,990.0,972.3480944814852,17.65190551851481,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.710716105996532,15.710716105996532,15.710716105996532,15.710716105996532,,0.920724126528863,0.920724126528863,0.920724126528863,0.920724126528863,39.01188162617935,39.01188162617935,39.01188162617935,39.01188162617935,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.97,0.97,0.97,0.97,37.84152517739396,37.84152517739396,37.84152517739396,37.84152517739396,151.36610070957585,3632.78641702982,0.0601358874384739,3.822376280544845e-05,0.125
1945-04-30,1945-05-11,2469.2967,1.0111383888554557,2496.800686844093,0.124,1945,4,30,1945.04,1944,7,212,31,0.2157235793433296,20.267026914035803,0.0081171985496579,0.47,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1945-05-01,1945-05-12,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1945,5,1,1945.05,1944,8,213,31,0.2131871181572089,29.35718965417527,0.0118978163786158,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.111856664727815,2191.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1091.4434971899177,44.99999999999997,5.000000000000007,12.000000000000009,63.0,966.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1945-05-02,1945-05-13,2412.4143,1.0045395565552413,2423.365591149523,0.13,1945,5,2,1945.05,1944,8,214,31,0.2093787870753188,44.07790604039474,0.0181887149843892,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1138911937216536,2147.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1047.365591149523,45.0,5.0,12.0,63.0,922.3655911495232,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
