Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1945-05-03,1945-05-14,2370.2993,1.0061312558588449,2384.832211470341,0.134,1945,5,3,1945.05,1944,8,215,31,0.2060495030710374,38.53337967918196,0.0161576900437052,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1157314123285157,2108.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,1008.832211470341,45.0,5.0,12.0,62.13821592389782,884.693995546443,100.0,18.0,25.0,79.13821592389782,1062.6939955464431,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1945-05-04,1945-05-15,2328.6506,1.0027954239303196,2335.160165612593,0.139,1945,5,4,1945.05,1944,8,216,31,0.201757838308928,49.67204585774789,0.0212713657029676,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1181931775234765,2059.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,959.1601656125932,45.0,5.0,12.0,59.07870585294958,838.0814597596436,100.0,18.0,25.0,76.07870585294958,1016.0814597596436,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1945-05-05,1945-05-16,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1945,5,5,1945.05,1944,8,217,31,0.1996170700116807,24.777410847769712,0.0107243749100316,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1194607254710461,2034.3827547648236,1100.0,,4,275.0,275.0,275.0,275.0,934.3827547648234,45.0,5.0,12.0,57.5525609818913,814.8301937829319,100.0,18.0,25.0,74.5525609818913,992.830193782932,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1945-05-06,1945-05-17,2260.2665,1.007005963056233,2276.101843596241,0.146,1945,5,6,1945.05,1944,8,218,32,0.1966551992867152,34.28091116858241,0.0150612378198413,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1212599518674964,2000.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,900.101843596241,45.0,5.0,12.0,55.44105558382644,782.6607880124144,100.0,18.0,25.0,72.44105558382644,960.6607880124144,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1945-05-07,1945-05-18,2233.2716,1.0124644434742982,2261.108087620956,0.148,1945,5,7,1945.05,1944,8,219,32,0.1953597387704506,14.993755975284786,0.0066311540157554,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1220640452842728,1985.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,885.1080876209562,45.0,5.0,12.0,54.51752713607339,768.5905604848826,100.0,18.0,25.0,71.5175271360734,946.5905604848826,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1945-05-08,1945-05-19,2193.1616,1.0110393405717577,2217.372657831301,0.154,1945,5,8,1945.05,1944,8,220,32,0.1915809976366244,43.73542978965543,0.0197239871409034,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1244716349438265,1941.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,841.3726578313008,45.0,5.0,12.0,51.82367819975404,727.5489796315467,100.0,18.0,25.0,68.82367819975403,905.5489796315468,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1945-05-09,1945-05-20,2166.6756,1.0097605349112566,2187.823512835168,0.156,1945,5,9,1945.05,1944,8,221,32,0.1890279515089585,29.54914499613277,0.0135061831188752,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1945-05-10,1945-05-21,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1945,5,10,1945.05,1944,8,222,32,0.1862100539076203,32.61455557104364,0.0151328971889785,0.5700000000000001,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1945-05-11,1945-05-22,2101.345,1.0136734641144909,2130.077665449665,0.163,1945,5,11,1945.05,1944,8,223,32,0.184038710294851,25.13129181445948,0.0117982983541373,0.6,3,Normal,55,13,13,17,178,276.0,0.1295727402229419,1854.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,754.0776654496649,45.0,5.0,12.0,46.44681272697211,645.6308527226927,100.0,18.0,25.0,63.44681272697211,823.6308527226927,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1945-05-12,1945-05-23,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1945,5,12,1945.05,1944,8,224,32,0.1809853641329886,35.33965465118536,0.016870679993874,0.6,3,Normal,55,13,13,17,178,276.0,0.1317587204591725,1818.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,718.7380107984795,45.0,5.0,12.0,44.27009486802229,612.4679159304573,100.0,18.0,25.0,61.27009486802229,790.4679159304573,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1945-05-13,1945-05-24,2037.2697,1.0148234027606982,2067.468969295266,0.17,1945,5,13,1945.05,1944,8,225,33,0.1786293189471109,27.26904150321343,0.0131895771632831,0.6,3,Normal,55,13,13,17,178,276.0,0.1334965622696042,1791.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,691.4689692952661,45.0,5.0,12.0,42.59047999282436,586.8784893024418,100.0,18.0,25.0,59.59047999282436,764.8784893024418,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1945-05-14,1945-05-25,2024.6043,1.0084233130046596,2041.65817572948,0.172,1945,5,14,1945.05,1944,8,226,33,0.176399266383027,25.81079356578607,0.0126420739145346,0.6,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1945-05-15,1945-05-26,1986.9064,1.008700287979832,2004.1930578689712,0.176,1945,5,15,1945.05,1944,8,227,33,0.1731622801998791,37.465117860508826,0.0186933677438963,0.6,3,Normal,55,13,13,17,178,276.0,0.1377112843078434,1728.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,628.1930578689712,44.99999999999999,4.9999999999999964,11.999999999999996,38.69305066584244,527.5000072031288,100.0,18.0,25.0,55.69305066584244,705.5000072031288,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1945-05-16,1945-05-27,1949.6538,1.008719832298274,1966.6544541756928,0.18,1945,5,16,1945.05,1944,8,228,33,0.1699189448407798,37.53860369327845,0.0190875441354604,0.6,3,Normal,55,13,13,17,178,276.0,0.1403398545250203,1690.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,590.6544541756928,44.99999999999999,5.0,12.0,36.38089029343036,492.2735638822624,100.0,18.0,25.0,53.38089029343036,670.2735638822624,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1945-05-17,1945-05-28,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1945,5,17,1945.05,1944,8,229,33,0.1655891767819477,50.1130562364831,0.0261476513319085,0.6,3,Normal,55,13,13,17,178,276.0,0.1440094121091113,1640.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,540.5413979392097,45.000000000000014,5.0,12.0,33.29421653973393,445.2471813994757,100.0,18.0,25.0,50.29421653973393,623.2471813994757,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1945-05-18,1945-05-29,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1945,5,18,1945.05,1944,8,230,33,0.1625221753546014,35.49770170539682,0.0188712796924758,0.6,3,Normal,55,13,13,17,178,276.0,0.1467270540033714,1605.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,505.04369623381285,44.99999999999999,5.000000000000004,12.000000000000004,31.10776389845949,411.9359323353533,100.0,18.0,25.0,48.10776389845949,589.9359323353533,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1945-05-19,1945-05-30,1864.4507,0.9977817706837708,1860.314920798596,0.19,1945,5,19,1945.05,1944,8,231,33,0.1607312091569987,20.728775435216907,0.0111426163406346,0.6,3,Normal,55,13,13,17,178,276.0,0.1483619772729225,1584.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,484.314920798596,45.0,5.0,12.0,29.830991498464243,392.4839293001317,100.0,18.0,25.0,46.83099149846424,570.4839293001316,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1945-05-20,1945-05-31,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1945,5,20,1945.05,1944,8,232,34,0.1583103858988032,28.01878771059524,0.0152916262849797,0.6,3,Normal,55,13,13,17,178,276.0,0.1506306731842807,1556.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,456.2961330880007,45.0,5.0,12.0,28.105196603246423,366.1909364847543,100.0,18.0,25.0,45.105196603246426,544.1909364847543,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1945-05-21,1945-06-01,1816.8359,0.9916635128780744,1801.689870916998,0.196,1945,5,21,1945.05,1944,8,233,34,0.1556660048472286,30.606262171002754,0.0169875307981973,0.62,3,Normal,55,13,13,17,178,276.0,0.1531895163841519,1525.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,425.689870916998,44.99999999999999,4.9999999999999964,11.999999999999996,26.22002828111944,337.4698426358785,100.0,18.0,25.0,43.22002828111944,515.4698426358784,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1945-05-22,1945-06-02,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1945,5,22,1945.05,1944,8,234,34,0.1513311056167065,50.172444797709424,0.0286451302450772,0.62,3,Normal,55,13,13,17,178,276.0,0.1575776500331563,1475.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,375.5174261192883,45.000000000000014,5.0,12.0,23.129696536332972,290.38772958295533,100.0,18.0,25.0,40.12969653633297,468.3877295829553,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1945-05-23,1945-06-03,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1945,5,23,1945.05,1944,8,235,34,0.1508515357247095,5.550577453669348,0.0031790852489046,0.62,3,Normal,55,13,13,17,178,276.0,0.1580786028159338,1469.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,369.9668486656192,45.000000000000014,5.0,12.0,22.78781314244756,285.17903552317165,100.0,18.0,25.0,39.78781314244756,463.1790355231717,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1945-05-24,1945-06-04,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1945,5,24,1945.05,1944,8,236,34,0.1475565289640575,38.13665232236076,0.0223304707950576,0.62,3,Normal,55,13,13,17,178,276.0,0.1616085724394385,1431.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,331.8301963432584,45.0,4.999999999999998,11.999999999999998,20.438816441432586,249.3913799018258,100.0,18.0,25.0,37.438816441432586,427.3913799018258,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1945-05-25,1945-06-05,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1945,5,25,1945.05,1944,8,237,34,0.1434000921883485,48.1069071262616,0.0289848961202182,0.62,3,Normal,55,13,13,17,178,276.0,0.1662927801237324,1383.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,283.7232892169968,45.0,5.0,12.0,17.47570984307589,204.24757937392087,100.0,18.0,25.0,34.47570984307589,382.24757937392087,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1945-05-26,1945-06-06,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1945,5,26,1945.05,1944,8,238,34,0.1390624920088006,50.203705781804274,0.0311917334206364,0.62,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1945-05-27,1945-06-07,1645.1264,0.9659758417726594,1589.152359062425,0.219,1945,5,27,1945.05,1944,8,239,35,0.1373027638229935,20.367224372767623,0.0128164076003284,0.62,3,Normal,55,13,13,17,178,276.0,0.1736774944366163,1313.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,213.1523590624249,42.47601358128033,4.999999999999998,10.039785028302624,13.128949652395738,142.50761080044623,97.47601358128033,18.0,23.039785028302624,30.12894965239574,320.50761080044623,1238.515798609583,990.0,969.7726460831248,20.227353916875245,0.9146738317892336,0.48,988.6053261682108,0.5349,0.5349,0.5349,0.5349,18.29778008508594,18.29778008508594,18.29778008508594,18.29778008508594,,0.9348580072680208,0.9348580072680208,0.9348580072680208,0.9348580072680208,46.1333985331599,46.1333985331599,46.1333985331599,46.1333985331599,0.9395804181906292,0.9395804181906292,0.9395804181906292,0.9395804181906292,0.98,0.98,0.98,0.98,45.2107305624967,45.2107305624967,45.2107305624967,45.2107305624967,180.8429222499868,4340.230133999683,0.1137983537064258,4.566740460858252e-05,0.22
1945-05-28,1945-06-08,1612.0655,0.96221627423111,1551.1556592265113,0.223,1945,5,28,1945.05,1944,8,240,35,0.1340198489571705,37.99669983591366,0.0244957362015239,0.62,3,Normal,55,13,13,17,178,276.0,0.1779318525244773,1275.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,175.15565922651126,34.9042074545584,5.000000000000002,8.250085398350167,10.788573213227144,116.21279316037554,89.9042074545584,18.0,21.25008539835017,27.788573213227146,294.21279316037555,1229.1542928529086,990.0,969.649887514424,20.35011248557589,0.8904244022041217,0.48,988.629575597796,0.5349,0.5349,0.5349,0.5349,18.4447880833718,18.4447880833718,18.4447880833718,18.4447880833718,,0.9353210824626212,0.9353210824626212,0.9353210824626212,0.9353210824626212,46.52707886056628,46.52707886056628,46.52707886056628,46.52707886056628,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.98,0.98,0.98,0.98,45.59653728335495,45.59653728335495,45.59653728335495,45.59653728335495,182.3861491334198,4377.267579202075,0.1175808166308513,4.60571083670252e-05,0.225
1945-05-29,1945-06-09,1601.139,0.9548448794010084,1528.8393753592509,0.226,1945,5,29,1945.05,1944,8,241,35,0.1320917220310392,22.31628386726038,0.0145968793235825,0.62,3,Normal,55,13,13,17,178,276.0,0.1805291023035986,1252.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,152.83937535925088,30.457121901299995,4.999999999999999,7.198956085761817,9.414019496765452,100.7692778754236,85.4571219013,18.0,20.198956085761814,26.41401949676545,278.7692778754236,1223.6560779870615,990.0,969.5777887511608,20.42221124883929,0.8796894593401827,0.48,988.6403105406598,0.5349,0.5349,0.5349,0.5349,18.5276217894991,18.5276217894991,18.5276217894991,18.5276217894991,,0.9355820086369222,0.9355820086369222,0.9355820086369222,0.9355820086369222,46.74906526964909,46.74906526964909,46.74906526964909,46.74906526964909,0.9521194555936676,0.9521194555936676,0.9521194555936676,0.9521194555936676,0.98,0.98,0.98,0.98,45.814083964256106,45.814083964256106,45.814083964256106,45.814083964256106,183.2563358570244,4398.152060568586,0.1198663108830267,4.627685248914759e-05,0.225
1945-05-30,1945-06-10,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1945,5,30,1945.05,1944,8,242,35,0.1289885684885815,35.91612896363131,0.0240575857133606,0.62,3,Normal,55,13,13,17,178,276.0,0.1848721966560235,1216.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,116.92324639561956,23.29992228898216,4.999999999999999,5.507254359213966,7.201794162049032,75.91427558537441,78.29992228898216,18.0,18.507254359213967,24.201794162049037,253.9142755853744,1214.8071766481962,990.0,969.4617520268166,20.53824797318339,0.8667217682676206,0.48,988.6532782317324,0.5349,0.5349,0.5349,0.5349,18.656626204915703,18.656626204915703,18.656626204915703,18.656626204915703,,0.9359883725454844,0.9359883725454844,0.9359883725454844,0.9359883725454844,47.09501692496883,47.09501692496883,47.09501692496883,47.09501692496883,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.9591653141541512,0.98,0.98,0.98,0.98,46.15311658646945,46.15311658646945,46.15311658646945,46.15311658646945,184.6124663458778,4430.699192301067,0.1236583774762632,4.661930968330248e-05,0.23
1945-05-31,1945-06-11,1525.9589,0.9480519815469955,1446.688358904274,0.237,1945,5,31,1945.05,1944,8,243,35,0.1249938742093292,46.23488749134549,0.0319591204330723,0.62,3,Normal,55,13,13,17,178,276.0,0.1907805494536799,1170.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,70.68835890427408,14.086448332373458,3.3295241512882723,3.3295241512882723,4.353993120915433,45.58886914840865,69.08644833237346,16.329524151288272,16.329524151288272,21.353993120915437,223.58886914840863,1201.74549663495,990.0,969.3123777749216,20.687622225078485,0.8475804280250195,0.48,988.672419571975,0.5349,0.5349,0.5349,0.5349,18.82514179705344,18.82514179705344,18.82514179705344,18.82514179705344,,0.9365191966607184,0.9365191966607184,0.9365191966607184,0.9365191966607184,47.54735179046487,47.54735179046487,47.54735179046487,47.54735179046487,0.9683778368730116,0.9683778368730116,0.9683778368730116,0.9683778368730116,0.98,0.98,0.98,0.98,46.596404754655566,46.596404754655566,46.596404754655566,46.596404754655566,186.38561901862224,4473.254856446934,0.1288360536472355,4.7067075509753095e-05,0.235
1945-06-01,1945-06-12,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1945,6,1,1945.06,1944,9,244,35,0.1209273864249316,47.06583083793566,0.033627517344237,0.62,3,Normal,53,12,12,13,120,210.0,0.1500404543288735,1189.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,89.62252806633842,22.619018988171124,5.121287318076481,5.121287318076481,5.548061261249521,51.21287318076481,75.61901898817112,17.121287318076483,17.121287318076483,18.54806126124952,171.2128731807648,1209.861593624324,990.0,969.1603189368298,20.839681063170246,0.859474225282188,0.48,988.6605257747178,0.5349,0.5349,0.5349,0.5349,18.965306837888072,18.965306837888072,18.965306837888072,18.965306837888072,,0.9369607165393474,0.9369607165393474,0.9369607165393474,0.9369607165393474,47.92395477466159,47.92395477466159,47.92395477466159,47.92395477466159,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.9760479587507452,0.98,0.98,0.98,0.98,46.96547567916836,46.96547567916836,46.96547567916836,46.96547567916836,187.86190271667343,4508.6856652001625,0.1342232630223634,4.7439874423402384e-05,0.245
1945-06-02,1945-06-13,1453.0426,0.9400588702282704,1365.945584949549,0.25,1945,6,2,1945.06,1944,9,245,35,0.118017698539641,33.67694311678952,0.0246546740132648,0.62,3,Normal,53,12,12,13,120,210.0,0.153739652819154,1155.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,55.9455849495489,14.119600011076628,3.1968905685456512,3.1968905685456512,3.463298115924456,31.968905685456512,67.11960001107663,15.196890568545651,15.196890568545651,16.463298115924456,151.96890568545652,1197.513381148168,990.0,969.0515165052216,20.94848349477843,0.8413784415733284,0.48,988.6786215584268,0.5349,0.5349,0.5349,0.5349,19.092205053205127,19.092205053205127,19.092205053205127,19.092205053205127,,0.937357679766,0.937357679766,0.937357679766,0.937357679766,48.26505721313968,48.26505721313968,48.26505721313968,48.26505721313968,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.98,0.98,0.98,0.98,47.29975606887688,47.29975606887688,47.29975606887688,47.29975606887688,189.19902427550755,4540.77658261218,0.1385113919325677,4.777753138270392e-05,0.25
1945-06-03,1945-06-14,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1945,6,3,1945.06,1944,9,246,36,0.1147139975053083,38.23728048996145,0.0287994587075547,0.62,3,Normal,53,12,12,13,120,210.0,0.1581672716022331,1117.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,17.70830445958768,4.469238744562605,1.0119031119764388,1.0119031119764388,1.0962283713078087,10.119031119764388,57.4692387445626,13.01190311197644,13.01190311197644,14.09622837130781,130.1190311197644,1183.4930449685155,990.0,968.9299403854444,21.07005961455559,0.8208322312192069,0.48,988.6991677687809,0.5349,0.5349,0.5349,0.5349,19.23432738333633,19.23432738333633,19.23432738333633,19.23432738333633,,0.9378011014360094,0.9378011014360094,0.9378011014360094,0.9378011014360094,48.64734417179004,48.64734417179004,48.64734417179004,48.64734417179004,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.98,0.98,0.98,0.98,47.67439728835424,47.67439728835424,47.67439728835424,47.67439728835424,190.6975891534169,4576.742139682006,0.1436291303691407,4.815595685692347e-05,0.255
1945-06-04,1945-06-15,1392.323,0.9273803807430936,1291.2130338573666,0.261,1945,6,4,1945.06,1944,9,247,36,0.1115608061252764,36.4952706022209,0.0282643294679229,0.62,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1945-06-05,1945-06-16,1333.2273,0.906175230008076,1208.137555230546,0.272,1945,6,5,1945.06,1944,9,248,36,0.1043830847719191,83.07547862682054,0.0687632614905075,0.62,3,Normal,53,12,12,13,120,210.0,0.1738212665360992,998.137555230546,998.137555230546,,4,249.5343888076365,249.5343888076365,249.5343888076365,249.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1075.137555230546,990.0,968.5541466021532,21.44585339784692,0.6620418387027163,0.3485100441844367,988.9894481171128,0.4404703608267277,0.4404703608267277,0.4404703608267277,0.4404703608267277,19.99483115413302,19.99483115413302,19.99483115413302,19.99483115413302,,0.939194540341711,0.939194540341711,0.939194540341711,0.939194540341711,45.95601948627458,45.95601948627458,45.95601948627458,45.95601948627458,0.9359678103110912,0.9359678103110912,0.9359678103110912,0.9359678103110912,0.98,0.98,0.98,0.98,45.036899096549085,45.036899096549085,45.036899096549085,45.036899096549085,180.14759638619637,4323.542313268712,0.1491118255584888,5.013437149412474e-05,0.27
1945-06-06,1945-06-17,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1945,6,6,1945.06,1944,9,249,36,0.1025276051483333,21.47545860631817,0.0180973662741995,0.62,3,Normal,53,12,12,13,120,210.0,0.1769669736628482,976.6620966242278,976.6620966242278,,4,244.16552415605696,244.16552415605696,244.16552415605696,244.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1053.6620966242278,990.0,968.486652303676,21.51334769632388,0.6305704613888823,0.3313296772993823,989.0380998613116,0.4217294030968359,0.4217294030968359,0.4217294030968359,0.4217294030968359,20.129718154538747,20.129718154538747,20.129718154538747,20.129718154538747,,0.9390209829749712,0.9390209829749712,0.9390209829749712,0.9390209829749712,45.26223891912698,45.26223891912698,45.26223891912698,45.26223891912698,0.92183785986002,0.92183785986002,0.92183785986002,0.92183785986002,0.98,0.98,0.98,0.98,44.35699414074444,44.35699414074444,44.35699414074444,44.35699414074444,177.42797656297776,4258.2714375114665,0.1495185335974901,5.046325562917212e-05,0.275
1945-06-07,1945-06-18,1247.589,0.9151467263536076,1141.726989184771,0.287,1945,6,7,1945.06,1944,9,250,36,0.0986452118655642,44.93510743945694,0.0393571386724789,0.62,3,Normal,53,12,12,13,120,210.0,0.1839318873857459,931.7269891847708,931.7269891847708,,4,232.93174729619275,232.93174729619275,232.93174729619275,232.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1008.7269891847708,990.0,968.345427680295,21.65457231970504,0.5782931516204515,0.2953815913478167,989.1263252570318,0.3838161311315121,0.3838161311315121,0.3838161311315121,0.3838161311315121,20.397081445605323,20.397081445605323,20.397081445605323,20.397081445605323,,0.9376727500541236,0.9376727500541236,0.9376727500541236,0.9376727500541236,43.690469235389145,43.690469235389145,43.690469235389145,43.690469235389145,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.97898262573399,0.97898262573399,0.97898262573399,0.97898262573399,42.77221029161138,42.77221029161138,42.77221029161138,42.77221029161138,171.08884116644552,4106.132187994693,0.1498509212684972,5.100708539458848e-05,0.285
1945-06-08,1945-06-19,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1945,6,8,1945.06,1944,9,251,36,0.0972681237424458,15.938519943499616,0.0141576507301069,0.62,3,Normal,53,12,12,13,120,210.0,0.1865359308054826,915.7884692412712,915.7884692412712,,4,228.94711731031785,228.94711731031785,228.94711731031785,228.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,992.7884692412712,990.0,968.295335189044,21.704664810956046,0.5637091893432811,0.282630775393017,989.1536600352636,0.3708097177392234,0.3708097177392234,0.3708097177392234,0.3708097177392234,20.48751512848049,20.48751512848049,20.48751512848049,20.48751512848049,,0.9371713619840052,0.9371713619840052,0.9371713619840052,0.9371713619840052,43.11041220346021,43.11041220346021,43.11041220346021,43.11041220346021,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.9778012468502244,0.9778012468502244,0.9778012468502244,0.9778012468502244,42.15341480477053,42.15341480477053,42.15341480477053,42.15341480477053,168.6136592190821,4046.7278212579695,0.1497738374711901,5.1144045960374006e-05,0.295
1945-06-09,1945-06-20,1192.4734,0.9195163786021252,1096.498822347363,0.301,1945,6,9,1945.06,1944,9,252,36,0.0947374982508122,29.28964689390796,0.0267119729606323,0.62,3,Normal,53,12,12,13,120,210.0,0.1915186735453451,886.4988223473631,886.4988223473631,,4,221.6247055868408,221.6247055868408,221.6247055868408,221.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,963.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5369087645280136,0.2591990578778905,989.203892177594,0.34750157554268,0.34750157554268,0.34750157554268,0.34750157554268,20.653108588959725,20.653108588959725,20.653108588959725,20.653108588959725,,0.9360293202095024,0.9360293202095024,0.9360293202095024,0.9360293202095024,42.01764935019901,42.01764935019901,42.01764935019901,42.01764935019901,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.9755756605910366,0.9755756605910366,0.9755756605910366,0.9755756605910366,40.99139602130294,40.99139602130294,40.99139602130294,40.99139602130294,163.96558408521176,3935.1740180450815,0.1495355770051785,5.137738982960418e-05,0.3
1945-06-10,1945-06-21,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1945,6,10,1945.06,1944,9,253,37,0.093315514734791,16.458142546540554,0.0152384468977369,0.62,3,Normal,53,12,12,13,120,210.0,0.1944371206820908,870.0406798008228,870.0406798008228,,4,217.5101699502057,217.5101699502057,217.5101699502057,217.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,947.0406798008228,990.0,968.1515564222312,21.84844357776888,0.521849340509855,0.2460325438406582,989.2321181156494,0.3347313234466335,0.3347313234466335,0.3347313234466335,0.3347313234466335,20.74583036997167,20.74583036997167,20.74583036997167,20.74583036997167,,0.9352729877290212,0.9352729877290212,0.9352729877290212,0.9352729877290212,41.38924278888934,41.38924278888934,41.38924278888934,41.38924278888934,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.9742958101606708,0.9742958101606708,0.9742958101606708,0.9742958101606708,40.32536583493764,40.32536583493764,40.32536583493764,40.32536583493764,161.30146333975054,3871.235120154013,0.1493475813980425,5.149869779546051e-05,0.31
1945-06-11,1945-06-22,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1945,6,11,1945.06,1944,9,254,37,0.0901011685254177,37.2030811270065,0.0356748559644549,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1543864550000352,881.8375986738165,881.8375986738165,,4,220.45939966845413,220.45939966845413,220.45939966845413,220.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,945.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5207485049344796,0.2554700789390532,989.2237814161264,0.3438425149589459,0.3438425149589459,0.3438425149589459,0.3438425149589459,20.84530644819269,20.84530644819269,20.84530644819269,20.84530644819269,,0.9361311010567652,0.9361311010567652,0.9361311010567652,0.9361311010567652,42.190267414541744,42.190267414541744,42.190267414541744,42.190267414541744,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.9759272248768672,0.9759272248768672,0.9759272248768672,0.9759272248768672,41.17463059468664,41.17463059468664,41.17463059468664,41.17463059468664,164.69852237874656,3952.764537089917,0.1579330497751469,5.187983549176629e-05,0.32
1945-06-12,1945-06-23,1069.9044,0.9248279637273736,989.4775076349576,0.333,1945,6,12,1945.06,1944,9,255,37,0.0854908566596603,53.36009103885874,0.0539275432004509,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1627121372216141,828.4775076349576,828.4775076349576,,4,207.1193769087394,207.1193769087394,207.1193769087394,207.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,892.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4719232967234447,0.2127820061079661,989.3152946971686,0.3035309681116939,0.3035309681116939,0.3035309681116939,0.3035309681116939,21.15385369851716,21.15385369851716,21.15385369851716,21.15385369851716,,0.9336651854038116,0.9336651854038116,0.9336651854038116,0.9336651854038116,40.11807555163926,40.11807555163926,40.11807555163926,40.11807555163926,0.8170687485058912,0.8170687485058912,0.8170687485058912,0.8170687485058912,0.971706874850589,0.971706874850589,0.971706874850589,0.971706874850589,38.983009819303206,38.983009819303206,38.983009819303206,38.983009819303206,155.93203927721282,3742.368942653108,0.1575902818144098,5.2281993120646656e-05,0.335
1945-06-13,1945-06-24,1028.1428,0.9210811262601332,947.0029281802472,0.345,1945,6,13,1945.06,1944,9,256,37,0.0818210529947733,42.47457945471047,0.044851581965358,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1700100339809679,786.0029281802472,786.0029281802472,,4,196.5007320450618,196.5007320450618,196.5007320450618,196.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,850.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4330584794943635,0.1830014640901236,989.3839400564156,0.273202049726173,0.273202049726173,0.273202049726173,0.273202049726173,21.422726293968445,21.422726293968445,21.422726293968445,21.422726293968445,,0.9304621433534508,0.9304621433534508,0.9304621433534508,0.9304621433534508,38.41283134034701,38.41283134034701,38.41283134034701,38.41283134034701,0.782338723835988,0.782338723835988,0.782338723835988,0.782338723835988,0.97,0.97,0.97,0.97,37.2604464001366,37.2604464001366,37.2604464001366,37.2604464001366,149.0417856005464,3577.0028544131137,0.1573826026989629,5.267219054260033e-05,0.345
1945-06-14,1945-06-25,995.4845,0.9181998096202312,914.0536783798912,0.355,1945,6,14,1945.06,1944,9,257,37,0.0789742378120225,32.949249800355915,0.0360473904101087,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1761384520495158,753.0536783798912,753.0536783798912,,4,188.2634195949728,188.2634195949728,188.2634195949728,188.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,817.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4029094683030552,0.1665268391899456,989.430563692507,0.2507806961226276,0.2507806961226276,0.2507806961226276,0.2507806961226276,21.6235682828648,21.6235682828648,21.6235682828648,21.6235682828648,,0.9277199315635588,0.9277199315635588,0.9277199315635588,0.9277199315635588,37.03811635646543,37.03811635646543,37.03811635646543,37.03811635646543,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.97,0.97,0.97,0.97,35.92697286577147,35.92697286577147,35.92697286577147,35.92697286577147,143.70789146308587,3448.989395114061,0.1572204071404209,5.300931379238056e-05,0.355
1945-06-15,1945-06-26,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1945,6,15,1945.06,1944,9,258,37,0.0757675219888029,37.11476647244979,0.0423230922570432,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1835931760056202,715.9389119074414,715.9389119074414,,4,178.98472797686034,178.98472797686034,178.98472797686034,178.98472797686034,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,779.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3697528239359948,0.1479694559537206,989.4822777201103,0.2266618199421508,0.2266618199421508,0.2266618199421508,0.2266618199421508,21.84786025253844,21.84786025253844,21.84786025253844,21.84786025253844,,0.9244184273437795,0.9244184273437795,0.9244184273437795,0.9244184273437795,35.45130109726484,35.45130109726484,35.45130109726484,35.45130109726484,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.97,0.97,0.97,0.97,34.387762064346894,34.387762064346894,34.387762064346894,34.387762064346894,137.55104825738758,3301.2251581773016,0.1568536261644479,5.336855404903696e-05,0.37
1945-06-16,1945-06-27,932.1467,0.9087491724907756,847.0875422650073,0.377,1945,6,16,1945.06,1944,9,259,37,0.0731883636516966,29.85136964243407,0.0352400054929567,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1900630005365277,686.0875422650073,686.0875422650073,,4,171.52188556625185,171.52188556625185,171.52188556625185,171.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,750.0875422650073,990.0,967.28835016906,22.71164983094002,0.3527885845345719,0.1358262626795022,989.511385152786,0.2082134007816544,0.2082134007816544,0.2082134007816544,0.2082134007816544,22.014821582944283,22.014821582944283,22.014821582944283,22.014821582944283,,0.9216809445561076,0.9216809445561076,0.9216809445561076,0.9216809445561076,34.131393561962504,34.131393561962504,34.131393561962504,34.131393561962504,0.6951403984106416,0.6951403984106416,0.6951403984106416,0.6951403984106416,0.97,0.97,0.97,0.97,33.107451755103625,33.107451755103625,33.107451755103625,33.107451755103625,132.4298070204145,3178.315368489948,0.1563354439923807,5.361714830767436e-05,0.375
