Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1945-06-17,1945-06-28,901.4559,0.907115570001353,817.7246825595828,0.391,1945,6,17,1945.06,1944,9,260,38,0.0706514125731479,29.36285970542452,0.0359080022062132,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.1968877831791128,656.7246825595828,656.7246825595828,,3,218.90822751986093,218.90822751986093,218.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,720.7246825595828,990.0,967.1708987302384,22.829101269761736,0.336101960519668,0.1270174047678748,989.5368806347124,0.3390373407611716,0.3390373407611716,0.3390373407611716,0.0,22.02694456371304,22.02694456371304,22.02694456371304,22.36598190447421,,0.9372614157131478,0.9372614157131478,0.9372614157131478,0.0,44.32163588762319,44.32163588762319,44.32163588762319,0.0,0.9026809753080078,0.9026809753080078,0.9026809753080078,0.0,0.98,0.98,0.98,0.96,43.435203169870725,43.435203169870725,43.435203169870725,0.0,130.30560950961217,3127.334628230692,0.1593514446717432,5.511594676247756e-05,0.39
1945-06-18,1945-06-29,878.8611,0.9037319275970654,794.2548359930772,0.399,1945,6,18,1945.06,1944,9,261,38,0.0686236178298018,23.46984656650557,0.029549516733078,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.2027057220227026,633.2548359930772,633.2548359930772,,3,211.08494533102572,211.08494533102572,211.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,697.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3227642778391758,0.1199764507979231,989.5572592713628,0.3152548359930772,0.3152548359930772,0.3152548359930772,0.0,22.164985091397508,22.164985091397508,22.164985091397508,22.480239927390585,,0.9355723457126004,0.9355723457126004,0.9355723457126004,0.0,42.92801227436634,42.92801227436634,42.92801227436634,0.0,0.8742976023292534,0.8742976023292534,0.8742976023292534,0.0,0.9774297602329252,0.9774297602329252,0.9774297602329252,0.96,41.959116744609965,41.959116744609965,41.959116744609965,0.0,125.8773502338299,3021.0564056119174,0.1584848395369758,5.521620780941111e-05,0.4
1945-06-19,1945-06-30,856.6266,0.8970607168566745,768.4460718744957,0.407,1945,6,19,1945.06,1944,9,262,38,0.0663937406099564,25.80876411858151,0.0335856543005358,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.2095137263272976,607.4460718744957,607.4460718744957,,3,202.48202395816523,202.48202395816523,202.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,671.4460718744957,990.0,966.973784287498,23.026215712502108,0.3080974113467219,0.1122338215623487,989.579668767091,0.2900985885203525,0.2900985885203525,0.2900985885203525,0.0,22.31578589107275,22.31578589107275,22.31578589107275,22.6058844795931,,0.933437277085919,0.933437277085919,0.933437277085919,0.0,41.36399712251548,41.36399712251548,41.36399712251548,0.0,0.8424439332487877,0.8424439332487877,0.8424439332487877,0.0,0.9742443933248788,0.9742443933248788,0.9742443933248788,0.96,40.29864228211712,40.29864228211712,40.29864228211712,0.0,120.89592684635136,2901.5022443124326,0.1573251933625556,5.528425230923656e-05,0.405
1945-06-20,1945-07-01,856.6266,0.8970607168566745,768.4460718744957,0.407,1945,6,20,1945.06,1944,9,263,38,0.0663937406099564,0.0,0.0,0.71,4,Mod_Dry,45,10,9,9,88,161.0,0.2095137263272976,607.4460718744957,607.4460718744957,,3,202.48202395816523,202.48202395816523,202.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,671.4460718744957,990.0,966.973784287498,23.026215712502108,0.3080974113467219,0.1122338215623487,989.579668767091,0.2900985885203525,0.2900985885203525,0.2900985885203525,0.0,22.31578589107275,22.31578589107275,22.31578589107275,22.6058844795931,,0.933437277085919,0.933437277085919,0.933437277085919,0.0,41.36399712251548,41.36399712251548,41.36399712251548,0.0,0.8424439332487877,0.8424439332487877,0.8424439332487877,0.0,0.9742443933248788,0.9742443933248788,0.9742443933248788,0.96,40.29864228211712,40.29864228211712,40.29864228211712,0.0,120.89592684635136,2901.5022443124326,0.1573251933625556,5.528425230923656e-05,0.405
1945-06-21,1945-07-02,842.0024,0.8927119306975572,751.6655881559767,0.414,1945,6,21,1945.06,1944,9,264,38,0.0649439068166763,16.780483718519008,0.0223244006150204,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.214190994688174,590.6655881559767,590.6655881559767,,3,196.8885293853256,196.8885293853256,196.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,654.6655881559767,990.0,966.906662352624,23.093337647376075,0.2985612276981172,0.1062662352623906,989.5951725370396,0.2742878822789116,0.2742878822789116,0.2742878822789116,0.0,22.414222302136665,22.414222302136665,22.414222302136665,22.688510184415577,,0.9316577533205406,0.9316577533205406,0.9316577533205406,0.0,40.32173323716457,40.32173323716457,40.32173323716457,0.0,0.8212165628750422,0.8212165628750422,0.8212165628750422,0.0,0.9721216562875042,0.9721216562875042,0.9721216562875042,0.96,39.19763009889533,39.19763009889533,39.19763009889533,0.0,117.592890296686,2822.229367120464,0.1564430940428851,5.530149784255536e-05,0.415
1945-06-22,1945-07-03,813.2284,0.8958086931444238,728.4970702319307,0.424,1945,6,22,1945.06,1944,9,265,38,0.0629421468680388,23.168517924046,0.0318031724090117,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.2210029478206997,567.4970702319307,567.4970702319307,,3,189.16569007731024,189.16569007731024,189.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,631.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2853947871177504,0.0969988280927722,989.6176063847896,0.2531807356056452,0.2531807356056452,0.2531807356056452,0.0,22.550437368256176,22.550437368256176,22.550437368256176,22.803618103861822,,0.929295436438654,0.929295436438654,0.929295436438654,0.0,38.87674020991314,38.87674020991314,38.87674020991314,0.0,0.7917869696519987,0.7917869696519987,0.7917869696519987,0.0,0.97,0.97,0.97,0.96,37.71043800361574,37.71043800361574,37.71043800361574,0.0,113.13131401084723,2715.1515362603336,0.1552941235231457,5.5375378396526126e-05,0.425
1945-06-23,1945-07-04,799.0771,0.8911326595966059,712.0837013457431,0.433,1945,6,23,1945.06,1944,9,266,38,0.0615240317962722,16.41336888618764,0.023049774703688,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.2260970159768177,551.0837013457431,551.0837013457431,,3,183.69456711524768,183.69456711524768,183.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,615.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2760672312131347,0.0904334805382972,989.6334992882486,0.238731983157339,0.238731983157339,0.238731983157339,0.0,22.64643249970832,22.64643249970832,22.64643249970832,22.88516448286566,,0.9276260553885034,0.9276260553885034,0.9276260553885034,0.0,37.8449335772734,37.8449335772734,37.8449335772734,0.0,0.7707725779485418,0.7707725779485418,0.7707725779485418,0.0,0.97,0.97,0.97,0.96,36.7095855699552,36.7095855699552,36.7095855699552,0.0,110.1287567098656,2643.0901610367746,0.1546570389151401,5.551120679779166e-05,0.435
1945-06-24,1945-07-05,778.1427,0.8891770066630039,691.9065967426677,0.441,1945,6,24,1945.06,1944,9,267,39,0.0597807299585664,20.17710460307536,0.0291616017220595,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.2326903671072798,530.9065967426677,530.9065967426677,,3,176.96886558088923,176.96886558088923,176.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,594.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2646007813646307,0.082362638697067,989.6530365799384,0.221622163952223,0.221622163952223,0.221622163952223,0.0,22.763788029015497,22.763788029015497,22.763788029015497,22.98541019296772,,0.9253804527103642,0.9253804527103642,0.9253804527103642,0.0,36.5595145832174,36.5595145832174,36.5595145832174,0.0,0.7445929650349775,0.7445929650349775,0.7445929650349775,0.0,0.97,0.97,0.97,0.96,35.46272914572088,35.46272914572088,35.46272914572088,0.0,106.38818743716264,2553.316498491903,0.1537609092585805,5.566379184100592e-05,0.44
1945-06-25,1945-07-06,764.3804,0.8926299826267534,682.3088631722309,0.445,1945,6,25,1945.06,1944,9,268,39,0.0589514857780807,9.597733570436844,0.0140665526838014,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.2359635184152075,521.3088631722309,521.3088631722309,,3,173.7696210574103,173.7696210574103,173.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,585.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2591464838918436,0.0785235452688923,989.6623299708392,0.2136978753800811,0.2136978753800811,0.2136978753800811,0.0,22.8193966427702,22.8193966427702,22.8193966427702,23.03309451815028,,0.924324546282022,0.924324546282022,0.924324546282022,0.0,35.945224224292886,35.945224224292886,35.945224224292886,0.0,0.7320819597615659,0.7320819597615659,0.7320819597615659,0.0,0.97,0.97,0.97,0.96,34.8668674975641,34.8668674975641,34.8668674975641,0.0,104.6006024926923,2510.4144598246157,0.1533038893945726,5.573609997311186e-05,0.445
1945-06-26,1945-07-07,744.0263,0.8869874635023101,659.9420006160087,0.456,1945,6,26,1945.06,1944,9,269,39,0.0570189888532231,22.36686255622214,0.0338921640619088,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.243960832693961,498.9420006160087,498.9420006160087,,3,166.31400020533624,166.31400020533624,166.31400020533624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,562.9420006160087,990.0,966.539768002464,23.46023199753597,0.2464356161625752,0.0697884001232017,989.6837759837142,0.1957273204887002,0.1957273204887002,0.1957273204887002,0.0,22.948280660761483,22.948280660761483,22.948280660761483,23.144007981250184,,0.921893901529087,0.921893901529087,0.921893901529087,0.0,34.50631667582484,34.50631667582484,34.50631667582484,0.0,0.7027763070432758,0.7027763070432758,0.7027763070432758,0.0,0.97,0.97,0.97,0.96,33.471127175550095,33.471127175550095,33.471127175550095,0.0,100.41338152665028,2409.921156639607,0.1521548582040869,5.590350370421419e-05,0.455
1945-06-27,1945-07-08,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1945,6,27,1945.06,1944,9,270,39,0.0550303881144804,23.016212253966952,0.0361364112970788,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.2527767016845678,475.92578836204177,475.92578836204177,,3,158.64192945401393,158.64192945401393,158.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,539.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2333557293946587,0.0651851576724083,989.7014591129328,0.1780850833879109,0.1780850833879109,0.1780850833879109,0.0,23.075670876096783,23.075670876096783,23.075670876096783,23.253755959484693,,0.9189669954075048,0.9189669954075048,0.9189669954075048,0.0,32.99217390720975,32.99217390720975,32.99217390720975,0.0,0.6719383687822759,0.6719383687822759,0.6719383687822759,0.0,0.97,0.97,0.97,0.96,32.00240868999345,32.00240868999345,32.00240868999345,0.0,96.00722606998036,2304.173425679529,0.1507353412661757,5.603536215196799e-05,0.465
1945-06-28,1945-07-09,710.868,0.8775314292741972,623.8090120652902,0.47,1945,6,28,1945.06,1944,9,271,39,0.053897098642441,13.116776296751594,0.0210269105496326,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.2580918147799204,462.8090120652902,462.8090120652902,,3,154.26967068843007,154.26967068843007,154.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,526.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2259015945948707,0.062561802413058,989.711536602992,0.1684224886870089,0.1684224886870089,0.1684224886870089,0.0,23.14787806604389,23.14787806604389,23.14787806604389,23.3163005547309,,0.9172219675085992,0.9172219675085992,0.9172219675085992,0.0,32.12217068952023,32.12217068952023,32.12217068952023,0.0,0.654219362312021,0.654219362312021,0.654219362312021,0.0,0.97,0.97,0.97,0.96,31.158505568834624,31.158505568834624,31.158505568834624,0.0,93.47551670650388,2243.412400956093,0.1498463710824369,5.610396649687356e-05,0.47
1945-06-29,1945-07-10,691.4282,0.8804892019345739,608.7950640130589,0.48,1945,6,29,1945.06,1944,9,272,39,0.0525998935307282,15.013948052231283,0.024661744057618,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.2644568090593889,447.7950640130589,447.7950640130589,,3,149.2650213376863,149.2650213376863,149.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,511.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2173693157691608,0.0595590128026117,989.7230716714282,0.1576712443823875,0.1576712443823875,0.1576712443823875,0.0,23.230220170993583,23.230220170993583,23.230220170993583,23.38789141537597,,0.9152304271061976,0.9152304271061976,0.9152304271061976,0.0,31.12293335586831,31.12293335586831,31.12293335586831,0.0,0.6338682964535297,0.6338682964535297,0.6338682964535297,0.0,0.97,0.97,0.97,0.96,30.18924535519226,30.18924535519226,30.18924535519226,0.0,90.56773606557678,2173.6256655738425,0.1487655557989775,5.618129024737653e-05,0.48
1945-06-30,1945-07-11,678.6565,0.8777769920279594,595.7090611902229,0.485,1945,6,30,1945.06,1944,9,273,39,0.0514692628868352,13.086002822836008,0.0219671038689427,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.2702661592528457,434.7090611902229,434.7090611902229,,2,217.35453059511144,217.35453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,498.7090611902229,990.0,966.280690775356,23.719309224644007,0.2115416638855592,0.0569418122380445,989.7315165238764,0.3342519542329432,0.3342519542329432,0.0,0.0,23.116573794287454,23.116573794287454,23.4508257485204,23.4508257485204,,0.9379304018802268,0.9379304018802268,0.0,0.0,46.21697065739114,46.21697065739114,0.0,0.0,0.9412824981138724,0.9412824981138724,0.0,0.0,0.98,0.98,0.96,0.96,45.29263124424331,45.29263124424331,0.0,0.0,90.58526248848662,2174.046299723679,0.1520629253271686,5.7883709266547134e-05,0.485
1945-07-01,1945-07-12,647.3805,0.8756118252012844,566.8540212047202,0.501,1945,7,1,1945.07,1944,10,274,40,0.0489761874320878,28.85503998550268,0.0509038286862247,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.2381565534510772,431.8540212047202,431.8540212047202,,2,215.9270106023601,215.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,490.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2087693765577104,0.056370804240944,989.7348598192012,0.3298551926552691,0.3298551926552691,0.0,0.0,23.25416153112484,23.25416153112484,23.58401672378011,23.58401672378011,,0.9377515523616284,0.9377515523616284,0.0,0.0,46.177896749879736,46.177896749879736,0.0,0.0,0.9404866955168988,0.9404866955168988,0.0,0.0,0.98,0.98,0.96,0.96,45.25433881488214,45.25433881488214,0.0,0.0,90.50867762976428,2172.2082631143426,0.1596684053460687,5.821712455395424e-05,0.5
1945-07-02,1945-07-13,635.1294,0.8861628436789661,562.8280752081156,0.506,1945,7,2,1945.07,1944,10,275,40,0.0486283456979812,4.025945996604604,0.0071530653390308,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.2398601028388311,427.8280752081156,427.8280752081156,,2,213.9140376040578,213.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,486.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2073484953031796,0.0555656150416231,989.7370858896552,0.3237421128121734,0.3237421128121734,0.0,0.0,23.280617438406576,23.280617438406576,23.60435955121875,23.60435955121875,,0.9372985772943434,0.9372985772943434,0.0,0.0,45.77732769872792,45.77732769872792,0.0,0.0,0.932328466369204,0.932328466369204,0.0,0.0,0.98,0.98,0.96,0.96,44.86178114475336,44.86178114475336,0.0,0.0,89.72356228950672,2153.365494948161,0.1594155768727952,5.825520388058072e-05,0.505
1945-07-03,1945-07-14,635.1294,0.8861628436789661,562.8280752081156,0.506,1945,7,3,1945.07,1944,10,276,40,0.0486283456979812,0.0,0.0,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.2398601028388311,427.8280752081156,427.8280752081156,,2,213.9140376040578,213.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,486.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2073484953031796,0.0555656150416231,989.7370858896552,0.3237421128121734,0.3237421128121734,0.0,0.0,23.280617438406576,23.280617438406576,23.60435955121875,23.60435955121875,,0.9372985772943434,0.9372985772943434,0.0,0.0,45.77732769872792,45.77732769872792,0.0,0.0,0.932328466369204,0.932328466369204,0.0,0.0,0.98,0.98,0.96,0.96,44.86178114475336,44.86178114475336,0.0,0.0,89.72356228950672,2153.365494948161,0.1594155768727952,5.825520388058072e-05,0.505
1945-07-04,1945-07-15,617.0284,0.8884164098844547,548.1781559247493,0.519,1945,7,4,1945.07,1944,10,277,40,0.0473625926718983,14.64991928336633,0.0267247410810316,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.2462703019828685,413.17815592474926,413.17815592474926,,2,206.58907796237463,206.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,472.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2021780842475719,0.0526356311849498,989.7451862845676,0.3019718892093814,0.3019718892093814,0.0,0.0,23.376412693696853,23.376412693696853,23.678384582906236,23.678384582906236,,0.9356255614420348,0.9356255614420348,0.0,0.0,44.31247432822863,44.31247432822863,0.0,0.0,0.902494385503638,0.902494385503638,0.0,0.0,0.98,0.98,0.96,0.96,43.42622484166405,43.42622484166405,0.0,0.0,86.8524496833281,2084.4587923998743,0.1584383630478897,5.8390503277199065e-05,0.52
1945-07-05,1945-07-16,611.0679,0.8869861279741288,542.0087505502821,0.523,1945,7,5,1945.07,1944,10,278,40,0.0468295560475443,6.169405374467146,0.0113824829732058,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.2490734695019948,407.0087505502821,407.0087505502821,,2,203.50437527514103,203.50437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,466.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2000007096738505,0.0514017501100564,989.748597540216,0.2930225132869034,0.2930225132869034,0.0,0.0,23.416535649452975,23.416535649452975,23.70955816273988,23.70955816273988,,0.934815771155212,0.934815771155212,0.0,0.0,43.68789552879302,43.68789552879302,0.0,0.0,0.8897738396902856,0.8897738396902856,0.0,0.0,0.9789773839690286,0.9789773839690286,0.96,0.96,42.769461675890014,42.769461675890014,0.0,0.0,85.53892335178003,2052.934160442721,0.1578183438273559,5.837911840970528e-05,0.525
1945-07-06,1945-07-17,593.4044,0.8886647923374786,527.3375978981461,0.532,1945,7,6,1945.07,1944,10,279,40,0.0455619684583998,14.671152652136016,0.0278211770042797,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.2560029865840799,392.3375978981461,392.3375978981461,,2,196.16879894907305,196.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,451.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1948228047035999,0.0484675195796292,989.7567096757168,0.2722726370574045,0.2722726370574045,0.0,0.0,23.511417848117752,23.511417848117752,23.78369048517516,23.78369048517516,,0.9326478412154786,0.9326478412154786,0.0,0.0,42.18568853025194,42.18568853025194,0.0,0.0,0.8591789924694897,0.8591789924694897,0.0,0.0,0.9759178992469488,0.9759178992469488,0.96,0.96,41.169768528729584,41.169768528729584,0.0,0.0,82.33953705745917,1976.14888937902,0.1561419807456301,5.8296971153424265e-05,0.53
1945-07-07,1945-07-18,587.589,0.8901106602929673,523.0192327708844,0.536,1945,7,7,1945.07,1944,10,280,40,0.0451888617114044,4.3183651272617,0.0082566086611836,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.2581167030603988,388.0192327708844,388.0192327708844,,2,194.0096163854422,194.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,447.0192327708844,990.0,965.953586547469,24.046413452531056,0.1932987196650225,0.0476038465541768,989.7590974337808,0.2663061565684028,0.2663061565684028,0.0,0.0,23.53920472974353,23.53920472974353,23.805510886311936,23.805510886311936,,0.9320093405674008,0.9320093405674008,0.0,0.0,41.74207244113464,41.74207244113464,0.0,0.0,0.8501440415709702,0.8501440415709702,0.0,0.0,0.975014404157097,0.975014404157097,0.96,0.96,40.69912188947527,40.69912188947527,0.0,0.0,81.39824377895053,1953.5578506948127,0.1556314542157728,5.8271913766918114e-05,0.535
1945-07-08,1945-07-19,576.0661,0.8889914195501405,512.1178199937132,0.544,1945,7,8,1945.07,1944,10,281,41,0.0442469796474568,10.901412777171233,0.0212869233437435,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.2636112135321853,377.1178199937132,377.1178199937132,,2,188.55890999685656,188.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,436.1178199937132,990.0,965.9045301899716,24.09546981002836,0.189451272859713,0.0454235639987426,989.7651251631416,0.2515667005916385,0.2515667005916385,0.0,0.0,23.609028272578257,23.609028272578257,23.860594973169896,23.860594973169896,,0.9303966874020856,0.9303966874020856,0.0,0.0,40.61926177835658,40.61926177835658,0.0,0.0,0.8272762072985047,0.8272762072985047,0.0,0.0,0.9727276207298504,0.9727276207298504,0.96,0.96,39.51147786546375,39.51147786546375,0.0,0.0,79.02295573092749,1896.55093754226,0.1543062019046663,5.820679870480447e-05,0.545
1945-07-09,1945-07-20,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1945,7,9,1945.07,1944,10,282,41,0.0427404455876776,17.43673680299952,0.0352484406529795,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.2729030977478345,359.6810831907137,359.6810831907137,,2,179.84054159535685,179.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,418.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1832973074353222,0.0419362166381427,989.7747664759264,0.2288013539883921,0.2288013539883921,0.0,0.0,23.719900247579968,23.719900247579968,23.94870160156836,23.94870160156836,,0.927537633838446,0.927537633838446,0.0,0.0,38.80348207397102,38.80348207397102,0.0,0.0,0.7902949505900411,0.7902949505900411,0.0,0.0,0.97,0.97,0.96,0.96,37.63937761175189,37.63937761175189,0.0,0.0,75.27875522350378,1806.6901253640908,0.1521763370007048,5.813696165048148e-05,0.555
1945-07-10,1945-07-21,559.0506,0.8753118667840304,489.3436243127323,0.555,1945,7,10,1945.07,1944,10,283,41,0.04227928914062,5.337458877981362,0.0109073841218993,0.72,4,Mod_Dry,42,9,8,6,70,135.0,0.2758797566630264,354.3436243127323,354.3436243127323,,2,177.17181215636614,177.17181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,413.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1814135525928706,0.0408687248625464,989.7777177225446,0.2221295303909153,0.2221295303909153,0.0,0.0,23.753541882746404,23.753541882746404,23.97567141313732,23.97567141313732,,0.926604453611362,0.926604453611362,0.0,0.0,38.243363928307744,38.243363928307744,0.0,0.0,0.7788872490490375,0.7788872490490375,0.0,0.0,0.97,0.97,0.96,0.96,37.09606301045851,37.09606301045851,0.0,0.0,74.19212602091702,1780.6110245020084,0.151615597577505,5.816084298023209e-05,0.555
1945-07-11,1945-07-22,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1945,7,11,1945.07,1944,10,284,41,0.041992562280209,3.3185979214239296,0.0068280391774559,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2777634744497885,351.0250263913084,351.0250263913084,,2,175.5125131956542,175.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,410.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1802423164208373,0.0402050052782616,989.7795526783008,0.2179812829891355,0.2179812829891355,0.0,0.0,23.77445877655092,23.77445877655092,23.99244005954006,23.99244005954006,,0.9260245599105404,0.9260245599105404,0.0,0.0,37.894826995299645,37.894826995299645,0.0,0.0,0.7717887371751455,0.7717887371751455,0.0,0.0,0.97,0.97,0.96,0.96,36.75798218544065,36.75798218544065,0.0,0.0,73.5159643708813,1764.3831449011514,0.1512596273420952,5.8175627601460775e-05,0.56
1945-07-12,1945-07-23,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1945,7,12,1945.07,1944,10,285,41,0.0414342516334432,6.461928782011513,0.0134746164044425,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2815062307191646,344.5630976092969,344.5630976092969,,2,172.28154880464845,172.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,403.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1779617012605205,0.0389126195218593,989.7831256792176,0.2100669790833422,0.2100669790833422,0.0,0.0,23.815024760892435,23.815024760892435,24.025091739975775,24.025091739975775,,0.9248959532518836,0.9248959532518836,0.0,0.0,37.21528793975744,37.21528793975744,0.0,0.0,0.7579488378769336,0.7579488378769336,0.0,0.0,0.97,0.97,0.96,0.96,36.09882930156471,36.09882930156471,0.0,0.0,72.19765860312943,1732.7438064751063,0.1505488202971558,5.820386833843822e-05,0.565
1945-07-13,1945-07-24,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1945,7,13,1945.07,1944,10,286,41,0.0408233700040498,7.070389229090267,0.0149640176529472,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2857186949250608,337.4927083802066,337.4927083802066,,2,168.7463541901033,168.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,396.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1754663415298327,0.0374985416760413,989.787035116794,0.2015163229724458,0.2015163229724458,0.0,0.0,23.85930160611077,23.85930160611077,24.06081792908321,24.06081792908321,,0.9236620306479032,0.9236620306479032,0.0,0.0,36.470684668314206,36.470684668314206,0.0,0.0,0.74278380179866,0.74278380179866,0.0,0.0,0.97,0.97,0.96,0.96,35.37656412826478,35.37656412826478,0.0,0.0,70.75312825652956,1698.0750781567094,0.1497443812394153,5.823428551168525e-05,0.57
1945-07-14,1945-07-25,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1945,7,14,1945.07,1944,10,287,41,0.0406234612270272,2.313758993316867,0.0049210178301984,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2871247217172081,335.1789493868897,335.1789493868897,,2,167.58947469344486,167.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,394.1789493868897,990.0,965.715805272241,24.28419472775897,0.1746497441924917,0.0370357898773779,989.7883144659302,0.1987629497703987,0.1987629497703987,0.0,0.0,23.873746243918745,23.873746243918745,24.072509193689143,24.072509193689143,,0.9232584320299926,0.9232584320299926,0.0,0.0,36.22674342936571,36.22674342936571,0.0,0.0,0.7378155484595867,0.7378155484595867,0.0,0.0,0.97,0.97,0.96,0.96,35.13994112648474,35.13994112648474,0.0,0.0,70.27988225296949,1686.7171740712677,0.1494747528459409,5.8244079917380825e-05,0.575
1945-07-15,1945-07-26,525.9775,0.8881694527338079,467.1571483252964,0.58,1945,7,15,1945.07,1944,10,288,42,0.0403623776153056,3.021801061593294,0.0064684893989658,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2889819849358169,332.1571483252964,332.1571483252964,,2,166.0785741626482,166.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,391.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1735832568409573,0.0364314296650592,989.789985313494,0.1951670065071027,0.1951670065071027,0.0,0.0,23.89261113952303,23.89261113952303,24.08777814603013,24.08777814603013,,0.9227315028310188,0.9227315028310188,0.0,0.0,35.90800442430917,35.90800442430917,0.0,0.0,0.7313239190287,0.7313239190287,0.0,0.0,0.97,0.97,0.96,0.96,34.8307642915799,34.8307642915799,0.0,0.0,69.6615285831598,1671.876685995835,0.1491179763231456,5.825683627161483e-05,0.58
1945-07-16,1945-07-27,515.2343,0.8913623235036077,459.2604427967548,0.585,1945,7,16,1945.07,1944,10,289,42,0.0396801022576396,7.896705528541587,0.0171943951463641,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.293950855374984,324.2604427967548,324.2604427967548,,2,162.1302213983774,162.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,383.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1707962644502205,0.0348520885593509,989.7943516469904,0.1859995092162679,0.1859995092162679,0.0,0.0,23.94168014518876,23.94168014518876,24.12767965440503,24.12767965440503,,0.9212153035406369,0.9212153035406369,0.0,0.0,35.068601231750286,35.068601231750286,0.0,0.0,0.7142281309928775,0.7142281309928775,0.0,0.0,0.97,0.97,0.96,0.96,34.01654319479778,34.01654319479778,0.0,0.0,68.03308638959555,1632.7940733502933,0.1481361773186799,5.828055802819796e-05,0.585
1945-07-17,1945-07-28,509.9149,0.8935905892579125,455.65515596238953,0.59,1945,7,17,1945.07,1944,10,290,42,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.2962766869495121,320.6551559623896,320.6551559623896,,2,160.32757798119476,160.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,379.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1695238468657629,0.0341310311924779,989.7963451219416,0.1818534293567479,0.1818534293567479,0.0,0.0,23.96404349075425,23.96404349075425,24.145896920111,24.145896920111,,0.920499946926122,0.920499946926122,0.0,0.0,34.684129433568955,34.684129433568955,0.0,0.0,0.7063977481378606,0.7063977481378606,0.0,0.0,0.97,0.97,0.96,0.96,33.64360555056189,33.64360555056189,0.0,0.0,67.28721110112377,1614.8930664269706,0.1476713479934324,5.828969728067208e-05,0.59
1945-07-18,1945-07-29,499.3804,0.8921883077628417,445.541354005931,0.598,1945,7,18,1945.07,1944,10,291,42,0.0384947729861124,10.113801956458529,0.0227000296729445,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.3030021765346677,310.541354005931,310.541354005931,,2,155.2706770029655,155.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,369.541354005931,990.0,965.6049360930268,24.39506390697329,0.1659543723561474,0.0321082708011862,989.8019373568428,0.1706009029465834,0.1706009029465834,0.0,0.0,24.02640036086941,24.02640036086941,24.19700126381599,24.19700126381599,,0.9184958446787286,0.9184958446787286,0.0,0.0,33.60423797352036,33.60423797352036,0.0,0.0,0.6844040320472579,0.6844040320472579,0.0,0.0,0.97,0.97,0.96,0.96,32.59611083431475,32.59611083431475,0.0,0.0,65.1922216686295,1564.613320047108,0.1463213708053723,5.831413507381801e-05,0.6
1945-07-19,1945-07-30,494.165,0.8960553284209241,442.799181369126,0.602,1945,7,19,1945.07,1944,10,292,42,0.0382578492702924,2.742172636805037,0.006192813248494,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.3048786124278341,307.799181369126,307.799181369126,,2,153.899590684563,153.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,366.799181369126,990.0,965.592596316161,24.407403683838996,0.1649865745517036,0.0315598362738252,989.8034535891744,0.1676231158786561,0.1676231158786561,0.0,0.0,24.04323415713486,24.04323415713486,24.21085727301352,24.21085727301352,,0.9179532059259948,0.9179532059259948,0.0,0.0,33.31114748097082,33.31114748097082,0.0,0.0,0.6784347755798537,0.6784347755798537,0.0,0.0,0.97,0.97,0.96,0.96,32.311813056541695,32.311813056541695,0.0,0.0,64.62362611308339,1550.9670267140011,0.1459434182178667,5.83205165581862e-05,0.6
1945-07-20,1945-07-31,488.9841,0.8998924733267547,440.0331111664572,0.609,1945,7,20,1945.07,1944,10,293,42,0.0380188608047818,2.766070202668743,0.0062860501459454,0.71,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1945-07-21,1945-08-01,488.9841,0.8998924733267547,440.0331111664572,0.609,1945,7,21,1945.07,1944,10,294,42,0.0380188608047818,0.0,0.0,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4226954637730415,254.0331111664572,254.0331111664572,,2,127.0165555832286,127.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.0331111664572,990.0,965.580149000249,24.41985099975102,0.1495401704549031,0.0208066222332914,989.8296532073118,0.1142298000498115,0.1142298000498115,0.0,0.0,24.13527440701303,24.13527440701303,24.24950420706284,24.24950420706284,,0.9058526323188518,0.9058526323188518,0.0,0.0,27.23383629240664,27.23383629240664,0.0,0.0,0.554660616953292,0.554660616953292,0.0,0.0,0.97,0.97,0.96,0.96,26.41682120363444,26.41682120363444,0.0,0.0,52.83364240726888,1268.007417774453,0.1200674246245137,5.7772042834921376e-05,0.61
1945-07-22,1945-08-02,483.8375,0.9000891520783358,435.49688511870175,0.611,1945,7,22,1945.07,1944,10,295,43,0.0376269308742558,4.536226047755463,0.0104162077910592,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4270983475560397,249.49688511870173,249.49688511870173,,2,124.74844255935088,124.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,318.4968851187017,990.0,965.559735983034,24.440264016965894,0.1479391955379504,0.0198993770237403,989.8321614274385,0.1101622900532705,0.1101622900532705,0.0,0.0,24.162263154350963,24.162263154350963,24.272425444404234,24.272425444404234,,0.904725895127275,0.904725895127275,0.0,0.0,26.74412926324008,26.74412926324008,0.0,0.0,0.5446869503714884,0.5446869503714884,0.0,0.0,0.97,0.97,0.96,0.96,25.94180538534288,25.94180538534288,0.0,0.0,51.88361077068576,1245.2066584964582,0.1191365829322614,5.776470554376459e-05,0.61
1945-07-23,1945-08-03,478.7252,0.9002196493164109,430.9578316629287,0.615,1945,7,23,1945.07,1944,10,296,43,0.037234756655677,4.5390534557730575,0.0105324770134894,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.431596751084173,244.9578316629287,244.9578316629287,,2,122.47891583146436,122.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,313.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1463372227409829,0.0189915663325857,989.8346712109264,0.1062133135467479,0.1062133135467479,0.0,0.0,24.189147654896587,24.189147654896587,24.295360968443333,24.295360968443333,,0.902905873803193,0.902905873803193,0.0,0.0,26.233913167384134,26.233913167384134,0.0,0.0,0.5342955838571107,0.5342955838571107,0.0,0.0,0.97,0.97,0.96,0.96,25.446895772362613,25.446895772362613,0.0,0.0,50.893791544725225,1221.4509970734057,0.1180945972099922,5.771264475198534e-05,0.615
1945-07-24,1945-08-04,473.647,0.9007401735700734,426.6328809909446,0.62,1945,7,24,1945.07,1944,10,297,43,0.0368610809176176,4.324950671984085,0.0101374058697456,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4359720225219769,240.6328809909446,240.6328809909446,,2,120.3164404954723,120.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,309.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1448108134593444,0.0181265761981889,989.8370626103424,0.1024506064621218,0.1024506064621218,0.0,0.0,24.214764039421148,24.214764039421148,24.31721464588327,24.31721464588327,,0.9011672166248176,0.9011672166248176,0.0,0.0,25.74834385054564,25.74834385054564,0.0,0.0,0.5244061884021515,0.5244061884021515,0.0,0.0,0.97,0.97,0.96,0.96,24.975893535029268,24.975893535029268,0.0,0.0,49.951787070058536,1198.8428896814048,0.1170837722447341,5.766251208566858e-05,0.62
1945-07-25,1945-08-05,463.5928,0.9065907191323836,420.28892993659525,0.63,1945,7,25,1945.07,1944,10,298,43,0.0363129635465218,6.343951054349362,0.0150942615959606,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4425526982784437,234.28892993659525,234.28892993659525,,2,117.14446496829764,117.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,303.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1425718362995941,0.016857785987319,989.8405703777132,0.097159811847374,0.097159811847374,0.0,0.0,24.252110381151088,24.252110381151088,24.34927019299846,24.34927019299846,,0.8986087217758987,0.8986087217758987,0.0,0.0,25.036904821458048,25.036904821458048,0.0,0.0,0.5099165951417117,0.5099165951417117,0.0,0.0,0.97,0.97,0.96,0.96,24.285797676814305,24.285797676814305,0.0,0.0,48.57159535362861,1165.7182884870867,0.1155671536743928,5.7587483216145614e-05,0.63
1945-07-26,1945-08-06,458.6166,0.911126574868046,417.8577719356288,0.633,1945,7,26,1945.07,1944,10,299,43,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.445127534994499,231.8577719356288,231.8577719356288,,2,115.9288859678144,115.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,300.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1417138052099349,0.0163715543871257,989.8419146404028,0.0951419507065719,0.0951419507065719,0.0,0.0,24.26641271598608,24.26641271598608,24.36155466669265,24.36155466669265,,0.8976257522776944,0.8976257522776944,0.0,0.0,24.76459587961627,24.76459587961627,0.0,0.0,0.5043705881795574,0.5043705881795574,0.0,0.0,0.97,0.97,0.96,0.96,24.02165800322778,24.02165800322778,0.0,0.0,48.04331600645556,1153.0395841549334,0.1149752840156737,5.755841370309497e-05,0.635
1945-07-27,1945-08-07,458.6166,0.911126574868046,417.8577719356288,0.633,1945,7,27,1945.07,1944,10,300,43,0.0361029114952383,0.0,0.0,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.445127534994499,231.8577719356288,231.8577719356288,,2,115.9288859678144,115.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,300.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1417138052099349,0.0163715543871257,989.8419146404028,0.0951419507065719,0.0951419507065719,0.0,0.0,24.26641271598608,24.26641271598608,24.36155466669265,24.36155466669265,,0.8976257522776944,0.8976257522776944,0.0,0.0,24.76459587961627,24.76459587961627,0.0,0.0,0.5043705881795574,0.5043705881795574,0.0,0.0,0.97,0.97,0.96,0.96,24.02165800322778,24.02165800322778,0.0,0.0,48.04331600645556,1153.0395841549334,0.1149752840156737,5.755841370309497e-05,0.635
1945-07-28,1945-08-08,448.7655,0.9091709283658698,408.00454625357366,0.643,1945,7,28,1945.07,1944,10,301,43,0.0352515927963087,9.853225682054983,0.0241497938504127,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4558772732017587,222.0045462535737,222.0045462535737,,2,111.00227312678685,111.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,291.00454625357366,990.0,965.436020458141,24.563979541859,0.1382362961524113,0.0144009092507147,989.8473627945968,0.0872036370028589,0.0872036370028589,0.0,0.0,24.324138699452988,24.324138699452988,24.41134233645585,24.41134233645585,,0.8936275928442685,0.8936275928442685,0.0,0.0,23.66271719364827,23.66271719364827,0.0,0.0,0.4819290670804128,0.4819290670804128,0.0,0.0,0.9681929067080411,0.9681929067080411,0.96,0.96,22.910074940328663,22.910074940328663,0.0,0.0,45.820149880657326,1099.683597135776,0.1123030375553223,5.7331345803864686e-05,0.645
1945-07-29,1945-08-09,443.8904,0.9076618404997884,402.90237744418727,0.648,1945,7,29,1945.07,1944,10,302,44,0.0348107654111777,5.102168809386399,0.0126635361194739,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4616502915169965,216.90237744418727,216.90237744418727,,1,216.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,285.90237744418727,990.0,965.4130606984988,24.58693930150116,0.136435582475471,0.0133804754888374,989.8501839420358,0.3328593225280968,0.0,0.0,0.0,24.10426392100882,24.43712324353692,24.43712324353692,24.43712324353692,,0.938924877147046,0.0,0.0,0.0,48.14239940729102,0.0,0.0,0.0,0.9804969329387172,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.1795514191452,0.0,0.0,0.0,47.1795514191452,1132.3092340594849,0.117099213259621,6.042087276399176e-05,0.65
1945-07-30,1945-08-10,443.8904,0.9076618404997884,402.90237744418727,0.648,1945,7,30,1945.07,1944,10,303,44,0.0348107654111777,0.0,0.0,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4616502915169965,216.90237744418727,216.90237744418727,,1,216.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,285.90237744418727,990.0,965.4130606984988,24.58693930150116,0.136435582475471,0.0133804754888374,989.8501839420358,0.3328593225280968,0.0,0.0,0.0,24.10426392100882,24.43712324353692,24.43712324353692,24.43712324353692,,0.938924877147046,0.0,0.0,0.0,48.14239940729102,0.0,0.0,0.0,0.9804969329387172,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.1795514191452,0.0,0.0,0.0,47.1795514191452,1132.3092340594849,0.117099213259621,6.042087276399176e-05,0.65
1945-07-31,1945-08-11,439.0488,0.9068394067509818,398.1467533267305,0.657,1945,7,31,1945.07,1944,10,304,44,0.0343998794874295,4.755624117456762,0.0119444000929832,0.6900000000000001,3,Normal,50,10,9,9,108,186.0,0.4671644273019178,212.1467533267305,212.1467533267305,,1,212.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,281.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1347571751724948,0.0124293506653461,989.8528134741622,0.3184402599801915,0.0,0.0,0.0,24.14363944754838,24.462079707528574,24.462079707528574,24.462079707528574,,0.9377229696335774,0.0,0.0,0.0,47.10341345043287,0.0,0.0,0.0,0.9593363228194066,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.16134518142421,0.0,0.0,0.0,46.16134518142421,1107.872284354181,0.1159405289525063,6.044210284934537e-05,0.655
1945-08-01,1945-08-12,434.2405,0.9023039355474278,391.8169121240828,0.66,1945,8,1,1945.08,1944,11,305,44,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.65,3,Normal,47,8,6,5,89,155.0,0.3955929292580247,236.8169121240828,236.8169121240828,,2,118.4084560620414,118.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,297.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1406405914342097,0.0173633824248165,989.8419960261408,0.0992580370629887,0.0992580370629887,0.0,0.0,24.3836534284575,24.3836534284575,24.482911465520488,24.482911465520488,,0.8998094196277696,0.8998094196277696,0.0,0.0,25.47831660489776,25.47831660489776,0.0,0.0,0.5189066518309116,0.5189066518309116,0.0,0.0,0.97,0.97,0.96,0.96,24.71396710675082,24.71396710675082,0.0,0.0,49.42793421350164,1186.270421124039,0.1261505889205939,5.797720104879461e-05,0.66
1945-08-02,1945-08-13,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1945,8,2,1945.08,1944,11,306,44,0.0333962868007022,5.285814893733061,0.0136750055341162,0.65,3,Normal,47,8,6,5,89,155.0,0.4010026647548855,231.53109723034976,231.53109723034976,,2,115.76554861517488,115.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,292.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1387750633561482,0.0163062194460699,989.844918717198,0.0948708107011903,0.0948708107011903,0.0,0.0,24.417392420344985,24.417392420344985,24.512263231046177,24.512263231046177,,0.8976612917762802,0.8976612917762802,0.0,0.0,24.884551340343812,24.884551340343812,0.0,0.0,0.5068136729194259,0.5068136729194259,0.0,0.0,0.97,0.97,0.96,0.96,24.1380148001335,24.1380148001335,0.0,0.0,48.276029600267,1158.624710406408,0.1248955904096309,5.79188211981512e-05,0.67
1945-08-03,1945-08-14,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1945,8,3,1945.08,1944,11,307,44,0.0333962868007022,0.0,0.0,0.65,3,Normal,47,8,6,5,89,155.0,0.4010026647548855,231.53109723034976,231.53109723034976,,2,115.76554861517488,115.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,292.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1387750633561482,0.0163062194460699,989.844918717198,0.0948708107011903,0.0948708107011903,0.0,0.0,24.417392420344985,24.417392420344985,24.512263231046177,24.512263231046177,,0.8976612917762802,0.8976612917762802,0.0,0.0,24.884551340343812,24.884551340343812,0.0,0.0,0.5068136729194259,0.5068136729194259,0.0,0.0,0.97,0.97,0.96,0.96,24.1380148001335,24.1380148001335,0.0,0.0,48.276029600267,1158.624710406408,0.1248955904096309,5.79188211981512e-05,0.67
1945-08-04,1945-08-15,420.0154,0.9067213782142306,380.8369423592014,0.675,1945,8,4,1945.08,1944,11,308,44,0.032904311819835,5.694154871148385,0.0149516872913492,0.65,3,Normal,47,8,6,5,89,155.0,0.4069983312012983,225.83694235920137,225.83694235920137,,2,112.91847117960069,112.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,286.8369423592014,990.0,965.304184711796,24.695815288204017,0.1367654194305632,0.0151673884718402,989.8480671920976,0.0902695538873611,0.0902695538873611,0.0,0.0,24.45361292641423,24.45361292641423,24.54388248030159,24.54388248030159,,0.8953392085212638,0.8953392085212638,0.0,0.0,24.24567760223816,24.24567760223816,0.0,0.0,0.4938019878256244,0.4938019878256244,0.0,0.0,0.9693801987825624,0.9693801987825624,0.96,0.96,23.50327977367555,23.50327977367555,0.0,0.0,47.0065595473511,1128.1574291364263,0.1234296212341055,5.7817722448941794e-05,0.675
1945-08-05,1945-08-16,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1945,8,5,1945.08,1944,11,309,45,0.0322280748330436,7.826816976752013,0.0209828539338634,0.65,3,Normal,47,8,6,5,89,155.0,0.4155383177362213,218.01012538244936,218.01012538244936,,1,218.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1340030928781729,0.0136020250764898,989.8523948820454,0.336271186177944,0.0,0.0,0.0,24.251073068955247,24.58734425513319,24.58734425513319,24.58734425513319,,0.9393026449020252,0.0,0.0,0.0,48.70256891600309,0.0,0.0,0.0,0.9919056805703276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.72851753768303,0.0,0.0,0.0,47.72851753768303,1145.484420904393,0.1279550186171131,6.081332926618554e-05,0.69
1945-08-06,1945-08-17,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1945,8,6,1945.08,1944,11,310,45,0.0315085695189558,8.327607801942236,0.0228352262597941,0.65,3,Normal,47,8,6,5,89,155.0,0.4250272292413422,209.68251758050712,209.68251758050712,,1,209.68251758050712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,270.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1310640217056228,0.0119365035161014,989.8569994747784,0.3110666016866909,0.0,0.0,0.0,24.32252028518903,24.63358688687572,24.63358688687572,24.63358688687572,,0.937214371556378,0.0,0.0,0.0,46.87577227155099,0.0,0.0,0.0,0.9547000462637676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.938256826119975,0.0,0.0,0.0,45.938256826119975,1102.5181638268791,0.125967806548277,6.0856894715817325e-05,0.695
1945-08-07,1945-08-18,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1945,8,7,1945.08,1944,11,311,45,0.0311341363928145,4.333716737746272,0.0120264497276273,0.65,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1945-08-08,1945-08-19,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1945,8,8,1945.08,1944,11,312,45,0.0305840716455888,6.366490129927229,0.017985334117704,0.65,3,Normal,47,8,6,5,89,155.0,0.4378749878429461,198.9823107128336,198.9823107128336,,1,198.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,259.9823107128336,990.0,965.169911553564,24.830088446435862,0.1272875867085559,0.0098982310712833,989.8628141822202,0.2801504699959341,0.0,0.0,0.0,24.41275215866011,24.692902628656043,24.692902628656043,24.692902628656043,,0.9342846954071684,0.0,0.0,0.0,44.50913417947978,0.0,0.0,0.0,0.9064996777898122,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.61895149589019,0.0,0.0,0.0,43.61895149589019,1046.8548359013644,0.1232235345547417,6.089172134004971e-05,0.705
1945-08-09,1945-08-20,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1945,8,9,1945.08,1944,11,313,45,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.65,3,Normal,47,8,6,5,89,155.0,0.4425799549038625,195.21920510084828,195.21920510084828,,1,195.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1259594699808603,0.0095219205100848,989.864518609509,0.2696137742823752,0.0,0.0,0.0,24.4438088097224,24.71342258400477,24.71342258400477,24.71342258400477,,0.933189236318725,0.0,0.0,0.0,43.6716739202024,0.0,0.0,0.0,0.8894434606965864,0.0,0.0,0.0,0.9789443460696586,0.96,0.96,0.96,42.7521382675799,0.0,0.0,0.0,42.7521382675799,1026.0513184219176,0.1220725124290916,6.083209875320324e-05,0.71
