Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1945-08-10,1945-08-21,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1945,8,10,1945.08,1944,11,314,45,0.029975485914772,3.2807107169124947,0.009456173846428,0.65,3,Normal,47,8,6,5,89,155.0,0.4467650678983776,191.9384943839358,191.9384943839358,,1,191.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,252.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1248016053788188,0.0091938494383935,989.8660045451828,0.2606727047243053,0.0,0.0,0.0,24.470639368538905,24.73131207326321,24.73131207326321,24.73131207326321,,0.9322376752416864,0.0,0.0,0.0,42.94105897448405,0.0,0.0,0.0,0.8745633192359276,0.0,0.0,0.0,0.9774563319235928,0.96,0.96,0.96,41.973009994113845,0.0,0.0,0.0,41.973009994113845,1007.3522398587322,0.1209811268381906,6.074429978328104e-05,0.71
1945-08-11,1945-08-22,379.1131,0.9090149185803196,344.6194637292325,0.718,1945,8,11,1945.08,1944,11,315,45,0.0297751216662056,2.319030654703284,0.0067292503725945,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.4497714618979951,189.6194637292325,189.6194637292325,,1,189.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,250.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1239831475086117,0.0089619463729232,989.8670549061184,0.2543877735197585,0.0,0.0,0.0,24.489569813952563,24.743957587472323,24.743957587472323,24.743957587472323,,0.9315670804259496,0.0,0.0,0.0,42.42451663987822,0.0,0.0,0.0,0.8640431087551572,0.0,0.0,0.0,0.9764043108755156,0.96,0.96,0.96,41.42348093398714,0.0,0.0,0.0,41.42348093398714,994.1635424156914,0.1202006424295685,6.068218027498409e-05,0.72
1945-08-12,1945-08-23,379.1131,0.9090149185803196,344.6194637292325,0.718,1945,8,12,1945.08,1944,11,316,46,0.0297751216662056,0.0,0.0,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.4497714618979951,189.6194637292325,189.6194637292325,,1,189.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,250.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1239831475086117,0.0089619463729232,989.8670549061184,0.2543877735197585,0.0,0.0,0.0,24.489569813952563,24.743957587472323,24.743957587472323,24.743957587472323,,0.9315670804259496,0.0,0.0,0.0,42.42451663987822,0.0,0.0,0.0,0.8640431087551572,0.0,0.0,0.0,0.9764043108755156,0.96,0.96,0.96,41.42348093398714,0.0,0.0,0.0,41.42348093398714,994.1635424156914,0.1202006424295685,6.068218027498409e-05,0.72
1945-08-13,1945-08-24,379.1131,0.9090149185803196,344.6194637292325,0.718,1945,8,13,1945.08,1944,11,317,46,0.0297751216662056,0.0,0.0,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.4497714618979951,189.6194637292325,189.6194637292325,,1,189.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,250.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1239831475086117,0.0089619463729232,989.8670549061184,0.2543877735197585,0.0,0.0,0.0,24.489569813952563,24.743957587472323,24.743957587472323,24.743957587472323,,0.9315670804259496,0.0,0.0,0.0,42.42451663987822,0.0,0.0,0.0,0.8640431087551572,0.0,0.0,0.0,0.9764043108755156,0.96,0.96,0.96,41.42348093398714,0.0,0.0,0.0,41.42348093398714,994.1635424156914,0.1202006424295685,6.068218027498409e-05,0.72
1945-08-14,1945-08-25,374.7305,0.908907350449394,340.5953058875766,0.721,1945,8,14,1945.08,1944,11,318,46,0.0294274344286866,4.024157841655892,0.0118150713532857,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.4550855438129915,185.5953058875766,185.5953058875766,,1,185.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.5953058875766,990.0,965.102976529438,24.89702347056209,0.122562897349443,0.0085595305887576,989.8688775720618,0.2436835136609538,0.0,0.0,0.0,24.522217528962955,24.76590104262391,24.76590104262391,24.76590104262391,,0.9304072469219864,0.0,0.0,0.0,41.52776060460214,0.0,0.0,0.0,0.8457792383829357,0.0,0.0,0.0,0.9745779238382936,0.96,0.96,0.96,40.47203871168684,0.0,0.0,0.0,40.47203871168684,971.328929080484,0.118827353202119,6.057390795367685e-05,0.72
1945-08-15,1945-08-26,370.3799,0.9134433097017404,338.3210417029997,0.727,1945,8,15,1945.08,1944,11,319,46,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.4581447231888967,183.3210417029997,183.3210417029997,,1,183.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,244.3210417029997,990.0,965.0916052085148,24.90839479148508,0.121760238955505,0.0083321041702999,989.869907656874,0.2377682875937392,0.0,0.0,0.0,24.54053416076549,24.778302448359227,24.778302448359227,24.778302448359227,,0.9296353232967124,0.0,0.0,0.0,41.01546547984656,0.0,0.0,0.0,0.8353455291211112,0.0,0.0,0.0,0.9735345529121112,0.96,0.96,0.96,39.92997284840455,0.0,0.0,0.0,39.92997284840455,958.3193483617092,0.1180239119843384,6.050401536844051e-05,0.725
1945-08-16,1945-08-27,366.0613,0.9164389073302937,335.4728177879068,0.731,1945,8,16,1945.08,1944,11,320,46,0.0289848514568751,2.848223915092888,0.0084901779341585,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.4620344534083663,180.4728177879068,180.4728177879068,,1,180.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1207550123645187,0.0080472817787906,989.8711977058568,0.2304198698927995,0.0,0.0,0.0,24.563413747024452,24.79383361691725,24.79383361691725,24.79383361691725,,0.9286146943301206,0.0,0.0,0.0,40.37148958641882,0.0,0.0,0.0,0.8222299304769617,0.0,0.0,0.0,0.972222993047696,0.96,0.96,0.96,39.250090439502,0.0,0.0,0.0,39.250090439502,942.0021705480478,0.1169993166609306,6.041243791447159e-05,0.73
1945-08-17,1945-08-28,361.7746,0.9166247913690906,331.6115672476363,0.736,1945,8,17,1945.08,1944,11,321,46,0.0286512394101957,3.861250540270533,0.0116438958155735,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.4674143344470588,176.6115672476363,176.6115672476363,,1,176.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,237.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1193922572465056,0.0076611567247636,989.8729465860288,0.2207289181190907,0.0,0.0,0.0,24.59415983167141,24.814888749790494,24.814888749790494,24.814888749790494,,0.9272278652548576,0.0,0.0,0.0,39.49810952223142,0.0,0.0,0.0,0.8044421491289494,0.0,0.0,0.0,0.9704442149128948,0.96,0.96,0.96,38.3307118858454,0.0,0.0,0.0,38.3307118858454,919.9370852602896,0.1155891882903509,6.0287217503489375e-05,0.735
1945-08-18,1945-08-29,357.5196,0.9208048873506705,329.2057950036568,0.742,1945,8,18,1945.08,1944,11,322,46,0.0284433806883159,2.40577224397947,0.0073078064860697,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.470830107952013,174.20579500365682,174.20579500365682,,1,174.20579500365682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,235.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1185431855781265,0.0074205795003656,989.8740362349216,0.2147621398089226,0.0,0.0,0.0,24.613245120094263,24.82800725990319,24.82800725990319,24.82800725990319,,0.9263620422823726,0.0,0.0,0.0,38.95389826101283,0.0,0.0,0.0,0.7933584167212389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.785281313182445,0.0,0.0,0.0,37.785281313182445,906.8467515163786,0.1147770843850507,6.025007076064081e-05,0.74
1945-08-19,1945-08-30,353.2963,0.921778111561846,325.6607962357874,0.746,1945,8,19,1945.08,1944,11,323,47,0.028137092794772,3.544998767869401,0.010885555795616,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.4759553553623805,170.66079623578742,170.66079623578742,,1,170.66079623578742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,231.66079623578744,990.0,965.028303981179,24.971696018821035,0.1172920102729684,0.0070660796235787,989.8756419101036,0.2061123428153213,0.0,0.0,0.0,24.641225586109183,24.847337928924503,24.847337928924503,24.847337928924503,,0.9250837403700584,0.0,0.0,0.0,38.15186910074648,0.0,0.0,0.0,0.7770238106058346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.00731302772409,0.0,0.0,0.0,37.00731302772409,888.1755126653782,0.113637605310434,6.02353287990352e-05,0.745
1945-08-20,1945-08-31,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1945,8,20,1945.08,1944,11,324,47,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.4789471017177073,168.62655383883583,168.62655383883583,,1,168.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,229.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1165740399522217,0.0068626553838835,989.876563304664,0.2012311981364292,0.0,0.0,0.0,24.65719933733335,24.85843053546978,24.85843053546978,24.85843053546978,,0.924348876691457,0.0,0.0,0.0,37.691578691504056,0.0,0.0,0.0,0.7676492605194308,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.56083133075893,0.0,0.0,0.0,36.56083133075893,877.4599519382143,0.1129722851758512,6.0226496062255545e-05,0.75
1945-08-21,1945-09-01,344.9443,0.9283094176295976,320.2150422476492,0.757,1945,8,21,1945.08,1944,11,325,47,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.65,3,Normal,47,8,6,5,89,155.0,0.4840497151914727,165.2150422476492,165.2150422476492,,1,165.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,226.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1153699729860499,0.0065215042247649,989.8781085227891,0.193111800549405,0.0,0.0,0.0,24.68392151100151,24.87703331155092,24.87703331155092,24.87703331155092,,0.9231143784108664,0.0,0.0,0.0,36.91968250700422,0.0,0.0,0.0,0.7519283606314504,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.81209203179409,0.0,0.0,0.0,35.81209203179409,859.490208763058,0.111837631925166,6.0211244731903766e-05,0.755
1945-08-22,1945-09-02,340.8154,0.928721014594374,316.52242407738737,0.763,1945,8,22,1945.08,1944,11,326,47,0.0273475374402862,3.692618170261824,0.0116662134792668,0.65,3,Normal,47,8,6,5,89,155.0,0.4896967425034747,161.52242407738737,161.52242407738737,,1,161.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,222.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1140666915992932,0.0061522424077387,989.8797810659928,0.1846015753779909,0.0,0.0,0.0,24.71256737022805,24.89716894560604,24.89716894560604,24.89716894560604,,0.9216646237034068,0.0,0.0,0.0,36.0796493240298,0.0,0.0,0.0,0.7348197418336007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9972598443089,0.0,0.0,0.0,34.9972598443089,839.9342362634136,0.1105680267245531,6.0186448559030485e-05,0.765
1945-08-23,1945-09-03,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1945,8,23,1945.08,1944,11,327,47,0.0269408652549,4.706853997526082,0.0150949934806673,0.65,3,Normal,47,8,6,5,89,155.0,0.4970887116390687,156.8155700798613,156.8155700798613,,1,156.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,217.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1124054434218999,0.0056815570079861,989.88191299957,0.174030565577292,0.0,0.0,0.0,24.74880458359356,24.92283514917085,24.92283514917085,24.92283514917085,,0.9198104336973736,0.0,0.0,0.0,35.00905909371902,0.0,0.0,0.0,0.7130154601572101,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95878732090745,0.0,0.0,0.0,33.95878732090745,815.0108957017787,0.1089066441172582,6.015344313849648e-05,0.765
1945-08-24,1945-09-04,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1945,8,24,1945.08,1944,11,328,47,0.0269408652549,0.0,0.0,0.65,3,Normal,47,8,6,5,89,155.0,0.4970887116390687,156.8155700798613,156.8155700798613,,1,156.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,217.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1124054434218999,0.0056815570079861,989.88191299957,0.174030565577292,0.0,0.0,0.0,24.74880458359356,24.92283514917085,24.92283514917085,24.92283514917085,,0.9198104336973736,0.0,0.0,0.0,35.00905909371902,0.0,0.0,0.0,0.7130154601572101,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95878732090745,0.0,0.0,0.0,33.95878732090745,815.0108957017787,0.1089066441172582,6.015344313849648e-05,0.765
1945-08-25,1945-09-05,332.6514,0.9289857410847936,309.0284073518941,0.77,1945,8,25,1945.08,1944,11,329,47,0.0267000543952036,2.7871627279672,0.0090191149475569,0.65,3,Normal,47,8,6,5,89,155.0,0.5015720118684746,154.0284073518941,154.0284073518941,,1,154.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,215.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1114217356195403,0.0054028407351894,989.8831754236452,0.1679013598800912,0.0,0.0,0.0,24.770132027005783,24.93803338688588,24.93803338688588,24.93803338688588,,0.9187138760244808,0.0,0.0,0.0,34.37542859323892,0.0,0.0,0.0,0.7001105619804261,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.34416573544176,0.0,0.0,0.0,33.34416573544176,800.2599776506022,0.1079000018838798,6.013350666338e-05,0.77
1945-08-26,1945-09-06,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1945,8,26,1945.08,1944,11,330,48,0.0261191340172329,6.723615485772258,0.0222411806450949,0.65,3,Normal,47,8,6,5,89,155.0,0.512727565590965,147.30479186612183,147.30479186612183,,1,147.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,208.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1090486868746455,0.0047304791866121,989.8862208339388,0.1535939670815334,0.0,0.0,0.0,24.82110290752665,24.974696874608185,24.974696874608185,24.974696874608185,,0.9160727456859822,0.0,0.0,0.0,32.84782452135662,0.0,0.0,0.0,0.668998462756754,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.862389785715923,0.0,0.0,0.0,31.862389785715923,764.6973548571822,0.1053982293467132,6.0084018430367634e-05,0.78
1945-08-27,1945-09-07,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1945,8,27,1945.08,1944,11,331,48,0.0258491702194448,3.124580992917401,0.0104438090467207,0.65,3,Normal,47,8,6,5,89,155.0,0.5180823943789871,144.18021087320443,144.18021087320443,,1,144.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,205.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1079458898721615,0.0044180210873204,989.8876360890404,0.1471440259638729,0.0,0.0,0.0,24.843771219583868,24.99091524554774,24.99091524554774,24.99091524554774,,0.9147961804675938,0.0,0.0,0.0,32.135585703501164,0.0,0.0,0.0,0.654492580519372,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.171518132396127,0.0,0.0,0.0,31.171518132396127,748.116435177507,0.1041897725836115,6.005508650831022e-05,0.785
1945-08-28,1945-09-08,316.6956,0.9306200236043244,294.72326674738565,0.794,1945,8,28,1945.08,1944,11,332,48,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.65,3,Normal,47,8,6,5,89,155.0,0.5259170804891159,139.72326674738565,139.72326674738565,,1,139.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,200.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1063728454757022,0.0039723266747385,989.8896548278497,0.1381631374899281,0.0,0.0,0.0,24.872598623370035,25.010761760859964,25.010761760859964,25.010761760859964,,0.9127737570548444,0.0,0.0,0.0,31.109407324564422,0.0,0.0,0.0,0.6335928172009048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.17612510482749,0.0,0.0,0.0,30.17612510482749,724.2270025158598,0.1023879975200335,5.999184794840213e-05,0.795
1945-08-29,1945-09-09,312.7836,0.9288272938647332,290.5219447532691,0.797,1945,8,29,1945.08,1944,11,333,48,0.0251010960266824,4.20132199411654,0.014461289654675,0.65,3,Normal,47,8,6,5,89,155.0,0.5335225197244101,135.5219447532691,135.5219447532691,,1,135.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,196.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1048900558926831,0.0035521944753269,989.891557749632,0.130012572821342,0.0,0.0,0.0,24.89945739779749,25.029469970618837,25.029469970618837,25.029469970618837,,0.9108719871493888,0.0,0.0,0.0,30.143630244991936,0.0,0.0,0.0,0.6139232229122594,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.239321337642178,0.0,0.0,0.0,29.239321337642178,701.7437121034122,0.1006441057747778,5.993150201384401e-05,0.795
1945-08-30,1945-09-10,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1945,8,30,1945.08,1944,11,334,48,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.65,3,Normal,47,8,6,5,89,155.0,0.5397178919700761,132.1870699602335,132.1870699602335,,1,132.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,193.1870699602335,990.0,964.848748279841,25.151251720159053,0.1037130707950675,0.0032187069960233,989.893068222209,0.1237116915252389,0.0,0.0,0.0,24.920608250842783,25.04431994236802,25.04431994236802,25.04431994236802,,0.9093656521077348,0.0,0.0,0.0,29.3781781567572,0.0,0.0,0.0,0.5983335673473972,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.496832812054485,0.0,0.0,0.0,28.496832812054485,683.9239874893076,0.0992274227944886,5.988321622242405e-05,0.805
1945-08-31,1945-09-11,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1945,8,31,1945.08,1944,11,335,48,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.65,3,Normal,47,8,6,5,89,155.0,0.5465290723543582,128.60796861598828,128.60796861598828,,1,128.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,189.60796861598828,990.0,964.834431874464,25.165568125536083,0.1024498902541279,0.0028607968615988,989.8946893128845,0.1170943435087789,0.0,0.0,0.0,24.943163094911643,25.06025743842042,25.06025743842042,25.06025743842042,,0.9077521715515916,0.0,0.0,0.0,28.55784295299488,0.0,0.0,0.0,0.5816261293888977,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.701107664405036,0.0,0.0,0.0,27.701107664405036,664.8265839457208,0.0976739398388095,5.983106810416413e-05,0.815
1945-09-01,1945-09-12,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1945,9,1,1945.09,1944,12,336,48,0.0245037284884213,0.0,0.0,0.66,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1945-09-02,1945-09-13,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1945,9,2,1945.09,1944,12,337,49,0.0243062444735331,2.2856946167617025,0.008124826322028,0.66,3,Normal,40,6,4,3,65,118.0,0.4194477682926891,163.32227399922658,163.32227399922658,,1,163.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,213.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1108195688805681,0.0063322273999226,989.8828482037196,0.1887412301982211,0.0,0.0,0.0,24.86881787752446,25.05755910772268,25.05755910772268,25.05755910772268,,0.92252520690939,0.0,0.0,0.0,36.74662869511821,0.0,0.0,0.0,0.748403843077764,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.644229834264664,0.0,0.0,0.0,35.644229834264664,855.4615160223519,0.1267024801397797,6.062354332642524e-05,0.815
1945-09-03,1945-09-14,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1945,9,3,1945.09,1944,12,338,49,0.0236532473962736,7.557836542355176,0.0276070793290886,0.66,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1945-09-04,1945-09-15,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1945,9,4,1945.09,1944,12,339,49,0.0236532473962736,0.0,0.0,0.66,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1945-09-05,1945-09-16,286.2506,0.9441456049247084,270.26224589706084,0.836,1945,9,5,1945.09,1944,12,340,49,0.023350658045506,3.5021915598105693,0.0129584935113153,0.66,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1945-09-06,1945-09-17,286.2506,0.9441456049247084,270.26224589706084,0.836,1945,9,6,1945.09,1944,12,341,49,0.023350658045506,0.0,0.0,0.66,3,Normal,40,6,4,3,65,118.0,0.4366129631178473,152.26224589706084,152.26224589706084,,1,152.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,202.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1069160164150999,0.005226224589706,989.8878577589952,0.1640864511376514,0.0,0.0,0.0,24.942722324269337,25.10680877540699,25.10680877540699,25.10680877540699,,0.9181772423170772,0.0,0.0,0.0,34.19804717944044,0.0,0.0,0.0,0.6964979058949172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.17210576405722,0.0,0.0,0.0,33.17210576405722,796.1305383373733,0.1227404355127427,6.051712799231145e-05,0.835
1945-09-07,1945-09-18,282.5805,0.9441063439037743,266.78604271350054,0.847,1945,9,7,1945.09,1944,12,342,49,0.0230503140904464,3.476203183560301,0.0130299289580653,0.66,3,Normal,40,6,4,3,65,118.0,0.4423019990094433,148.78604271350054,148.78604271350054,,1,148.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,198.7860427135005,990.0,964.767144170854,25.232855829145933,0.1056891292384948,0.00487860427135,989.8894322664902,0.1566749688440811,0.0,0.0,0.0,24.965613126792043,25.12228809563612,25.12228809563612,25.12228809563612,,0.9168135247423516,0.0,0.0,0.0,33.39828297447517,0.0,0.0,0.0,0.6802094292153803,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.396334485240914,0.0,0.0,0.0,32.396334485240914,777.5120276457819,0.1214318940966154,6.0482701450592856e-05,0.845
1945-09-08,1945-09-19,282.5805,0.9441063439037743,266.78604271350054,0.847,1945,9,8,1945.09,1944,12,343,49,0.0230503140904464,0.0,0.0,0.66,3,Normal,40,6,4,3,65,118.0,0.4423019990094433,148.78604271350054,148.78604271350054,,1,148.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,198.7860427135005,990.0,964.767144170854,25.232855829145933,0.1056891292384948,0.00487860427135,989.8894322664902,0.1566749688440811,0.0,0.0,0.0,24.965613126792043,25.12228809563612,25.12228809563612,25.12228809563612,,0.9168135247423516,0.0,0.0,0.0,33.39828297447517,0.0,0.0,0.0,0.6802094292153803,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.396334485240914,0.0,0.0,0.0,32.396334485240914,777.5120276457819,0.1214318940966154,6.0482701450592856e-05,0.845
1945-09-09,1945-09-20,275.3297,0.9493451834369376,261.382924552137,0.855,1945,9,9,1945.09,1944,12,344,50,0.0225834846813046,5.403118161363523,0.0206712744171082,0.66,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1945-09-10,1945-09-21,275.3297,0.9493451834369376,261.382924552137,0.855,1945,9,10,1945.09,1944,12,345,50,0.0225834846813046,0.0,0.0,0.66,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1945-09-11,1945-09-22,271.7487,0.9523418217225876,258.7976520087449,0.862,1945,9,11,1945.09,1944,12,346,50,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.68,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1945-09-12,1945-09-23,268.1972,0.9570673705328404,256.6827889882703,0.865,1945,9,12,1945.09,1944,12,347,50,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.68,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1945-09-13,1945-09-24,268.1972,0.9570673705328404,256.6827889882703,0.865,1945,9,13,1945.09,1944,12,348,50,0.0221773929685865,0.0,0.0,0.68,3,Normal,40,6,4,3,65,118.0,0.4597113833190906,138.68278898827032,138.68278898827032,,1,138.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1021233644617007,0.003868278898827,989.8940083566396,0.1361446106372444,0.0,0.0,0.0,25.03113259004914,25.167277200686385,25.167277200686385,25.167277200686385,,0.9124717552434836,0.0,0.0,0.0,31.06427321822026,0.0,0.0,0.0,0.6326735889657894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.13234502167365,0.0,0.0,0.0,30.13234502167365,723.1762805201677,0.1173913729878111,6.035425088012708e-05,0.865
1945-09-14,1945-09-25,264.675,0.9437959007304476,249.7991800258312,0.875,1945,9,14,1945.09,1944,12,349,50,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.68,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1945-09-15,1945-09-26,261.1822,0.9426194585361816,246.1954239432886,0.879,1945,9,15,1945.09,1944,12,350,50,0.0212712846287001,3.603756082542589,0.0146377866201636,0.68,3,Normal,40,6,4,3,65,118.0,0.4792940425536968,128.1954239432886,128.1954239432886,,1,128.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0984220343856884,0.0028195423943288,989.89875842322,0.1163517630979194,0.0,0.0,0.0,25.105234116462245,25.22158587956017,25.22158587956017,25.22158587956017,,0.9077463468903284,0.0,0.0,0.0,28.6510147289722,0.0,0.0,0.0,0.5835237215676619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.791484287103028,0.0,0.0,0.0,27.791484287103028,666.9956228904726,0.1128838377333318,6.021944082678519e-05,0.88
1945-09-16,1945-09-27,257.7185,0.9439744768586136,243.27968621428656,0.884,1945,9,16,1945.09,1944,12,351,51,0.0210193648889143,2.915737729001989,0.0119851261499644,0.68,3,Normal,40,6,4,3,65,118.0,0.4850384421166294,125.27968621428656,125.27968621428656,,1,125.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.27968621428656,990.0,964.6596781172858,25.340321882714196,0.0973929763044801,0.0025279686214286,989.900079055074,0.1111034351857158,0.0,0.0,0.0,25.129297502602597,25.24040093778831,25.24040093778831,25.24040093778831,,0.9064406760287952,0.0,0.0,0.0,27.985887911814604,0.0,0.0,0.0,0.5699773505461223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.146311274460164,0.0,0.0,0.0,27.146311274460164,651.511470587044,0.1115847841506546,6.019046062891132e-05,0.885
1945-09-17,1945-09-28,250.8784,0.9414693900674836,236.1943342291061,0.893,1945,9,17,1945.09,1944,12,352,51,0.0204071904773947,7.085351985180466,0.0299979760662156,0.68,3,Normal,40,6,4,3,65,118.0,0.4995886136944385,118.19433422910612,118.19433422910612,,1,118.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0948923265903338,0.0018194334229106,989.9032882399868,0.0989025948203161,0.0,0.0,0.0,25.187219639791778,25.28612223461209,25.28612223461209,25.28612223461209,,0.900619858916777,0.0,0.0,0.0,26.294027122125616,0.0,0.0,0.0,0.5355199006542896,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.505206308461847,0.0,0.0,0.0,25.505206308461847,612.1249514030843,0.1079839886579246,5.994178634988764e-05,0.895
1945-09-18,1945-09-29,250.8784,0.9414693900674836,236.1943342291061,0.893,1945,9,18,1945.09,1944,12,353,51,0.0204071904773947,0.0,0.0,0.68,3,Normal,40,6,4,3,65,118.0,0.4995886136944385,118.19433422910612,118.19433422910612,,1,118.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0948923265903338,0.0018194334229106,989.9032882399868,0.0989025948203161,0.0,0.0,0.0,25.187219639791778,25.28612223461209,25.28612223461209,25.28612223461209,,0.900619858916777,0.0,0.0,0.0,26.294027122125616,0.0,0.0,0.0,0.5355199006542896,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.505206308461847,0.0,0.0,0.0,25.505206308461847,612.1249514030843,0.1079839886579246,5.994178634988764e-05,0.895
1945-09-19,1945-09-30,247.5017,0.9485505757172864,234.76788002600708,0.898,1945,9,19,1945.09,1944,12,354,51,0.020283944834247,1.4264542030990697,0.0060760194407388,0.68,3,Normal,40,6,4,3,65,118.0,0.5026241238236177,116.76788002600708,116.76788002600708,,1,116.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.76788002600708,990.0,964.608607280156,25.391392719843907,0.0943888847990603,0.0016767880026007,989.9039343271984,0.0965346808431717,0.0,0.0,0.0,25.19879236619912,25.29532704704229,25.29532704704229,25.29532704704229,,0.8994291099054095,0.0,0.0,0.0,25.95426665818234,0.0,0.0,0.0,0.5286001356045283,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.17563865843687,0.0,0.0,0.0,25.17563865843687,604.2153278024849,0.107236299342346,5.9890039616368336e-05,0.9
1945-09-20,1945-10-01,244.1538,0.9479000783611428,231.4334061521708,0.906,1945,9,20,1945.09,1944,12,355,51,0.0199958462915475,3.33447387383626,0.0144079194498126,0.68,3,Normal,40,6,4,3,65,118.0,0.5098658917132011,113.4334061521708,113.4334061521708,,1,113.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,163.4334061521708,990.0,964.588600436913,25.411399563087,0.0932120411987879,0.001343340615217,989.905444618186,0.0910934498434732,0.0,0.0,0.0,25.225750731429567,25.31684418127304,25.31684418127304,25.31684418127304,,0.8966497371036486,0.0,0.0,0.0,25.162083433899795,0.0,0.0,0.0,0.5124660577169001,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.4072209308828,0.0,0.0,0.0,24.4072209308828,585.7733023411872,0.1054610971539463,5.9768844310439e-05,0.905
1945-09-21,1945-10-02,244.1538,0.9479000783611428,231.4334061521708,0.906,1945,9,21,1945.09,1944,12,356,51,0.0199958462915475,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3932016622534008,140.4334061521708,140.4334061521708,,1,140.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.004043340615217,989.895333039466,0.139575480427385,0.0,0.0,0.0,25.1671571221256,25.306732602552984,25.306732602552984,25.306732602552984,,0.9133781050914932,0.0,0.0,0.0,31.658758964244782,0.0,0.0,0.0,0.6447812416343133,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.70899619531744,0.0,0.0,0.0,30.70899619531744,737.0159086876185,0.1326904214300239,6.074250390023494e-05,0.905
1945-09-22,1945-10-03,244.1538,0.9479000783611428,231.4334061521708,0.906,1945,9,22,1945.09,1944,12,357,51,0.0199958462915475,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3932016622534008,140.4334061521708,140.4334061521708,,1,140.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.004043340615217,989.895333039466,0.139575480427385,0.0,0.0,0.0,25.1671571221256,25.306732602552984,25.306732602552984,25.306732602552984,,0.9133781050914932,0.0,0.0,0.0,31.658758964244782,0.0,0.0,0.0,0.6447812416343133,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.70899619531744,0.0,0.0,0.0,30.70899619531744,737.0159086876185,0.1326904214300239,6.074250390023494e-05,0.905
1945-09-23,1945-10-04,240.8345,0.9523763640910288,229.3650854576809,0.908,1945,9,23,1945.09,1944,12,358,52,0.0198171433835436,2.068320694489956,0.0090175917156823,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3967473943055295,138.3650854576809,138.3650854576809,,1,138.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,182.3650854576809,990.0,964.576190512746,25.423809487253948,0.0998936426975775,0.003836508545768,989.8962698487568,0.1355282657879009,0.0,0.0,0.0,25.18455107022272,25.32007933601062,25.32007933601062,25.32007933601062,,0.9124505988183376,0.0,0.0,0.0,31.182346230232373,0.0,0.0,0.0,0.6350783346279505,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.2468758433254,0.0,0.0,0.0,30.2468758433254,725.9250202398097,0.1318721887551892,6.072276057711836e-05,0.91
1945-09-24,1945-10-05,240.8345,0.9523763640910288,229.3650854576809,0.908,1945,9,24,1945.09,1944,12,359,52,0.0198171433835436,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3967473943055295,138.3650854576809,138.3650854576809,,1,138.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,182.3650854576809,990.0,964.576190512746,25.423809487253948,0.0998936426975775,0.003836508545768,989.8962698487568,0.1355282657879009,0.0,0.0,0.0,25.18455107022272,25.32007933601062,25.32007933601062,25.32007933601062,,0.9124505988183376,0.0,0.0,0.0,31.182346230232373,0.0,0.0,0.0,0.6350783346279505,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.2468758433254,0.0,0.0,0.0,30.2468758433254,725.9250202398097,0.1318721887551892,6.072276057711836e-05,0.91
1945-09-25,1945-10-06,240.8345,0.9523763640910288,229.3650854576809,0.908,1945,9,25,1945.09,1944,12,360,52,0.0198171433835436,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3967473943055295,138.3650854576809,138.3650854576809,,1,138.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,182.3650854576809,990.0,964.576190512746,25.423809487253948,0.0998936426975775,0.003836508545768,989.8962698487568,0.1355282657879009,0.0,0.0,0.0,25.18455107022272,25.32007933601062,25.32007933601062,25.32007933601062,,0.9124505988183376,0.0,0.0,0.0,31.182346230232373,0.0,0.0,0.0,0.6350783346279505,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.2468758433254,0.0,0.0,0.0,30.2468758433254,725.9250202398097,0.1318721887551892,6.072276057711836e-05,0.91
1945-09-26,1945-10-07,237.5439,0.9621267175397727,228.5473327785961,0.91,1945,9,26,1945.09,1944,12,361,52,0.0197464895520707,0.8177526790847764,0.0035780451652742,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3981669744015596,137.5473327785961,137.5473327785961,,1,137.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0037547332778596,989.8966402353748,0.1339418255904764,0.0,0.0,0.0,25.19141441311272,25.325356238703197,25.325356238703197,25.325356238703197,,0.912084206542494,0.0,0.0,0.0,30.994052244161168,0.0,0.0,0.0,0.6312434265613273,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.06423067683633,0.0,0.0,0.0,30.06423067683633,721.541536244072,0.1315448765528184,6.071491914316225e-05,0.91
1945-09-27,1945-10-08,234.2817,0.966268687364318,226.3790707324809,0.913,1945,9,27,1945.09,1944,12,362,52,0.0195591517112863,2.1682620461151885,0.0095780146066483,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.4019806234982627,135.3790707324809,135.3790707324809,,1,135.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003537907073248,989.8976223113336,0.1297353972210129,0.0,0.0,0.0,25.209612489717856,25.339347886938867,25.339347886938867,25.339347886938867,,0.911113618142742,0.0,0.0,0.0,30.495020952888243,0.0,0.0,0.0,0.6210798564743023,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.580170324301594,0.0,0.0,0.0,29.580170324301594,709.9240877832383,0.1306665418697534,6.069412306138149e-05,0.915
1945-09-28,1945-10-09,231.0479,0.97240029822707,224.67104686473823,0.918,1945,9,28,1945.09,1944,12,363,52,0.0194115784491133,1.7080238677426678,0.0076023319051474,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.4050366136175347,133.67104686473823,133.67104686473823,,1,133.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0033671046864738,989.8983959305468,0.1265015681057078,0.0,0.0,0.0,25.22386808125259,25.3503696493583,25.3503696493583,25.3503696493583,,0.9103498942724432,0.0,0.0,0.0,30.102050592068043,0.0,0.0,0.0,0.6130763868038298,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.198989074306,0.0,0.0,0.0,29.198989074306,700.7757377833441,0.1299632929199153,6.067754004070669e-05,0.92
1945-09-29,1945-10-10,231.0479,0.97240029822707,224.67104686473823,0.918,1945,9,29,1945.09,1944,12,364,52,0.0194115784491133,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.4050366136175347,133.67104686473823,133.67104686473823,,1,133.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0033671046864738,989.8983959305468,0.1265015681057078,0.0,0.0,0.0,25.22386808125259,25.3503696493583,25.3503696493583,25.3503696493583,,0.9103498942724432,0.0,0.0,0.0,30.102050592068043,0.0,0.0,0.0,0.6130763868038298,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.198989074306,0.0,0.0,0.0,29.198989074306,700.7757377833441,0.1299632929199153,6.067754004070669e-05,0.92
1945-09-30,1945-10-11,231.0479,0.97240029822707,224.67104686473823,0.918,1945,9,30,1945.09,1944,12,365,53,0.0194115784491133,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.4050366136175347,133.67104686473823,133.67104686473823,,1,133.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0033671046864738,989.8983959305468,0.1265015681057078,0.0,0.0,0.0,25.22386808125259,25.3503696493583,25.3503696493583,25.3503696493583,,0.9103498942724432,0.0,0.0,0.0,30.102050592068043,0.0,0.0,0.0,0.6130763868038298,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.198989074306,0.0,0.0,0.0,29.198989074306,700.7757377833441,0.1299632929199153,6.067754004070669e-05,0.92
