Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1945-12-04,1945-12-15,340.8154,0.928721014594374,316.52242407738737,0.763,1945,12,4,1945.12,1945,3,65,10,0.0273475374402862,4.706853997526082,0.0148705230324385,0.61,3,Normal,38,5,4,3,54,104.0,0.3285707175507185,212.52242407738737,212.52242407738737,,1,212.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0125044848154774,989.8603702367384,0.3195672722321621,0.0,0.0,0.0,24.558190844119352,24.877758116351515,24.877758116351515,24.877758116351515,,0.938102205133034,0.0,0.0,0.0,48.01644325727301,0.0,0.0,0.0,0.9779316345676784,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.05611439212754,0.0,0.0,0.0,47.05611439212754,1129.346745411061,0.1486659737593273,6.150477034810407e-05,0.765
1945-12-05,1945-12-16,344.9443,0.9283094176295976,320.2150422476492,0.757,1945,12,5,1945.12,1945,3,66,10,0.0276665796501968,3.692618170261824,0.0115316824104909,0.61,3,Normal,38,5,4,3,54,104.0,0.3247817443865365,216.2150422476492,216.2150422476492,,1,216.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,263.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1284285179685937,0.0132430084495298,989.858328473582,0.3307423301227595,0.0,0.0,0.0,24.526510932220887,24.857253262343647,24.857253262343647,24.857253262343647,,0.9390184509270914,0.0,0.0,0.0,48.83537212701211,0.0,0.0,0.0,0.994610430285379,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.85866468447186,0.0,0.0,0.0,47.85866468447186,1148.6079524273246,0.1494578903868567,6.148542388756464e-05,0.755
1945-12-06,1945-12-17,353.2963,0.921778111561846,325.6607962357874,0.746,1945,12,6,1945.12,1945,3,67,10,0.028137092794772,5.445753988138222,0.0167221662880027,0.61,3,Normal,38,5,4,3,54,104.0,0.3193506900495972,221.66079623578744,221.66079623578744,,2,110.83039811789372,110.83039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0143321592471574,989.8553173472374,0.0869286369886299,0.0869286369886299,0.0,0.0,24.740084729069764,24.740084729069764,24.827013366058395,24.827013366058395,,0.8938727846322307,0.8938727846322307,0.0,0.0,24.03668046351685,24.03668046351685,0.0,0.0,0.4895454269555367,0.4895454269555367,0.0,0.0,0.9689545426955536,0.9689545426955536,0.96,0.96,23.29045072644612,23.29045072644612,0.0,0.0,46.58090145289224,1117.9416348694135,0.1430350290587829,5.837360287520715e-05,0.745
1945-12-07,1945-12-18,361.7746,0.9166247913690906,331.6115672476363,0.736,1945,12,7,1945.12,1945,3,68,10,0.0286512394101957,5.950771011848872,0.0179450043351625,0.61,3,Normal,38,5,4,3,54,104.0,0.3136199405322201,227.6115672476363,227.6115672476363,,2,113.80578362381814,113.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0155223134495272,989.8520269813114,0.091689253798109,0.091689253798109,0.0,0.0,24.70227989127511,24.70227989127511,24.79396914507322,24.79396914507322,,0.8963361651546871,0.8963361651546871,0.0,0.0,24.712176140188863,24.712176140188863,0.0,0.0,0.503302976378592,0.503302976378592,0.0,0.0,0.97,0.97,0.96,0.96,23.9708108559832,23.9708108559832,0.0,0.0,47.9416217119664,1150.5989210871935,0.1445716206762028,5.8508085960869305e-05,0.735
1945-12-08,1945-12-19,366.0613,0.9164389073302937,335.4728177879068,0.731,1945,12,8,1945.12,1945,3,69,10,0.0289848514568751,3.861250540270533,0.0115098760183655,0.61,3,Normal,38,5,4,3,54,104.0,0.3100102138998071,231.4728177879068,231.4728177879068,,2,115.7364088939534,115.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,278.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1338134603571092,0.0162945635575813,989.8498919760852,0.0948224387639626,0.0948224387639626,0.0,0.0,24.677705448381808,24.677705448381808,24.77252788714577,24.77252788714577,,0.8979297646864951,0.8979297646864951,0.0,0.0,25.151034118198,25.151034118198,0.0,0.0,0.5122410207372301,0.5122410207372301,0.0,0.0,0.97,0.97,0.96,0.96,24.396503094652054,24.396503094652054,0.0,0.0,48.79300618930412,1171.0321485432987,0.1454454835150075,5.855379892934606e-05,0.73
1945-12-09,1945-12-20,374.7305,0.908907350449394,340.5953058875766,0.721,1945,12,9,1945.12,1945,3,70,10,0.0294274344286866,5.122488099669795,0.0150398082742826,0.61,3,Normal,38,5,4,3,54,104.0,0.3053477197196846,236.5953058875766,236.5953058875766,,2,118.29765294378832,118.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0173190611775153,989.8470595934804,0.0990741038866886,0.0990741038866886,0.0,0.0,24.645008960155767,24.645008960155767,24.744083064042456,24.744083064042456,,0.9000379961217275,0.9000379961217275,0.0,0.0,25.733843301893646,25.733843301893646,0.0,0.0,0.5241108615456954,0.5241108615456954,0.0,0.0,0.97,0.97,0.96,0.96,24.961828002836835,24.961828002836835,0.0,0.0,49.92365600567367,1198.167744136168,0.1465776396288692,5.86135137879184e-05,0.72
1945-12-10,1945-12-21,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1945,12,10,1945.12,1945,3,71,11,0.029975485914772,6.343188496359176,0.0182833228339878,0.61,3,Normal,38,5,4,3,54,104.0,0.2997649487834276,242.9384943839358,242.9384943839358,,2,121.4692471919679,121.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0185876988767871,989.843552247752,0.1044564901140241,0.1044564901140241,0.0,0.0,24.604403285718227,24.604403285718227,24.70885977583225,24.70885977583225,,0.9026392966709678,0.9026392966709678,0.0,0.0,26.456483145209745,26.456483145209745,0.0,0.0,0.5388285772955141,0.5388285772955141,0.0,0.0,0.97,0.97,0.96,0.96,25.662788650853454,25.662788650853454,0.0,0.0,51.32557730170691,1231.8138552409655,0.1479385485685194,5.868606719648972e-05,0.71
1945-12-11,1945-12-22,374.7305,0.908907350449394,340.5953058875766,0.721,1945,12,11,1945.12,1945,3,72,11,0.0294274344286866,6.343188496359176,0.0186238282991866,0.61,3,Normal,38,5,4,3,54,104.0,0.3053477197196846,236.5953058875766,236.5953058875766,,2,118.29765294378832,118.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0173190611775153,989.8470595934804,0.0990741038866886,0.0990741038866886,0.0,0.0,24.645008960155767,24.645008960155767,24.744083064042456,24.744083064042456,,0.9000379961217275,0.9000379961217275,0.0,0.0,25.733843301893646,25.733843301893646,0.0,0.0,0.5241108615456954,0.5241108615456954,0.0,0.0,0.97,0.97,0.96,0.96,24.961828002836835,24.961828002836835,0.0,0.0,49.92365600567367,1198.167744136168,0.1465776396288692,5.86135137879184e-05,0.72
1945-12-12,1945-12-23,374.7305,0.908907350449394,340.5953058875766,0.721,1945,12,12,1945.12,1945,3,73,11,0.0294274344286866,0.0,0.0,0.61,3,Normal,38,5,4,3,54,104.0,0.3053477197196846,236.5953058875766,236.5953058875766,,2,118.29765294378832,118.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0173190611775153,989.8470595934804,0.0990741038866886,0.0990741038866886,0.0,0.0,24.645008960155767,24.645008960155767,24.744083064042456,24.744083064042456,,0.9000379961217275,0.9000379961217275,0.0,0.0,25.733843301893646,25.733843301893646,0.0,0.0,0.5241108615456954,0.5241108615456954,0.0,0.0,0.97,0.97,0.96,0.96,24.961828002836835,24.961828002836835,0.0,0.0,49.92365600567367,1198.167744136168,0.1465776396288692,5.86135137879184e-05,0.72
1945-12-13,1945-12-24,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1945,12,13,1945.12,1945,3,74,11,0.0302589393207132,9.62389921327167,0.0274796443858651,0.61,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1945-12-14,1945-12-25,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1945,12,14,1945.12,1945,3,75,11,0.0315085695189558,14.46331247965884,0.0396600105089104,0.61,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1945-12-15,1945-12-26,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1945,12,15,1945.12,1945,3,76,11,0.0333962868007022,21.84857964984264,0.056524765552879,0.61,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1945-12-16,1945-12-27,439.0488,0.9068394067509818,398.1467533267305,0.657,1945,12,16,1945.12,1945,3,77,11,0.0343998794874295,11.615656096380745,0.0291743082150631,0.61,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1945-12-17,1945-12-28,448.7655,0.9091709283658698,408.00454625357366,0.643,1945,12,17,1945.12,1945,3,78,12,0.0352515927963087,9.85779292684316,0.0241609879531013,0.61,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1945-12-18,1945-12-29,458.6166,0.911126574868046,417.8577719356288,0.633,1945,12,18,1945.12,1945,3,79,12,0.0361029114952383,9.853225682054983,0.0235803336537506,0.61,3,Normal,38,5,4,3,54,104.0,0.2488885141904725,313.8577719356288,313.8577719356288,,2,156.9288859678144,156.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,360.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1628896668195412,0.0327715543871257,989.8043387787932,0.174282126848548,0.174282126848548,0.0,0.0,24.149696678234463,24.149696678234463,24.323978805083016,24.323978805083016,,0.9192886996650548,0.9192886996650548,0.0,0.0,34.16686983553813,34.16686983553813,0.0,0.0,0.695862929440695,0.695862929440695,0.0,0.0,0.97,0.97,0.96,0.96,33.14186374047198,33.14186374047198,0.0,0.0,66.28372748094397,1590.809459542655,0.1586274850744071,5.866398148732384e-05,0.635
1945-12-19,1945-12-30,468.6029,0.9015518661337044,422.4698189706656,0.626,1945,12,19,1945.12,1945,3,80,12,0.0365013923590655,4.6120470350369365,0.0109168674966511,0.61,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1945-12-20,1945-12-31,468.6029,0.9015518661337044,422.4698189706656,0.626,1945,12,20,1945.12,1945,3,81,12,0.0365013923590655,0.0,0.0,0.61,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1945-12-21,1946-01-01,473.647,0.9007401735700734,426.6328809909446,0.62,1945,12,21,1945.12,1945,3,82,12,0.0368610809176176,4.163062020279028,0.0097579492949756,0.48,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1945-12-22,1946-01-02,473.647,0.9007401735700734,426.6328809909446,0.62,1945,12,22,1945.12,1945,3,83,12,0.0368610809176176,0.0,0.0,0.48,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1945-12-23,1946-01-03,488.9841,0.8998924733267547,440.0331111664572,0.609,1945,12,23,1945.12,1945,3,84,12,0.0380188608047818,13.400230175512604,0.030452776928515,0.48,3,Normal,38,5,4,3,54,104.0,0.2363458507118082,336.0331111664572,336.0331111664572,,2,168.0165555832286,168.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,383.0331111664572,990.0,965.580149000249,24.41985099975102,0.1707160320645094,0.0372066222332914,989.7920773457022,0.199779402288084,0.199779402288084,0.0,0.0,24.01214894316512,24.01214894316512,24.2119283454532,24.2119283454532,,0.923535534384197,0.923535534384197,0.0,0.0,36.54057822890884,36.54057822890884,0.0,0.0,0.7442072959044569,0.7442072959044569,0.0,0.0,0.97,0.97,0.96,0.96,35.44436088204157,35.44436088204157,0.0,0.0,70.88872176408314,1701.3293223379956,0.1610986081846625,5.85993193729648e-05,0.61
1945-12-24,1946-01-04,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1945,12,24,1945.12,1945,3,85,13,0.0408233700040498,32.45959721374936,0.0686986203978193,0.48,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1945-12-25,1946-01-05,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1945,12,25,1945.12,1945,3,86,13,0.0408233700040498,0.0,0.0,0.48,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1945-12-26,1946-01-06,525.9775,0.8881694527338079,467.1571483252964,0.58,1945,12,26,1945.12,1945,3,87,13,0.0403623776153056,5.335560054910161,0.011421338780831,0.48,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1945-12-27,1946-01-07,525.9775,0.8881694527338079,467.1571483252964,0.58,1945,12,27,1945.12,1945,3,88,13,0.0403623776153056,0.0,0.0,0.48,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1945-12-28,1946-01-08,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1945,12,28,1945.12,1945,3,89,13,0.0408233700040498,5.335560054910161,0.0112923648561719,0.48,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1945-12-29,1946-01-09,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1945,12,29,1945.12,1945,3,90,13,0.0414342516334432,7.070389229090267,0.0147433971970265,0.48,3,Normal,38,5,4,3,54,104.0,0.2168640592206898,375.5630976092969,375.5630976092969,,2,187.78154880464845,187.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,422.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1846673907702291,0.0451126195218593,989.770219989708,0.2494989198203649,0.2494989198203649,0.0,0.0,23.76268713064572,23.76268713064572,24.012186050466084,24.012186050466084,,0.9302863057041348,0.9302863057041348,0.0,0.0,40.71025232336399,40.71025232336399,0.0,0.0,0.8291293752212625,0.8291293752212625,0.0,0.0,0.9729129375221264,0.9729129375221264,0.96,0.96,39.60753117519102,39.60753117519102,0.0,0.0,79.21506235038204,1901.161496409169,0.1651817305069604,5.85898458242787e-05,0.565
1945-12-30,1946-01-10,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1945,12,30,1945.12,1945,3,91,13,0.041992562280209,6.461928782011513,0.0132954651121378,0.48,3,Normal,38,5,4,3,54,104.0,0.2139807506872445,382.0250263913084,382.0250263913084,,2,191.0125131956542,191.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,429.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1869480059305459,0.0464050052782616,989.7666469887912,0.2581540358921794,0.2581540358921794,0.0,0.0,23.721380334138185,23.721380334138185,23.979534370030365,23.979534370030365,,0.9312429120239828,0.9312429120239828,0.0,0.0,41.38123570765024,41.38123570765024,0.0,0.0,0.8427950245957277,0.8427950245957277,0.0,0.0,0.9742795024595728,0.9742795024595728,0.96,0.96,40.316889736411774,40.316889736411774,0.0,0.0,80.63377947282355,1935.210707347765,0.1659045832917741,5.863037897638088e-05,0.56
1945-12-31,1946-01-11,559.0506,0.8753118667840304,489.3436243127323,0.555,1945,12,31,1945.12,1945,3,92,14,0.04227928914062,3.3185979214239296,0.0067817332372211,0.48,3,Normal,38,5,4,3,54,104.0,0.2125295903181833,385.3436243127323,385.3436243127323,,2,192.67181215636612,192.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,432.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1881192421025792,0.0470687248625464,989.7648120330348,0.2626673290653159,0.2626673290653159,0.0,0.0,23.7000983945622,23.7000983945622,23.962765723627516,23.962765723627516,,0.9317340272107086,0.9317340272107086,0.0,0.0,41.725253798406605,41.725253798406605,0.0,0.0,0.8498015030225378,0.8498015030225378,0.0,0.0,0.9749801503022536,0.9749801503022536,0.96,0.96,40.68129421977015,40.68129421977015,0.0,0.0,81.3625884395403,1952.7021225489675,0.1662688229642544,5.865081860713859e-05,0.555
1946-01-01,1946-01-12,570.3586,0.8854392210789449,505.01787451967766,0.547,1946,1,1,1946.01,1945,4,93,14,0.0436335443585001,15.674250206945374,0.0310370206635817,0.47,3,Normal,41,6,4,3,66,120.0,0.237615351959833,385.01787451967766,385.01787451967766,,2,192.50893725983883,192.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,436.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1894159990009349,0.0470035749039355,989.7635804260952,0.2622243093467616,0.2622243093467616,0.0,0.0,23.62877568140989,23.62877568140989,23.89099999075665,23.89099999075665,,0.9316243400542232,0.9316243400542232,0.0,0.0,41.55962708296686,41.55962708296686,0.0,0.0,0.8464282501622579,0.8464282501622579,0.0,0.0,0.9746428250162258,0.9746428250162258,0.96,0.96,40.50579234676367,40.50579234676367,0.0,0.0,81.01158469352734,1944.278032644656,0.160413301748136,5.844720325906364e-05,0.545
1946-01-02,1946-01-13,581.8096,0.8882166996280455,516.7730027239134,0.54,1946,1,2,1946.01,1945,4,94,14,0.0446491874353461,11.755128204235689,0.0227471794042535,0.47,3,Normal,41,6,4,3,66,120.0,0.2322102729195978,396.77300272391335,396.77300272391335,,2,198.38650136195668,198.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,447.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1935647484685362,0.0493546005447826,989.7570806509866,0.2784822038134786,0.2784822038134786,0.0,0.0,23.55311993491559,23.55311993491559,23.831602138729068,23.831602138729068,,0.9333627633035008,0.9333627633035008,0.0,0.0,42.77103228866603,42.77103228866603,0.0,0.0,0.8711004539443182,0.8711004539443182,0.0,0.0,0.9771100453944318,0.9771100453944318,0.96,0.96,41.79200530114517,41.79200530114517,0.0,0.0,83.58401060229035,2006.0162544549685,0.16174221594727,5.851653354301946e-05,0.54
1946-01-03,1946-01-14,587.589,0.8901106602929673,523.0192327708844,0.536,1946,1,3,1946.01,1945,4,95,14,0.0451888617114044,6.246230046971049,0.0119426393057849,0.47,3,Normal,41,6,4,3,66,120.0,0.2294370693870212,403.0192327708844,403.0192327708844,,2,201.5096163854422,201.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,454.0192327708844,990.0,965.953586547469,24.046413452531056,0.1957692368528099,0.0506038465541768,989.753626916593,0.2873175028623647,0.2873175028623647,0.0,0.0,23.51272286626171,23.51272286626171,23.80004036912408,23.80004036912408,,0.9342859674507764,0.9342859674507764,0.0,0.0,43.41274295256311,43.41274295256311,0.0,0.0,0.8841699175674766,0.8841699175674766,0.0,0.0,0.9784169917567476,0.9784169917567476,0.96,0.96,42.47576536355575,42.47576536355575,0.0,0.0,84.95153072711149,2038.836737450676,0.1624252520830828,5.8552162044367865e-05,0.535
1946-01-04,1946-01-15,593.4044,0.8886647923374786,527.3375978981461,0.532,1946,1,4,1946.01,1945,4,96,14,0.0455619684583998,4.3183651272617,0.0081889953314039,0.47,3,Normal,41,6,4,3,66,120.0,0.2275582102969598,407.3375978981461,407.3375978981461,,2,203.66879894907305,203.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,458.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1972933218913873,0.0514675195796292,989.751239158529,0.2934927649943489,0.2934927649943489,0.0,0.0,23.48472720299295,23.48472720299295,23.778219967987297,23.778219967987297,,0.9349240253315982,0.9349240253315982,0.0,0.0,43.85559846661763,43.85559846661763,0.0,0.0,0.8931893781388519,0.8931893781388519,0.0,0.0,0.9793189378138852,0.9793189378138852,0.96,0.96,42.94861810752023,42.94861810752023,0.0,0.0,85.89723621504045,2061.533669160971,0.1628885111879151,5.857633451020895e-05,0.53
1946-01-05,1946-01-16,605.1438,0.8886028945088347,537.7325322740754,0.526,1946,1,5,1946.01,1945,4,97,14,0.0464600907884801,10.394934375929324,0.0193310498287486,0.47,3,Normal,41,6,4,3,66,120.0,0.2231592711947685,417.7325322740754,417.7325322740754,,2,208.8662661370377,208.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,468.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2009620167544809,0.053546506454815,989.7454914767908,0.3086668224428909,0.3086668224428909,0.0,0.0,23.417028259114428,23.417028259114428,23.72569508155732,23.72569508155732,,0.9362169141374914,0.9362169141374914,0.0,0.0,44.907126405155786,44.907126405155786,0.0,0.0,0.9146054257669204,0.9146054257669204,0.0,0.0,0.98,0.98,0.96,0.96,44.00898387705267,44.00898387705267,0.0,0.0,88.01796775410534,2112.431226098528,0.1636835461337565,5.8528923649188376e-05,0.525
1946-01-06,1946-01-17,611.0679,0.8869861279741288,542.0087505502821,0.523,1946,1,6,1946.01,1945,4,98,14,0.0468295560475443,4.276218276206691,0.0078895742400195,0.47,3,Normal,41,6,4,3,66,120.0,0.2213986395573287,422.0087505502821,422.0087505502821,,2,211.00437527514103,211.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,473.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2024712268616379,0.0544017501100564,989.7431270230284,0.3150131258254232,0.3150131258254232,0.0,0.0,23.3890745197266,23.3890745197266,23.704087645552026,23.704087645552026,,0.9367098066277516,0.9367098066277516,0.0,0.0,45.336528750553015,45.336528750553015,0.0,0.0,0.9233508910499596,0.9233508910499596,0.0,0.0,0.98,0.98,0.96,0.96,44.429798175541954,44.429798175541954,0.0,0.0,88.85959635108391,2132.630312426014,0.1639449478645279,5.848983267870278e-05,0.525
1946-01-07,1946-01-18,623.0255,0.8843912864860217,550.9983234585969,0.515,1946,1,7,1946.01,1945,4,99,15,0.0476062551468227,8.989572908314813,0.0163150639949094,0.47,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1946-01-08,1946-01-19,635.1294,0.8861628436789661,562.8280752081156,0.506,1946,1,8,1946.01,1945,4,100,15,0.0486283456979812,11.829751749518664,0.0210184108977584,0.47,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1946-01-09,1946-01-20,641.2365,0.8794376863729334,563.9275439778775,0.503,1946,1,9,1946.01,1945,4,101,15,0.0487233397996886,1.09946876976187,0.0019496631819157,0.47,3,Normal,41,6,4,3,66,120.0,0.2127932946022362,443.9275439778775,443.9275439778775,,3,147.97584799262583,147.97584799262583,147.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,494.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2102070491328431,0.0587855087955754,989.7310074420716,0.1549897638246617,0.1549897638246617,0.1549897638246617,0.0,23.43834373034647,23.43834373034647,23.43834373034647,23.593333494171134,,0.9149121615646194,0.9149121615646194,0.9149121615646194,0.0,31.11973259083455,31.11973259083455,31.11973259083455,0.0,0.6338031077563044,0.6338031077563044,0.6338031077563044,0.0,0.97,0.97,0.97,0.96,30.18614061310951,30.18614061310951,30.18614061310951,0.0,90.55842183932852,2173.402124143885,0.1605852078097485,5.666491642348922e-05,0.505
1946-01-10,1946-01-21,678.6565,0.8777769920279594,595.7090611902229,0.485,1946,1,10,1946.01,1945,4,102,15,0.0514692628868352,31.781517212345424,0.0533507365975702,0.47,3,Normal,41,6,4,3,66,120.0,0.2014406155921831,475.7090611902229,475.7090611902229,,3,158.56968706340763,158.56968706340763,158.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,526.7090611902229,990.0,966.280690775356,23.719309224644007,0.225844793496853,0.0651418122380445,989.7090133942652,0.1779247052807649,0.1779247052807649,0.1779247052807649,0.0,23.250397913628312,23.250397913628312,23.250397913628312,23.42832261890908,,0.9191032290361894,0.9191032290361894,0.9191032290361894,0.0,33.23177589233188,33.23177589233188,33.23177589233188,0.0,0.6768182462796717,0.6768182462796717,0.6768182462796717,0.0,0.97,0.97,0.97,0.96,32.234822615561924,32.234822615561924,32.234822615561924,0.0,96.70446784668576,2320.9072283204587,0.1623350627795905,5.646802714336658e-05,0.485
1946-01-11,1946-01-22,697.8704,0.8821520065429723,615.6277736669467,0.475,1946,1,11,1946.01,1945,4,103,15,0.0531902396448241,19.91871247672384,0.0323551232233713,0.49,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1946-01-12,1946-01-23,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1946,1,12,1946.01,1945,4,104,15,0.0550303881144804,21.29801469509505,0.0334387696090408,0.49,3,Normal,41,6,4,3,66,120.0,0.1884049950443983,516.9257883620418,516.9257883620418,,3,172.3085961206806,172.3085961206806,172.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,567.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2492678536599596,0.0767703153448167,989.6739618309952,0.2101329745344606,0.2101329745344606,0.2101329745344606,0.0,23.016125703012637,23.016125703012637,23.016125703012637,23.226258677547094,,0.9242071210276416,0.9242071210276416,0.9242071210276416,0.0,35.945718984369805,35.945718984369805,35.945718984369805,0.0,0.7320920363415439,0.7320920363415439,0.7320920363415439,0.0,0.97,0.97,0.97,0.96,34.86734741483871,34.86734741483871,34.86734741483871,0.0,104.60204224451611,2510.449013868387,0.1642295604226,5.6209466619507766e-05,0.465
1946-01-13,1946-01-24,744.0263,0.8869874635023101,659.9420006160087,0.456,1946,1,13,1946.01,1945,4,105,15,0.0570189888532231,23.016212253966952,0.0348761137076939,0.49,3,Normal,41,6,4,3,66,120.0,0.1818341610141324,539.9420006160087,539.9420006160087,,3,179.9806668720029,179.9806668720029,179.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,590.9420006160087,990.0,966.539768002464,23.46023199753597,0.2623477404278762,0.0859768002464035,989.6516754593256,0.2291516671800072,0.2291516671800072,0.2291516671800072,0.0,22.882755789681664,22.882755789681664,22.882755789681664,23.111907456861672,,0.9267358206461912,0.9267358206461912,0.9267358206461912,0.0,37.43077608104298,37.43077608104298,37.43077608104298,0.0,0.762337598391914,0.762337598391914,0.762337598391914,0.0,0.97,0.97,0.97,0.96,36.30785279861169,36.30785279861169,36.30785279861169,0.0,108.92355839583507,2614.1654015000418,0.1650501987965044,5.603665572288136e-05,0.455
1946-01-14,1946-01-25,764.3804,0.8926299826267534,682.3088631722309,0.445,1946,1,14,1946.01,1945,4,106,16,0.0589514857780807,22.36686255622214,0.0327811402774878,0.49,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1946-01-15,1946-01-26,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1946,1,15,1946.01,1945,4,107,16,0.0607094797880934,20.347152893665907,0.0289574876304164,0.49,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1946-01-16,1946-01-27,806.1332,0.8935666243082664,720.3337222668207,0.431,1946,1,16,1946.01,1945,4,108,16,0.0622368336038533,17.67770620092392,0.0245409948951076,0.49,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1946-01-17,1946-01-28,813.2284,0.8958086931444238,728.4970702319307,0.424,1946,1,17,1946.01,1945,4,109,16,0.0629421468680388,8.163347965110006,0.0112057389091641,0.49,3,Normal,41,6,4,3,66,120.0,0.1647226940278507,608.4970702319307,608.4970702319307,,3,202.8323567439769,202.8323567439769,202.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,659.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3013069113830512,0.1125491210695792,989.5861439675472,0.2911005402877739,0.2911005402877739,0.2911005402877739,0.0,22.48105514633184,22.48105514633184,22.48105514633184,22.77215568661961,,0.9337259672065792,0.9337259672065792,0.9337259672065792,0.0,41.755343821751865,41.755343821751865,41.755343821751865,0.0,0.8504143344552314,0.8504143344552314,0.8504143344552314,0.0,0.9750414334455232,0.9750414334455232,0.9750414334455232,0.96,40.71319029397161,40.71319029397161,40.71319029397161,0.0,122.13957088191482,2931.349701165956,0.1676596596922886,5.575648633012816e-05,0.425
1946-01-18,1946-01-29,849.2947,0.8954821115912885,760.52821131929,0.409,1946,1,18,1946.01,1945,4,110,16,0.0657096374579866,32.03114108735929,0.0421169663539433,0.49,3,Normal,41,6,4,3,66,120.0,0.1577850738657488,640.52821131929,640.52821131929,,3,213.50940377309664,213.50940377309664,213.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,691.52821131929,990.0,966.9421128452772,23.057887154722835,0.31950989343096,0.122158463395787,989.5583316431732,0.32252821131929,0.32252821131929,0.32252821131929,0.0,22.29369058657689,22.29369058657689,22.29369058657689,22.61621879789618,,0.9362526896750362,0.9362526896750362,0.9362526896750362,0.0,43.70496279770019,43.70496279770019,43.70496279770019,0.0,0.8901214419083542,0.8901214419083542,0.8901214419083542,0.0,0.9790121441908354,0.9790121441908354,0.9790121441908354,0.96,42.787689340357154,42.787689340357154,42.787689340357154,0.0,128.36306802107146,3080.713632505715,0.1687814680778241,5.566719334686256e-05,0.41
1946-01-19,1946-01-30,878.8611,0.9037319275970654,794.2548359930772,0.399,1946,1,19,1946.01,1945,4,111,16,0.0686236178298018,33.72662467378723,0.0424632286080045,0.49,3,Normal,41,6,4,3,66,120.0,0.1510850102032566,674.2548359930772,674.2548359930772,,4,168.5637089982693,168.5637089982693,168.5637089982693,168.5637089982693,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,725.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3386764021044767,0.1322764507979231,989.5290471470976,0.2010816274158809,0.2010816274158809,0.2010816274158809,0.2010816274158809,22.25094617570937,22.25094617570937,22.25094617570937,22.25094617570937,,0.9210898030764688,0.9210898030764688,0.9210898030764688,0.9210898030764688,33.880767191257426,33.880767191257426,33.880767191257426,33.880767191257426,0.6900359916753039,0.6900359916753039,0.6900359916753039,0.6900359916753039,0.97,0.97,0.97,0.97,32.864344175519705,32.864344175519705,32.864344175519705,32.864344175519705,131.45737670207882,3154.977040849892,0.1655103258360577,5.415747284781001e-05,0.4
1946-01-20,1946-01-31,901.4559,0.907115570001353,817.7246825595828,0.391,1946,1,20,1946.01,1945,4,112,16,0.0706514125731479,23.46984656650557,0.0287014041120074,0.49,3,Normal,41,6,4,3,66,120.0,0.1467486582701462,697.7246825595828,697.7246825595828,,4,174.4311706398957,174.4311706398957,174.4311706398957,174.4311706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,748.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3520140847849689,0.1393174047678748,989.5086685104473,0.2153120563613455,0.2153120563613455,0.2153120563613455,0.2153120563613455,22.12245772384753,22.12245772384753,22.12245772384753,22.12245772384753,,0.9230389918286076,0.9230389918286076,0.9230389918286076,0.9230389918286076,34.93141802808587,34.93141802808587,34.93141802808587,34.93141802808587,0.7114341757247632,0.7114341757247632,0.7114341757247632,0.7114341757247632,0.97,0.97,0.97,0.97,33.883475487243295,33.883475487243295,33.883475487243295,33.883475487243295,135.53390194897318,3252.8136467753566,0.165745152176078,5.395868461873138e-05,0.39
1946-01-21,1946-02-01,924.4132,0.9124994692702046,843.5265543863715,0.38,1946,1,21,1946.01,1945,4,113,17,0.0728806942989824,25.80187182678868,0.0305880967144637,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1647843796703192,704.5265543863715,704.5265543863715,,4,176.13163859659286,176.13163859659286,176.13163859659286,176.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,763.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3604258427802159,0.1422632771931857,989.4973108800268,0.2195290964914821,0.2195290964914821,0.2195290964914821,0.2195290964914821,22.003675565989813,22.003675565989813,22.003675565989813,22.003675565989813,,0.9234347295656588,0.9234347295656588,0.9234347295656588,0.9234347295656588,35.097607407639565,35.097607407639565,35.097607407639565,35.097607407639565,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.97,0.97,0.97,0.97,34.044679185410374,34.044679185410374,34.044679185410374,34.044679185410374,136.1787167416415,3268.289201799396,0.1614397508098669,5.369197382498885e-05,0.38
1946-01-22,1946-02-02,932.1467,0.9087491724907756,847.0875422650073,0.377,1946,1,22,1946.01,1945,4,114,17,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1946-01-23,1946-02-03,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1946,1,23,1946.01,1945,4,115,17,0.0757675219888029,29.85136964243407,0.0340404208743616,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1585059097191379,737.9389119074414,737.9389119074414,,4,184.48472797686037,184.48472797686037,184.48472797686037,184.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,796.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3845041837165185,0.1589694559537207,989.4565263603296,0.2407705981802997,0.2407705981802997,0.2407705981802997,0.2407705981802997,21.808000114519636,21.808000114519636,21.808000114519636,21.808000114519636,,0.9265058281452044,0.9265058281452044,0.9265058281452044,0.9265058281452044,36.55637435228893,36.55637435228893,36.55637435228893,36.55637435228893,0.744529009211587,0.744529009211587,0.744529009211587,0.744529009211587,0.97,0.97,0.97,0.97,35.45968312172026,35.45968312172026,35.45968312172026,35.45968312172026,141.83873248688104,3404.129579685145,0.1617430023470685,5.3391476282476285e-05,0.37
1946-01-24,1946-02-04,979.4038,0.924461588505012,905.4211927358452,0.359,1946,1,24,1946.01,1945,4,116,17,0.078228391052377,28.48228082840388,0.0314574929954323,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1535197111744135,766.4211927358452,766.4211927358452,,4,191.6052981839613,191.6052981839613,191.6052981839613,191.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,825.4211927358452,990.0,967.5216847709434,22.478315229056648,0.410565857613575,0.1732105963679226,989.4162235460184,0.2597664110603748,0.2597664110603748,0.2597664110603748,0.2597664110603748,21.63477236401477,21.63477236401477,21.63477236401477,21.63477236401477,,0.928912999372102,0.928912999372102,0.928912999372102,0.928912999372102,37.76361695565775,37.76361695565775,37.76361695565775,37.76361695565775,0.769116434942113,0.769116434942113,0.769116434942113,0.769116434942113,0.97,0.97,0.97,0.97,36.63070844698802,36.63070844698802,36.63070844698802,36.63070844698802,146.52283378795207,3516.5480109108494,0.1618283677955612,5.310498659103226e-05,0.36
