Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1946-01-25,1946-02-05,987.4235,0.9179659771125324,906.4211780013768,0.357,1946,1,25,1946.01,1945,4,117,17,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1533503446008284,767.4211780013768,767.4211780013768,,4,191.8552945003442,191.8552945003442,191.8552945003442,191.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4114808577165919,0.1737105890006884,989.4148085532828,0.2604464010409362,0.2604464010409362,0.2604464010409362,0.2604464010409362,21.628677440236245,21.628677440236245,21.628677440236245,21.628677440236245,,0.9289965350306848,0.9289965350306848,0.9289965350306848,0.9289965350306848,37.805635787596735,37.805635787596735,37.805635787596735,37.805635787596735,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.97,0.97,0.97,0.97,36.67146671396883,36.67146671396883,36.67146671396883,36.67146671396883,146.68586685587533,3520.460804541008,0.1618296994994224,5.309480021485534e-05,0.355
1946-01-26,1946-02-06,1003.5869,0.9213790990341242,924.6839937244496,0.353,1946,1,26,1946.01,1945,4,118,17,0.0798926970577924,18.26281572307289,0.0197503318398686,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1503216244072039,785.6839937244496,785.6839937244496,,4,196.4209984311124,196.4209984311124,196.4209984311124,196.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,844.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4281915822082242,0.1828419968622248,989.3889664209296,0.2729787956071147,0.2729787956071147,0.2729787956071147,0.2729787956071147,21.51725165042473,21.51725165042473,21.51725165042473,21.51725165042473,,0.9305166940112296,0.9305166940112296,0.9305166940112296,0.9305166940112296,38.56892922666042,38.56892922666042,38.56892922666042,38.56892922666042,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.97,0.97,0.97,0.97,37.41186134986061,37.41186134986061,37.41186134986061,37.41186134986061,149.64744539944243,3591.5386895866186,0.161836309934047,5.29077022889653e-05,0.355
1946-01-27,1946-02-07,1028.1428,0.9210811262601332,947.0029281802472,0.345,1946,1,27,1946.01,1945,4,119,17,0.0818210529947733,22.31893445579749,0.0235679677344666,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1946-01-28,1946-02-08,1028.1428,0.9210811262601332,947.0029281802472,0.345,1946,1,28,1946.01,1945,4,120,18,0.0818210529947733,0.0,0.0,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1946-01-29,1946-02-09,1036.4114,0.9189739555961264,952.4350838829192,0.343,1946,1,29,1946.01,1945,4,121,18,0.0822903912474842,5.432155702672277,0.0057034393152825,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1459417049541267,813.4350838829192,813.4350838829192,,4,203.3587709707298,203.3587709707298,203.3587709707298,203.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,872.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4535842067088788,0.2007480671063354,989.3456677261848,0.2926060849762872,0.2926060849762872,0.2926060849762872,0.2926060849762872,21.34332130567673,21.34332130567673,21.34332130567673,21.34332130567673,,0.9328028060623312,0.9328028060623312,0.9328028060623312,0.9328028060623312,39.70575460872779,39.70575460872779,39.70575460872779,39.70575460872779,0.808671173293845,0.808671173293845,0.808671173293845,0.808671173293845,0.9708671173293844,0.9708671173293844,0.9708671173293844,0.9708671173293844,38.54901151836347,38.54901151836347,38.54901151836347,38.54901151836347,154.19604607345389,3700.705105762893,0.1618966464830571,5.2655996611241405e-05,0.345
1946-01-30,1946-02-10,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,1,30,1946.01,1945,4,122,18,0.0839317391369504,18.997082054007024,0.0195557474007304,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1946-01-31,1946-02-11,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,1,31,1946.01,1945,4,123,18,0.0839317391369504,0.0,0.0,0.32,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1946-02-01,1946-02-12,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,1,1946.02,1945,5,124,18,0.0839317391369504,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-02,1946-02-13,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,2,1946.02,1945,5,125,18,0.0839317391369504,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-03,1946-02-14,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,3,1946.02,1945,5,126,18,0.0839317391369504,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-04,1946-02-15,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,4,1946.02,1945,5,127,19,0.0839317391369504,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-05,1946-02-16,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,5,1946.02,1945,5,128,19,0.0839317391369504,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-06,1946-02-17,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,6,1946.02,1945,5,129,19,0.0839317391369504,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-07,1946-02-18,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,7,1946.02,1945,5,130,19,0.0839317391369504,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-08,1946-02-19,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,8,1946.02,1945,5,131,19,0.0839317391369504,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-09,1946-02-20,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,9,1946.02,1945,5,132,19,0.0839317391369504,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-10,1946-02-21,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,10,1946.02,1945,5,133,19,0.0839317391369504,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-11,1946-02-22,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,11,1946.02,1945,5,134,20,0.0839317391369504,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-12,1946-02-23,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,12,1946.02,1945,5,135,20,0.0839317391369504,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-13,1946-02-24,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,13,1946.02,1945,5,136,20,0.0839317391369504,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-14,1946-02-25,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,14,1946.02,1945,5,137,20,0.0839317391369504,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-15,1946-02-26,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,15,1946.02,1945,5,138,20,0.0839317391369504,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-16,1946-02-27,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,16,1946.02,1945,5,139,20,0.0839317391369504,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-17,1946-02-28,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,17,1946.02,1945,5,140,20,0.0839317391369504,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-18,1946-03-01,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,18,1946.02,1945,5,141,21,0.0839317391369504,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-19,1946-03-02,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,19,1946.02,1945,5,142,21,0.0839317391369504,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-20,1946-03-03,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,20,1946.02,1945,5,143,21,0.0839317391369504,0.0,0.0,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1946-02-21,1946-03-04,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,21,1946.02,1945,5,144,21,0.0839317391369504,0.0,0.0,0.55,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1946-02-22,1946-03-05,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,22,1946.02,1945,5,145,21,0.0839317391369504,0.0,0.0,0.55,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1946-02-23,1946-03-06,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,23,1946.02,1945,5,146,21,0.0839317391369504,0.0,0.0,0.55,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1946-02-24,1946-03-07,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,24,1946.02,1945,5,147,21,0.0839317391369504,0.0,0.0,0.55,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1946-02-25,1946-03-08,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,25,1946.02,1945,5,148,22,0.0839317391369504,0.0,0.0,0.55,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1946-02-26,1946-03-09,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,26,1946.02,1945,5,149,22,0.0839317391369504,0.0,0.0,0.55,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1946-02-27,1946-03-10,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,27,1946.02,1945,5,150,22,0.0839317391369504,0.0,0.0,0.55,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1946-02-28,1946-03-11,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,2,28,1946.02,1945,5,151,22,0.0839317391369504,0.0,0.0,0.55,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1946-03-01,1946-03-12,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1946,3,1,1946.03,1945,6,152,22,0.0839317391369504,0.0,0.0,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1946-03-02,1946-03-13,1069.9044,0.9248279637273736,989.4775076349576,0.333,1946,3,2,1946.03,1945,6,153,22,0.0854908566596603,18.04534169803117,0.0182372429477078,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1303718366558275,860.4775076349576,860.4775076349576,,4,215.1193769087394,215.1193769087394,215.1193769087394,215.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,916.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4938836227695806,0.2383820061079661,989.2677343711224,0.3273676808789174,0.3273676808789174,0.3273676808789174,0.3273676808789174,21.08245665970384,21.08245665970384,21.08245665970384,21.08245665970384,,0.9353515067831206,0.9353515067831206,0.9353515067831206,0.9353515067831206,41.60200838213583,41.60200838213583,41.60200838213583,41.60200838213583,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.9747291413078124,0.9747291413078124,0.9747291413078124,0.9747291413078124,40.55068990699967,40.55068990699967,40.55068990699967,40.55068990699967,162.20275962799866,3892.866231071968,0.1639276874677976,5.2361998679926986e-05,0.335
1946-03-03,1946-03-14,1078.3827,0.9251619817921662,997.6786758623872,0.331,1946,3,3,1946.03,1945,6,154,22,0.0861994375945102,8.201168227429662,0.0082202500923863,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1293001475535128,868.6786758623872,868.6786758623872,,4,217.1696689655968,217.1696689655968,217.1696689655968,217.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,924.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5013878031126457,0.2449429406899097,989.2536692561974,0.3336825804140381,0.3336825804140381,0.3336825804140381,0.3336825804140381,21.029271972333927,21.029271972333927,21.029271972333927,21.029271972333927,,0.9357419828703027,0.9357419828703027,0.9357419828703027,0.9357419828703027,41.91005410858181,41.91005410858181,41.91005410858181,41.91005410858181,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.9753565256793928,0.9753565256793928,0.9753565256793928,0.9753565256793928,40.87724476638172,40.87724476638172,40.87724476638172,40.87724476638172,163.50897906552686,3924.215497572645,0.1638894195309835,5.2285341074414e-05,0.33
1946-03-04,1946-03-15,1086.9032,0.940956999887256,1022.729174239858,0.328,1946,3,4,1946.03,1945,6,155,23,0.0883638006543237,25.05049837747072,0.0244937750955324,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1261330988195179,893.729174239858,893.729174239858,,4,223.4322935599645,223.4322935599645,223.4322935599645,223.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,949.729174239858,990.0,967.971434547611,22.02856545238899,0.5243093494454566,0.2649833393918864,989.2107073111628,0.3531774017782885,0.3531774017782885,0.3531774017782885,0.3531774017782885,20.88609536177335,20.88609536177335,20.88609536177335,20.88609536177335,,0.9368692595312444,0.9368692595312444,0.9368692595312444,0.9368692595312444,42.87665421977587,42.87665421977587,42.87665421977587,42.87665421977587,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.977325161343739,0.977325161343739,0.977325161343739,0.977325161343739,41.90443300322217,41.90443300322217,41.90443300322217,41.90443300322217,167.61773201288867,4022.825568309328,0.1638925888053113,5.2096857142760615e-05,0.33
1946-03-05,1946-03-16,1095.466,0.935818257253338,1025.1570830002852,0.326,1946,3,5,1946.03,1945,6,156,23,0.0885735719712246,2.427908760427272,0.0023683285231972,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1258343742038644,896.1570830002852,896.1570830002852,,4,224.0392707500713,224.0392707500713,224.0392707500713,224.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,952.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5265309189450087,0.2669256664002282,989.2065434146548,0.3550833101552238,0.3550833101552238,0.3550833101552238,0.3550833101552238,20.872394986498666,20.872394986498666,20.872394986498666,20.872394986498666,,0.9369792046218566,0.9369792046218566,0.9369792046218566,0.9369792046218566,42.96997359311488,42.96997359311488,42.96997359311488,42.96997359311488,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.97751522116724,0.97751522116724,0.97751522116724,0.97751522116724,42.00380324042416,42.00380324042416,42.00380324042416,42.00380324042416,168.01521296169662,4032.365111080719,0.1638921641842178,5.207891939335966e-05,0.325
1946-03-06,1946-03-17,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1946,3,6,1946.03,1945,6,157,23,0.0901011685254177,17.68051567353109,0.0169542368783169,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1237009484161773,913.8375986738164,913.8375986738164,,4,228.45939966845413,228.45939966845413,228.45939966845413,228.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,969.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5427088309806155,0.2810700789390532,989.1762210900804,0.3692392669324222,0.3692392669324222,0.3692392669324222,0.3692392669324222,20.77234937017312,20.77234937017312,20.77234937017312,20.77234937017312,,0.9376067186089948,0.9376067186089948,0.9376067186089948,0.9376067186089948,43.63691702511538,43.63691702511538,43.63691702511538,43.63691702511538,0.88873558095958,0.88873558095958,0.88873558095958,0.88873558095958,0.978873558095958,0.978873558095958,0.978873558095958,0.978873558095958,42.71502423271278,42.71502423271278,42.71502423271278,42.71502423271278,170.8600969308511,4100.642326340427,0.1638415196653199,5.19360749713344e-05,0.32
1946-03-07,1946-03-18,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1946,3,7,1946.03,1945,6,158,23,0.0907674364807319,7.711434667988442,0.0073403852873561,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1227929357943912,921.5490333418048,921.5490333418048,,4,230.3872583354512,230.3872583354512,230.3872583354512,230.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,977.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5497648984636363,0.2872392266734437,989.1629958748628,0.3754702073402798,0.3754702073402798,0.3754702073402798,0.3754702073402798,20.728657277019828,20.728657277019828,20.728657277019828,20.728657277019828,,0.9378563504441616,0.9378563504441616,0.9378563504441616,0.9378563504441616,43.92427992582028,43.92427992582028,43.92427992582028,43.92427992582028,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.979458818586192,0.979458818586192,0.979458818586192,0.979458818586192,43.02202332339312,43.02202332339312,43.02202332339312,43.02202332339312,172.08809329357248,4130.11423904574,0.1638077689207508,5.187162745291873e-05,0.32
1946-03-08,1946-03-19,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1946,3,8,1946.03,1945,6,159,23,0.0915838158871372,9.448835722283777,0.0089140138844113,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
1946-03-09,1946-03-20,1138.9177,0.936281984298218,1066.3481241083623,0.314,1946,3,9,1946.03,1945,6,160,23,0.0921324779229625,6.350255044274036,0.0059551425099414,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1209736267955313,937.3481241083624,937.3481241083624,,4,234.33703102709055,234.33703102709055,234.33703102709055,234.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,993.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5642212811497238,0.2998784992866898,989.1359002195636,0.388425461768857,0.388425461768857,0.388425461768857,0.388425461768857,20.638952082025643,20.638952082025643,20.638952082025643,20.638952082025643,,0.9383619128752758,0.9383619128752758,0.9383619128752758,0.9383619128752758,44.50795470317902,44.50795470317902,44.50795470317902,44.50795470317902,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.9064756558692264,0.98,0.98,0.98,0.98,43.61779560911543,43.61779560911543,43.61779560911543,43.61779560911543,174.47118243646173,4187.308378475082,0.1636155946561518,5.17035411892059e-05,0.315
