Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1946-03-10,1946-03-21,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1946,3,10,1946.03,1945,6,161,23,0.093315514734791,13.692555692460244,0.0126778147791483,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1194399455618558,951.0406798008228,951.0406798008228,,4,237.7601699502057,237.7601699502057,237.7601699502057,237.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5767501556251948,0.3108325438406582,989.1124173005342,0.3998741710326911,0.3998741710326911,0.3998741710326911,0.3998741710326911,20.560986707270345,20.560986707270345,20.560986707270345,20.560986707270345,,0.9387936260409327,0.9387936260409327,0.9387936260409327,0.9387936260409327,45.00822507188722,45.00822507188722,45.00822507188722,45.00822507188722,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.98,0.98,0.98,0.98,44.108060570449474,44.108060570449474,44.108060570449474,44.108060570449474,176.4322422817979,4234.373814763149,0.1633570342131325,5.153192416506546e-05,0.31
1946-03-11,1946-03-22,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1946,3,11,1946.03,1945,6,162,24,0.093315514734791,0.0,0.0,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1194399455618558,951.0406798008228,951.0406798008228,,4,237.7601699502057,237.7601699502057,237.7601699502057,237.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5767501556251948,0.3108325438406582,989.1124173005342,0.3998741710326911,0.3998741710326911,0.3998741710326911,0.3998741710326911,20.560986707270345,20.560986707270345,20.560986707270345,20.560986707270345,,0.9387936260409327,0.9387936260409327,0.9387936260409327,0.9387936260409327,45.00822507188722,45.00822507188722,45.00822507188722,45.00822507188722,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.98,0.98,0.98,0.98,44.108060570449474,44.108060570449474,44.108060570449474,44.108060570449474,176.4322422817979,4234.373814763149,0.1633570342131325,5.153192416506546e-05,0.31
1946-03-12,1946-03-23,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1946,3,12,1946.03,1945,6,163,24,0.0935607797548999,2.838715510519023,0.0026214512186769,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1191268395710039,953.8793953113418,953.8793953113418,,4,238.46984882783545,238.46984882783545,238.46984882783545,238.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1009.8793953113418,990.0,968.16047809955,21.83952190045011,0.5793476188819957,0.3131035162490734,989.1075488648688,0.4022586920615271,0.4022586920615271,0.4022586920615271,0.4022586920615271,20.544812073257518,20.544812073257518,20.544812073257518,20.544812073257518,,0.938882405480132,0.938882405480132,0.938882405480132,0.938882405480132,45.111321485726585,45.111321485726585,45.111321485726585,45.111321485726585,0.918764185045348,0.918764185045348,0.918764185045348,0.918764185045348,0.98,0.98,0.98,0.98,44.20909505601205,44.20909505601205,44.20909505601205,44.20909505601205,176.8363802240482,4244.073125377157,0.1633020085059476,5.149625515589353e-05,0.305
1946-03-13,1946-03-24,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1946,3,13,1946.03,1945,6,164,24,0.094129002675518,6.576654173820997,0.0060366401902388,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1184077137035135,960.4560494851628,960.4560494851628,,4,240.1140123712907,240.1140123712907,240.1140123712907,240.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1016.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5853653467965704,0.3183648395881302,989.0962698136152,0.4077922025572399,0.4077922025572399,0.4077922025572399,0.4077922025572399,20.507330026961704,20.507330026961704,20.507330026961704,20.507330026961704,,0.9390871432837024,0.9390871432837024,0.9390871432837024,0.9390871432837024,45.349366007206605,45.349366007206605,45.349366007206605,45.349366007206605,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.98,0.98,0.98,0.98,44.44237868706247,44.44237868706247,44.44237868706247,44.44237868706247,177.7695147482499,4266.468353957997,0.163172727190103,5.141351422573926e-05,0.305
1946-03-14,1946-03-25,1201.5505,0.921902008637954,1107.711819429938,0.298,1946,3,14,1946.03,1945,6,165,24,0.0957063011987466,18.25576994477524,0.01648061312027,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1164562819835102,978.711819429938,978.711819429938,,4,244.6779548574845,244.6779548574845,244.6779548574845,244.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1034.711819429938,990.0,968.2385228610656,21.761477138934534,0.6027996307530337,0.3329694555439504,989.064230913703,0.4234921647097467,0.4234921647097467,0.4234921647097467,0.4234921647097467,20.40221588792779,20.40221588792779,20.40221588792779,20.40221588792779,,0.9396465561761804,0.9396465561761804,0.9396465561761804,0.9396465561761804,46.001861538714095,46.001861538714095,46.001861538714095,46.001861538714095,0.936901457000287,0.936901457000287,0.936901457000287,0.936901457000287,0.98,0.98,0.98,0.98,45.08182430793981,45.08182430793981,45.08182430793981,45.08182430793981,180.32729723175925,4327.855133562221,0.1627926091143101,5.118045465813106e-05,0.3
1946-03-15,1946-03-26,1210.671,0.922658798487674,1117.0362502238706,0.296,1946,3,15,1946.03,1945,6,166,24,0.0965119320193424,9.324430793932606,0.0083474737655683,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1154841662248172,988.0362502238706,988.0362502238706,,4,247.0090625559677,247.0090625559677,247.0090625559677,247.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1044.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6164641901523031,0.3404290001790965,989.0431068096684,0.4316317189458868,0.4316317189458868,0.4316317189458868,0.4316317189458868,20.34364687573332,20.34364687573332,20.34364687573332,20.34364687573332,,0.9397342816979252,0.9397342816979252,0.9397342816979252,0.9397342816979252,46.3111393855165,46.3111393855165,46.3111393855165,46.3111393855165,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.98,0.98,0.98,0.98,45.38491659780617,45.38491659780617,45.38491659780617,45.38491659780617,181.53966639122467,4356.951993389392,0.162519046588543,5.103829449298803e-05,0.295
1946-03-16,1946-03-27,1229.0427,0.91756512366433,1127.726717014242,0.293,1946,3,16,1946.03,1945,6,167,24,0.0974355883500305,10.690466790371373,0.0094796608336772,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1143894154973459,998.726717014242,998.726717014242,,4,249.6816792535605,249.6816792535605,249.6816792535605,249.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1054.726717014242,990.0,968.301426824902,21.69857317509809,0.6321306175934291,0.3489813736113936,989.0188880087952,0.4409858773874617,0.4409858773874617,0.4409858773874617,0.4409858773874617,20.27647530650573,20.27647530650573,20.27647530650573,20.27647530650573,,0.9397944274233204,0.9397944274233204,0.9397944274233204,0.9397944274233204,46.66064143259474,46.66064143259474,46.66064143259474,46.66064143259474,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.98,0.98,0.98,0.98,45.72742860394285,45.72742860394285,45.72742860394285,45.72742860394285,182.9097144157714,4389.833145978513,0.1621932970605159,5.0873029767618e-05,0.295
1946-03-17,1946-03-28,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1946,3,17,1946.03,1945,6,168,24,0.0978285134948028,4.547744731160492,0.0040164685196115,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.113929974011024,1003.2744617454024,1003.2744617454024,,4,250.81861543635063,250.81861543635063,250.81861543635063,250.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1059.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6387951453683678,0.3542568002690232,989.0069480543626,0.4450142709534082,0.4450142709534082,0.4450142709534082,0.4450142709534082,20.24621404649505,20.24621404649505,20.24621404649505,20.24621404649505,,0.9398142842992286,0.9398142842992286,0.9398142842992286,0.9398142842992286,46.804146624799046,46.804146624799046,46.804146624799046,46.804146624799046,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.98,0.98,0.98,0.98,45.86806369230306,45.86806369230306,45.86806369230306,45.86806369230306,183.47225476921224,4403.334114461094,0.162038676105429,5.079817852136573e-05,0.29
1946-03-18,1946-03-29,1247.589,0.9151467263536076,1141.726989184771,0.287,1946,3,18,1946.03,1945,6,169,25,0.0986452118655642,9.452527439368398,0.008279148630898,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1129867308226724,1012.7269891847708,1012.7269891847708,,4,253.18174729619275,253.18174729619275,253.18174729619275,253.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1068.726989184771,990.0,968.345427680295,21.65457231970504,0.6526474249898242,0.3665450859402021,988.98080748907,0.4534270203744461,0.4534270203744461,0.4534270203744461,0.4534270203744461,20.1819527884006,20.1819527884006,20.1819527884006,20.1819527884006,,0.9398482186997488,0.9398482186997488,0.9398482186997488,0.9398482186997488,47.09686515992029,47.09686515992029,47.09686515992029,47.09686515992029,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.98,0.98,0.98,0.98,46.15492785672188,46.15492785672188,46.15492785672188,46.15492785672188,184.61971142688756,4430.873074245301,0.1617021522445675,5.0638774044540505e-05,0.285
1946-03-19,1946-03-30,1247.589,0.9151467263536076,1141.726989184771,0.287,1946,3,19,1946.03,1945,6,170,25,0.0986452118655642,0.0,0.0,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1129867308226724,1012.7269891847708,1012.7269891847708,,4,253.18174729619275,253.18174729619275,253.18174729619275,253.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1068.726989184771,990.0,968.345427680295,21.65457231970504,0.6526474249898242,0.3665450859402021,988.98080748907,0.4534270203744461,0.4534270203744461,0.4534270203744461,0.4534270203744461,20.1819527884006,20.1819527884006,20.1819527884006,20.1819527884006,,0.9398482186997488,0.9398482186997488,0.9398482186997488,0.9398482186997488,47.09686515992029,47.09686515992029,47.09686515992029,47.09686515992029,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.98,0.98,0.98,0.98,46.15492785672188,46.15492785672188,46.15492785672188,46.15492785672188,184.61971142688756,4430.873074245301,0.1617021522445675,5.0638774044540505e-05,0.285
1946-03-20,1946-03-31,1247.589,0.9151467263536076,1141.726989184771,0.287,1946,3,20,1946.03,1945,6,171,25,0.0986452118655642,0.0,0.0,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1129867308226724,1012.7269891847708,1012.7269891847708,,4,253.18174729619275,253.18174729619275,253.18174729619275,253.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1068.726989184771,990.0,968.345427680295,21.65457231970504,0.6526474249898242,0.3665450859402021,988.98080748907,0.4534270203744461,0.4534270203744461,0.4534270203744461,0.4534270203744461,20.1819527884006,20.1819527884006,20.1819527884006,20.1819527884006,,0.9398482186997488,0.9398482186997488,0.9398482186997488,0.9398482186997488,47.09686515992029,47.09686515992029,47.09686515992029,47.09686515992029,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.9592029564138552,0.98,0.98,0.98,0.98,46.15492785672188,46.15492785672188,46.15492785672188,46.15492785672188,184.61971142688756,4430.873074245301,0.1617021522445675,5.0638774044540505e-05,0.285
1946-03-21,1946-04-01,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1946,3,21,1946.03,1945,6,172,25,0.1012798148848309,30.493090500772272,0.0260131105320702,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1946-03-22,1946-04-02,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1946,3,22,1946.03,1945,6,173,25,0.1012798148848309,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1946-03-23,1946-04-03,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1946,3,23,1946.03,1945,6,174,25,0.1012798148848309,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1946-03-24,1946-04-04,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1946,3,24,1946.03,1945,6,175,25,0.1012798148848309,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1946-03-25,1946-04-05,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1946,3,25,1946.03,1945,6,176,26,0.1012798148848309,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1946-03-26,1946-04-06,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1946,3,26,1946.03,1945,6,177,26,0.1012798148848309,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.110047594505125,1043.2200796855432,1043.2200796855432,,4,260.8050199213858,260.8050199213858,260.8050199213858,260.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1099.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6973337608770753,0.4061861035912061,988.8964801355318,0.4811785737091274,0.4811785737091274,0.4811785737091274,0.4811785737091274,19.97403845423948,19.97403845423948,19.97403845423948,19.97403845423948,,0.9399035357759848,0.9399035357759848,0.9399035357759848,0.9399035357759848,48.01797164730699,48.01797164730699,48.01797164730699,48.01797164730699,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.9779627626742768,0.98,0.98,0.98,0.98,47.05761221436085,47.05761221436085,47.05761221436085,47.05761221436085,188.2304488574434,4517.5307725786415,0.1605760318556713,5.01200435190002e-05,0.28
1946-03-27,1946-04-07,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1946,3,27,1946.03,1945,6,178,26,0.1021894809402341,10.528542307907626,0.0089017582537212,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1090679774224368,1053.7486219934508,1053.7486219934508,,4,263.4371554983627,263.4371554983627,263.4371554983627,263.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1109.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7127628948299747,0.419873208591486,988.8673638965784,0.490917475343942,0.490917475343942,0.490917475343942,0.490917475343942,19.902093609255097,19.902093609255097,19.902093609255097,19.902093609255097,,0.9398835204525442,0.9398835204525442,0.9398835204525442,0.9398835204525442,48.3268543554145,48.3268543554145,48.3268543554145,48.3268543554145,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.9842536528597658,0.98,0.98,0.98,0.98,47.36031726830621,47.36031726830621,47.36031726830621,47.36031726830621,189.44126907322484,4546.5904577573965,0.1601703570399711,4.993845177516115e-05,0.28
1946-03-28,1946-04-08,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1946,3,28,1946.03,1945,6,179,26,0.1025276051483333,3.9134746307770456,0.0032978845805473,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1087082838214639,1057.6620966242278,1057.6620966242278,,4,264.41552415605696,264.41552415605696,264.41552415605696,264.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1113.6620966242278,990.0,968.486652303676,21.51334769632388,0.718497926568811,0.4249607256114961,988.8565413478196,0.4945374393774107,0.4945374393774107,0.4945374393774107,0.4945374393774107,19.87535160476611,19.87535160476611,19.87535160476611,19.87535160476611,,0.939875453138658,0.939875453138658,0.939875453138658,0.939875453138658,48.44074083962184,48.44074083962184,48.44074083962184,48.44074083962184,0.986573133189854,0.986573133189854,0.986573133189854,0.986573133189854,0.98,0.98,0.98,0.98,47.4719260228294,47.4719260228294,47.4719260228294,47.4719260228294,189.8877040913176,4557.304898191623,0.1600183444229853,4.987092251690149e-05,0.275
1946-03-29,1946-04-09,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1946,3,29,1946.03,1945,6,180,26,0.1025276051483333,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1087082838214639,1057.6620966242278,1057.6620966242278,,4,264.41552415605696,264.41552415605696,264.41552415605696,264.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1113.6620966242278,990.0,968.486652303676,21.51334769632388,0.718497926568811,0.4249607256114961,988.8565413478196,0.4945374393774107,0.4945374393774107,0.4945374393774107,0.4945374393774107,19.87535160476611,19.87535160476611,19.87535160476611,19.87535160476611,,0.939875453138658,0.939875453138658,0.939875453138658,0.939875453138658,48.44074083962184,48.44074083962184,48.44074083962184,48.44074083962184,0.986573133189854,0.986573133189854,0.986573133189854,0.986573133189854,0.98,0.98,0.98,0.98,47.4719260228294,47.4719260228294,47.4719260228294,47.4719260228294,189.8877040913176,4557.304898191623,0.1600183444229853,4.987092251690149e-05,0.275
1946-03-30,1946-04-10,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1946,3,30,1946.03,1945,6,181,26,0.1025276051483333,0.0,0.0,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1087082838214639,1057.6620966242278,1057.6620966242278,,4,264.41552415605696,264.41552415605696,264.41552415605696,264.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1113.6620966242278,990.0,968.486652303676,21.51334769632388,0.718497926568811,0.4249607256114961,988.8565413478196,0.4945374393774107,0.4945374393774107,0.4945374393774107,0.4945374393774107,19.87535160476611,19.87535160476611,19.87535160476611,19.87535160476611,,0.939875453138658,0.939875453138658,0.939875453138658,0.939875453138658,48.44074083962184,48.44074083962184,48.44074083962184,48.44074083962184,0.986573133189854,0.986573133189854,0.986573133189854,0.986573133189854,0.98,0.98,0.98,0.98,47.4719260228294,47.4719260228294,47.4719260228294,47.4719260228294,189.8877040913176,4557.304898191623,0.1600183444229853,4.987092251690149e-05,0.275
1946-03-31,1946-04-11,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1946,3,31,1946.03,1945,6,182,26,0.1032737759922177,8.636236619032617,0.0072251724768991,0.77,4,Mod_Dry,41,8,7,6,67,129.0,0.1079228477211861,1066.2983332432605,1066.2983332432605,,4,266.5745833108151,266.5745833108151,266.5745833108151,266.5745833108151,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1122.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7311539664789046,0.4361878332162385,988.8326582003048,0.5026519249148811,0.5026519249148811,0.5026519249148811,0.5026519249148811,19.81621151376837,19.81621151376837,19.81621151376837,19.81621151376837,,0.9397297551500527,0.9397297551500527,0.9397297551500527,0.9397297551500527,48.683416223898845,48.683416223898845,48.683416223898845,48.683416223898845,0.9915156053747218,0.9915156053747218,0.9915156053747218,0.9915156053747218,0.98,0.98,0.98,0.98,47.70974789942087,47.70974789942087,47.70974789942087,47.70974789942087,190.83899159768347,4580.135798344403,0.1596580420888489,4.971482121529573e-05,0.275
1946-04-01,1946-04-12,1333.2273,0.906175230008076,1208.137555230546,0.272,1946,4,1,1946.04,1945,7,183,27,0.1043830847719191,12.839221987285557,0.0106272848912767,0.8300000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.122502606892108,1060.137555230546,1060.137555230546,,4,265.0343888076365,265.0343888076365,265.0343888076365,265.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1126.137555230546,990.0,968.5541466021532,21.44585339784692,0.7367801841056557,0.4281788217997098,988.8350409940946,0.4968299896928659,0.4968299896928659,0.4968299896928659,0.4968299896928659,19.784064402248635,19.784064402248635,19.784064402248635,19.784064402248635,,0.9396613577707046,0.9396613577707046,0.9396613577707046,0.9396613577707046,48.32009865880766,48.32009865880766,48.32009865880766,48.32009865880766,0.9841160622975084,0.9841160622975084,0.9841160622975084,0.9841160622975084,0.98,0.98,0.98,0.98,47.35369668563151,47.35369668563151,47.35369668563151,47.35369668563151,189.414786742526,4545.954881820624,0.1567824672964333,4.9630558110120365e-05,0.27
1946-04-02,1946-04-13,1333.2273,0.906175230008076,1208.137555230546,0.272,1946,4,2,1946.04,1945,7,184,27,0.1043830847719191,0.0,0.0,0.8300000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.122502606892108,1060.137555230546,1060.137555230546,,4,265.0343888076365,265.0343888076365,265.0343888076365,265.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1126.137555230546,990.0,968.5541466021532,21.44585339784692,0.7367801841056557,0.4281788217997098,988.8350409940946,0.4968299896928659,0.4968299896928659,0.4968299896928659,0.4968299896928659,19.784064402248635,19.784064402248635,19.784064402248635,19.784064402248635,,0.9396613577707046,0.9396613577707046,0.9396613577707046,0.9396613577707046,48.32009865880766,48.32009865880766,48.32009865880766,48.32009865880766,0.9841160622975084,0.9841160622975084,0.9841160622975084,0.9841160622975084,0.98,0.98,0.98,0.98,47.35369668563151,47.35369668563151,47.35369668563151,47.35369668563151,189.414786742526,4545.954881820624,0.1567824672964333,4.9630558110120365e-05,0.27
1946-04-03,1946-04-14,1333.2273,0.906175230008076,1208.137555230546,0.272,1946,4,3,1946.04,1945,7,185,27,0.1043830847719191,0.0,0.0,0.8300000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.122502606892108,1060.137555230546,1060.137555230546,,4,265.0343888076365,265.0343888076365,265.0343888076365,265.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1126.137555230546,990.0,968.5541466021532,21.44585339784692,0.7367801841056557,0.4281788217997098,988.8350409940946,0.4968299896928659,0.4968299896928659,0.4968299896928659,0.4968299896928659,19.784064402248635,19.784064402248635,19.784064402248635,19.784064402248635,,0.9396613577707046,0.9396613577707046,0.9396613577707046,0.9396613577707046,48.32009865880766,48.32009865880766,48.32009865880766,48.32009865880766,0.9841160622975084,0.9841160622975084,0.9841160622975084,0.9841160622975084,0.98,0.98,0.98,0.98,47.35369668563151,47.35369668563151,47.35369668563151,47.35369668563151,189.414786742526,4545.954881820624,0.1567824672964333,4.9630558110120365e-05,0.27
1946-04-04,1946-04-15,1342.9646,0.905877929951145,1216.5619918456675,0.269,1946,4,4,1946.04,1945,7,186,27,0.1051109560954656,8.424436615121522,0.0069247902462748,0.8300000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1216543020347583,1068.5619918456675,1068.5619918456675,,4,267.1404979614169,267.1404979614169,267.1404979614169,267.1404979614169,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1134.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7491258400579326,0.4391305893993678,988.8117435705428,0.5047910822941558,0.5047910822941558,0.5047910822941558,0.5047910822941558,19.72632908530506,19.72632908530506,19.72632908530506,19.72632908530506,,0.93946644535934,0.93946644535934,0.93946644535934,0.93946644535934,48.55187180680561,48.55187180680561,48.55187180680561,48.55187180680561,0.9888364930102976,0.9888364930102976,0.9888364930102976,0.9888364930102976,0.98,0.98,0.98,0.98,47.58083437066949,47.58083437066949,47.58083437066949,47.58083437066949,190.323337482678,4567.760099584271,0.1564435998809523,4.947545781024185e-05,0.27
1946-04-05,1946-04-16,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1946,4,5,1946.04,1945,7,187,27,0.1076613433446157,29.51837093923724,0.0236889785128028,0.8300000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1187724358878668,1098.0803627849048,1098.0803627849048,,4,274.5200906962262,274.5200906962262,274.5200906962262,274.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1164.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7923837656067327,0.4775044716203761,988.7301117627728,0.5330475500874331,0.5330475500874331,0.5330475500874331,0.5330475500874331,19.52366878679014,19.52366878679014,19.52366878679014,19.52366878679014,,0.938715206832243,0.938715206832243,0.938715206832243,0.938715206832243,49.3410193990427,49.3410193990427,49.3410193990427,49.3410193990427,1.0049087453980183,1.0049087453980183,1.0049087453980183,1.0049087453980183,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.877198187911333e-05,0.265
1946-04-06,1946-04-17,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1946,4,6,1946.04,1945,7,188,27,0.1076613433446157,0.0,0.0,0.8300000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1187724358878668,1098.0803627849048,1098.0803627849048,,4,274.5200906962262,274.5200906962262,274.5200906962262,274.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1164.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7923837656067327,0.4775044716203761,988.7301117627728,0.5330475500874331,0.5330475500874331,0.5330475500874331,0.5330475500874331,19.52366878679014,19.52366878679014,19.52366878679014,19.52366878679014,,0.938715206832243,0.938715206832243,0.938715206832243,0.938715206832243,49.3410193990427,49.3410193990427,49.3410193990427,49.3410193990427,1.0049087453980183,1.0049087453980183,1.0049087453980183,1.0049087453980183,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.877198187911333e-05,0.265
1946-04-07,1946-04-18,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1946,4,7,1946.04,1945,7,189,27,0.1076613433446157,0.0,0.0,0.8300000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1187724358878668,1098.0803627849048,1098.0803627849048,,4,274.5200906962262,274.5200906962262,274.5200906962262,274.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1164.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7923837656067327,0.4775044716203761,988.7301117627728,0.5330475500874331,0.5330475500874331,0.5330475500874331,0.5330475500874331,19.52366878679014,19.52366878679014,19.52366878679014,19.52366878679014,,0.938715206832243,0.938715206832243,0.938715206832243,0.938715206832243,49.3410193990427,49.3410193990427,49.3410193990427,49.3410193990427,1.0049087453980183,1.0049087453980183,1.0049087453980183,1.0049087453980183,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.877198187911333e-05,0.265
1946-04-08,1946-04-19,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1946,4,8,1946.04,1945,7,190,28,0.1121034335185609,51.41308071695811,0.0396249252544945,0.8300000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1140660869935159,1149.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,49.493443501862885,15.048682145836688,3.67856674676008,3.3441515879637085,3.3441515879637085,24.077891433338703,60.048682145836686,14.67856674676008,13.344151587963708,13.344151587963708,96.0778914333387,1188.0714004805604,990.0,968.834979393863,21.165020606136977,0.827541617800318,0.48,988.6924583821996,0.5349,0.5349,0.5349,0.5349,19.32257898833665,19.32257898833665,19.32257898833665,19.32257898833665,,0.9380764464436104,0.9380764464436104,0.9380764464436104,0.9380764464436104,48.88489833347644,48.88489833347644,48.88489833347644,48.88489833347644,0.9956191106614346,0.9956191106614346,0.9956191106614346,0.9956191106614346,0.98,0.98,0.98,0.98,47.90720036680691,47.90720036680691,47.90720036680691,47.90720036680691,191.62880146722765,4599.091235213464,0.1476915374231349,4.8391111481623146e-05,0.26
1946-04-09,1946-04-20,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1946,4,9,1946.04,1945,7,191,28,0.1121034335185609,0.0,0.0,0.8300000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1140660869935159,1149.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,49.493443501862885,15.048682145836688,3.67856674676008,3.3441515879637085,3.3441515879637085,24.077891433338703,60.048682145836686,14.67856674676008,13.344151587963708,13.344151587963708,96.0778914333387,1188.0714004805604,990.0,968.834979393863,21.165020606136977,0.827541617800318,0.48,988.6924583821996,0.5349,0.5349,0.5349,0.5349,19.32257898833665,19.32257898833665,19.32257898833665,19.32257898833665,,0.9380764464436104,0.9380764464436104,0.9380764464436104,0.9380764464436104,48.88489833347644,48.88489833347644,48.88489833347644,48.88489833347644,0.9956191106614346,0.9956191106614346,0.9956191106614346,0.9956191106614346,0.98,0.98,0.98,0.98,47.90720036680691,47.90720036680691,47.90720036680691,47.90720036680691,191.62880146722765,4599.091235213464,0.1476915374231349,4.8391111481623146e-05,0.26
1946-04-10,1946-04-21,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1946,4,10,1946.04,1945,7,192,28,0.1121034335185609,0.0,0.0,0.8300000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.1140660869935159,1149.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,49.493443501862885,15.048682145836688,3.67856674676008,3.3441515879637085,3.3441515879637085,24.077891433338703,60.048682145836686,14.67856674676008,13.344151587963708,13.344151587963708,96.0778914333387,1188.0714004805604,990.0,968.834979393863,21.165020606136977,0.827541617800318,0.48,988.6924583821996,0.5349,0.5349,0.5349,0.5349,19.32257898833665,19.32257898833665,19.32257898833665,19.32257898833665,,0.9380764464436104,0.9380764464436104,0.9380764464436104,0.9380764464436104,48.88489833347644,48.88489833347644,48.88489833347644,48.88489833347644,0.9956191106614346,0.9956191106614346,0.9956191106614346,0.9956191106614346,0.98,0.98,0.98,0.98,47.90720036680691,47.90720036680691,47.90720036680691,47.90720036680691,191.62880146722765,4599.091235213464,0.1476915374231349,4.8391111481623146e-05,0.26
1946-04-11,1946-04-22,1412.3815,0.928274988254288,1311.0784203230735,0.258,1946,4,11,1946.04,1945,7,193,28,0.1132771755159135,13.584976821210606,0.0103616813537843,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.112884170546816,1163.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,63.07842032307349,19.17924942255613,4.688260969958165,4.262055427234696,4.262055427234696,30.686799076089805,64.17924942255613,15.688260969958163,14.262055427234696,14.262055427234696,102.6867990760898,1194.129565819749,990.0,968.8776750353012,21.12232496469892,0.8364196031655804,0.48,988.6835803968344,0.5349,0.5349,0.5349,0.5349,19.27100536153329,19.27100536153329,19.27100536153329,19.27100536153329,,0.937915536727984,0.937915536727984,0.937915536727984,0.937915536727984,48.74605740957324,48.74605740957324,48.74605740957324,48.74605740957324,0.9927913932703308,0.9927913932703308,0.9927913932703308,0.9927913932703308,0.98,0.98,0.98,0.98,47.77113626138178,47.77113626138178,47.77113626138178,47.77113626138178,191.0845450455271,4586.029081092651,0.1457460835931083,4.8253672991294725e-05,0.26
1946-04-12,1946-04-23,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1946,4,12,1946.04,1945,7,194,28,0.1158936876646893,30.28370542564608,0.0225768305547932,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1103356037560622,1193.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,93.36212574871956,28.38713282900257,6.9390769137561845,6.308251739778349,6.308251739778349,45.41941252640412,73.38713282900257,17.939076913756185,16.30825173977835,16.30825173977835,117.41941252640412,1207.634461482537,990.0,968.9728523952102,21.02714760478977,0.8562104572180532,0.48,988.663789542782,0.5349,0.5349,0.5349,0.5349,19.15603714757173,19.15603714757173,19.15603714757173,19.15603714757173,,0.9375568359004236,0.9375568359004236,0.9375568359004236,0.9375568359004236,48.43671356623516,48.43671356623516,48.43671356623516,48.43671356623516,0.9864911113286182,0.9864911113286182,0.9864911113286182,0.9864911113286182,0.98,0.98,0.98,0.98,47.46797929491045,47.46797929491045,47.46797929491045,47.46797929491045,189.8719171796418,4556.926012311404,0.141551571745519,4.794745383324288e-05,0.255
1946-04-13,1946-04-24,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1946,4,13,1946.04,1945,7,195,28,0.1158936876646893,0.0,0.0,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1103356037560622,1193.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,93.36212574871956,28.38713282900257,6.9390769137561845,6.308251739778349,6.308251739778349,45.41941252640412,73.38713282900257,17.939076913756185,16.30825173977835,16.30825173977835,117.41941252640412,1207.634461482537,990.0,968.9728523952102,21.02714760478977,0.8562104572180532,0.48,988.663789542782,0.5349,0.5349,0.5349,0.5349,19.15603714757173,19.15603714757173,19.15603714757173,19.15603714757173,,0.9375568359004236,0.9375568359004236,0.9375568359004236,0.9375568359004236,48.43671356623516,48.43671356623516,48.43671356623516,48.43671356623516,0.9864911113286182,0.9864911113286182,0.9864911113286182,0.9864911113286182,0.98,0.98,0.98,0.98,47.46797929491045,47.46797929491045,47.46797929491045,47.46797929491045,189.8719171796418,4556.926012311404,0.141551571745519,4.794745383324288e-05,0.255
1946-04-14,1946-04-25,1442.8091,0.9395485585172468,1355.589210120566,0.252,1946,4,14,1946.04,1945,7,196,28,0.1171229077544169,14.227084371846331,0.0104951295463475,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1091776173010678,1207.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,107.5892101205659,32.71293550963152,7.0,7.269541224362561,7.269541224362561,53.337192162209256,77.71293550963152,18.0,17.269541224362563,17.269541224362563,125.33719216220923,1212.9824767339942,990.0,969.0180574480818,20.981942551918223,0.8640477476314571,0.48,988.6559522523684,0.5349,0.5349,0.5349,0.5349,19.102994804286705,19.102994804286705,19.102994804286705,19.102994804286705,,0.9373913437893746,0.9373913437893746,0.9373913437893746,0.9373913437893746,48.29406804136239,48.29406804136239,48.29406804136239,48.29406804136239,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.9835859071560568,0.98,0.98,0.98,0.98,47.32818668053514,47.32818668053514,47.32818668053514,47.32818668053514,189.31274672214056,4543.505921331373,0.139653477107053,4.780624917225772e-05,0.25
1946-04-15,1946-04-26,1463.3217,0.94550510416192,1383.5781363808978,0.248,1946,4,15,1946.04,1945,7,197,29,0.1195411509833096,27.988926260331937,0.0202293788289717,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.10696902192104,1235.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,135.57813638089783,41.22308200770542,7.0,9.160684890601203,9.160684890601203,69.03368459199001,86.22308200770541,18.0,19.160684890601203,19.160684890601203,141.03368459199,1223.3837668983067,990.0,969.108483209846,20.89151679015401,0.8792903989439391,0.48,988.640709601056,0.5349,0.5349,0.5349,0.5349,18.997326391210088,18.997326391210088,18.997326391210088,18.997326391210088,,0.9370615781323116,0.9370615781323116,0.9370615781323116,0.9370615781323116,48.010033473092655,48.010033473092655,48.010033473092655,48.010033473092655,0.9778010890650236,0.9778010890650236,0.9778010890650236,0.9778010890650236,0.98,0.98,0.98,0.98,47.0498328036308,47.0498328036308,47.0498328036308,47.0498328036308,188.1993312145232,4516.7839491485565,0.1360236377446717,4.752508364003111e-05,0.25
1946-04-16,1946-04-27,1463.3217,0.94550510416192,1383.5781363808978,0.248,1946,4,16,1946.04,1945,7,198,29,0.1195411509833096,0.0,0.0,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.10696902192104,1235.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,135.57813638089783,41.22308200770542,7.0,9.160684890601203,9.160684890601203,69.03368459199001,86.22308200770541,18.0,19.160684890601203,19.160684890601203,141.03368459199,1223.3837668983067,990.0,969.108483209846,20.89151679015401,0.8792903989439391,0.48,988.640709601056,0.5349,0.5349,0.5349,0.5349,18.997326391210088,18.997326391210088,18.997326391210088,18.997326391210088,,0.9370615781323116,0.9370615781323116,0.9370615781323116,0.9370615781323116,48.010033473092655,48.010033473092655,48.010033473092655,48.010033473092655,0.9778010890650236,0.9778010890650236,0.9778010890650236,0.9778010890650236,0.98,0.98,0.98,0.98,47.0498328036308,47.0498328036308,47.0498328036308,47.0498328036308,188.1993312145232,4516.7839491485565,0.1360236377446717,4.752508364003111e-05,0.25
1946-04-17,1946-04-28,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1946,4,17,1946.04,1945,7,199,29,0.1209273864249316,16.044391685440587,0.0114633705614947,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1057427963841585,1251.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,151.62252806633842,46.10144434449479,6.999999999999998,10.244765409887732,10.244765409887732,78.03155290206817,91.10144434449478,18.0,20.244765409887734,20.244765409887734,150.03155290206817,1229.3462097543825,990.0,969.1603189368298,20.839681063170246,0.8909215311393003,0.48,988.6290784688608,0.5349,0.5349,0.5349,0.5349,18.93385953203096,18.93385953203096,18.93385953203096,18.93385953203096,,0.9368616575258976,0.9368616575258976,0.9368616575258976,0.9368616575258976,47.83943141419044,47.83943141419044,47.83943141419044,47.83943141419044,0.9743265053806608,0.9743265053806608,0.9743265053806608,0.9743265053806608,0.98,0.98,0.98,0.98,46.88264278590663,46.88264278590663,46.88264278590663,46.88264278590663,187.53057114362653,4500.733707447037,0.1339865337854422,4.735620483424913e-05,0.245
1946-04-18,1946-04-29,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1946,4,18,1946.04,1945,7,200,29,0.122182213407947,14.523460451567416,0.0102701280981525,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1046568043198363,1266.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,166.14598851790583,50.51736137368759,7.0,11.226080305263908,11.226080305263908,86.17646653369044,95.51736137368758,18.0,21.226080305263903,21.226080305263903,158.17646653369044,1234.7434416789515,990.0,969.2072408859808,20.79275911401908,0.9049021661900282,0.48,988.61509783381,0.5349,0.5349,0.5349,0.5349,18.87295694782903,18.87295694782903,18.87295694782903,18.87295694782903,,0.9366698143856615,0.9366698143856615,0.9366698143856615,0.9366698143856615,47.67578660080388,47.67578660080388,47.67578660080388,47.67578660080388,0.9709936171243152,0.9709936171243152,0.9709936171243152,0.9709936171243152,0.98,0.98,0.98,0.98,46.7222708687878,46.7222708687878,46.7222708687878,46.7222708687878,186.8890834751512,4485.338003403629,0.1321568529646787,4.719421299877556e-05,0.24
1946-04-19,1946-04-30,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1946,4,19,1946.04,1945,7,201,29,0.1241565629677216,22.851268052946576,0.0159020958101737,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1029925417903556,1288.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,188.9972565708524,55.0,7.0,12.770084903435974,12.770084903435974,101.45708676398048,100.0,18.0,22.77008490343597,22.77008490343597,173.45708676398047,1240.770084903436,990.0,969.2810680596904,20.71893194030952,0.9205131869280682,0.48,988.599486813072,0.5349,0.5349,0.5349,0.5349,18.78351875338148,18.78351875338148,18.78351875338148,18.78351875338148,,0.9363880840731518,0.9363880840731518,0.9363880840731518,0.9363880840731518,47.435581034750165,47.435581034750165,47.435581034750165,47.435581034750165,0.966101446736256,0.966101446736256,0.966101446736256,0.966101446736256,0.98,0.98,0.98,0.98,46.48686941405517,46.48686941405517,46.48686941405517,46.48686941405517,185.94747765622063,4462.739463749296,0.129400022725132,4.695643375157088e-05,0.24
1946-04-20,1946-05-01,1536.5597,0.94671130256109,1454.6784350498776,0.236,1946,4,20,1946.04,1945,7,202,29,0.1256842167883094,17.681178479025217,0.0121546989719545,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1017406984485374,1306.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,206.67843504987763,55.0,7.0,13.964759124991732,13.964759124991732,116.74891679989418,100.0,18.0,23.964759124991733,23.964759124991733,188.74891679989415,1241.9647591249918,990.0,969.3381918670842,20.66180813291578,0.9236077925573084,0.48,988.5963922074428,0.5349,0.5349,0.5349,0.5349,18.723300340358485,18.723300340358485,18.723300340358485,18.723300340358485,,0.9361983960721292,0.9361983960721292,0.9361983960721292,0.9361983960721292,47.27392805633519,47.27392805633519,47.27392805633519,47.27392805633519,0.9628091253836086,0.9628091253836086,0.9628091253836086,0.9628091253836086,0.98,0.98,0.98,0.98,46.32844949520848,46.32844949520848,46.32844949520848,46.32844949520848,185.31379798083395,4447.531151540014,0.127391589450819,4.679641363152373e-05,0.235
1946-04-21,1946-05-02,1547.2067,0.947753481275309,1466.3705361774826,0.234,1946,4,21,1946.04,1945,7,203,29,0.1266944143257345,11.692101127604928,0.0079734970385341,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1009294692907596,1318.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,218.37053617748256,55.0,7.0,14.754765957938012,14.754765957938012,126.86100426160654,100.0,18.0,24.75476595793801,24.75476595793801,198.86100426160647,1242.754765957938,990.0,969.3759663476504,20.62403365234968,0.9256541743643832,0.48,988.5943458256356,0.5349,0.5349,0.5349,0.5349,18.68347947798531,18.68347947798531,18.68347947798531,18.68347947798531,,0.9360729603556536,0.9360729603556536,0.9360729603556536,0.9360729603556536,47.167065010006574,47.167065010006574,47.167065010006574,47.167065010006574,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.98,0.98,0.98,0.98,46.22372370980644,46.22372370980644,46.22372370980644,46.22372370980644,184.89489483922577,4437.477476141418,0.1260901595317153,4.669063000990549e-05,0.235
1946-04-22,1946-05-03,1547.2067,0.947753481275309,1466.3705361774826,0.234,1946,4,22,1946.04,1945,7,204,30,0.1266944143257345,0.0,0.0,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1009294692907596,1318.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,218.37053617748256,55.0,7.0,14.754765957938012,14.754765957938012,126.86100426160654,100.0,18.0,24.75476595793801,24.75476595793801,198.86100426160647,1242.754765957938,990.0,969.3759663476504,20.62403365234968,0.9256541743643832,0.48,988.5943458256356,0.5349,0.5349,0.5349,0.5349,18.68347947798531,18.68347947798531,18.68347947798531,18.68347947798531,,0.9360729603556536,0.9360729603556536,0.9360729603556536,0.9360729603556536,47.167065010006574,47.167065010006574,47.167065010006574,47.167065010006574,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.98,0.98,0.98,0.98,46.22372370980644,46.22372370980644,46.22372370980644,46.22372370980644,184.89489483922577,4437.477476141418,0.1260901595317153,4.669063000990549e-05,0.235
1946-04-23,1946-05-04,1547.2067,0.947753481275309,1466.3705361774826,0.234,1946,4,23,1946.04,1945,7,205,30,0.1266944143257345,0.0,0.0,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1009294692907596,1318.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,218.37053617748256,55.0,7.0,14.754765957938012,14.754765957938012,126.86100426160654,100.0,18.0,24.75476595793801,24.75476595793801,198.86100426160647,1242.754765957938,990.0,969.3759663476504,20.62403365234968,0.9256541743643832,0.48,988.5943458256356,0.5349,0.5349,0.5349,0.5349,18.68347947798531,18.68347947798531,18.68347947798531,18.68347947798531,,0.9360729603556536,0.9360729603556536,0.9360729603556536,0.9360729603556536,47.167065010006574,47.167065010006574,47.167065010006574,47.167065010006574,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.9606326885948384,0.98,0.98,0.98,0.98,46.22372370980644,46.22372370980644,46.22372370980644,46.22372370980644,184.89489483922577,4437.477476141418,0.1260901595317153,4.669063000990549e-05,0.235
1946-04-24,1946-05-05,1557.9001,0.953111909397202,1484.853138961092,0.232,1946,4,24,1946.04,1945,7,206,30,0.1282913112062383,18.48260278360931,0.0124474281655497,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.0996731569719758,1336.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,236.8531389610921,55.0,7.0,15.0,16.00359047034406,143.84954849074805,100.0,18.0,25.0,26.00359047034406,215.84954849074805,1243.0,990.0,969.4356793720282,20.564320627971824,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.623131215453547,18.623131215453547,18.623131215453547,18.623131215453547,,0.9358828633286786,0.9358828633286786,0.9358828633286786,0.9358828633286786,47.00516610073545,47.00516610073545,47.00516610073545,47.00516610073545,0.9573353584671171,0.9573353584671171,0.9573353584671171,0.9573353584671171,0.98,0.98,0.98,0.98,46.06506277872074,46.06506277872074,46.06506277872074,46.06506277872074,184.26025111488295,4422.246026757191,0.1240932495477663,4.653036644315227e-05,0.23
