Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1946-04-25,1946-05-06,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1946,4,25,1946.04,1945,7,207,30,0.1305565516480202,26.218060668772296,0.0173506454726914,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1946-04-26,1946-05-07,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1946,4,26,1946.04,1945,7,208,30,0.1305565516480202,0.0,0.0,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1946-04-27,1946-05-08,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1946,4,27,1946.04,1945,7,209,30,0.1305565516480202,0.0,0.0,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.0979437633622112,1363.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,263.07119962986417,55.0,7.0,15.0,17.775081056071905,168.29611857379228,100.0,18.0,25.0,27.775081056071905,240.29611857379228,1243.0,990.0,969.5203838757272,20.479616124272752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.538426711754475,18.538426711754475,18.538426711754475,18.538426711754475,,0.9356160441420268,0.9356160441420268,0.9356160441420268,0.9356160441420268,46.77803002301673,46.77803002301673,46.77803002301673,46.77803002301673,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.9527093691042104,0.98,0.98,0.98,0.98,45.8424694225564,45.8424694225564,45.8424694225564,45.8424694225564,183.3698776902256,4400.877064565414,0.1213509182989801,4.630552466924888e-05,0.23
1946-04-28,1946-05-09,1601.139,0.9548448794010084,1528.8393753592509,0.226,1946,4,28,1946.04,1945,7,210,30,0.1320917220310392,17.768175729386712,0.0116220029492709,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.0968054606555528,1380.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,280.8393753592509,55.0,7.0,15.0,18.975633470219652,184.86374188903125,100.0,18.0,25.0,28.975633470219652,256.86374188903125,1243.0,990.0,969.5777887511608,20.42221124883929,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.481021836321013,18.481021836321013,18.481021836321013,18.481021836321013,,0.9354352187844112,0.9354352187844112,0.9354352187844112,0.9354352187844112,46.624167508237136,46.624167508237136,46.624167508237136,46.624167508237136,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.9495757129987196,0.98,0.98,0.98,0.98,45.69168415807239,45.69168415807239,45.69168415807239,45.69168415807239,182.7667366322896,4386.401679174949,0.1195460684608169,4.615321632128524e-05,0.225
1946-04-29,1946-05-10,1612.0655,0.96221627423111,1551.1556592265113,0.223,1946,4,29,1946.04,1945,7,211,31,0.1340198489571705,22.31628386726038,0.0143868758332019,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.0954127325131255,1403.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,303.15565922651126,54.99999999999999,7.0,15.0,20.483490488277788,205.67216873823352,100.0,18.0,25.0,30.483490488277788,277.6721687382335,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
1946-04-30,1946-05-11,1612.0655,0.96221627423111,1551.1556592265113,0.223,1946,4,30,1946.04,1945,7,212,31,0.1340198489571705,0.0,0.0,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.0954127325131255,1403.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,303.15565922651126,54.99999999999999,7.0,15.0,20.483490488277788,205.67216873823352,100.0,18.0,25.0,30.483490488277788,277.6721687382335,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
1946-05-01,1946-05-12,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1946,5,1,1946.05,1945,8,213,31,0.13475259682999,8.480878157632333,0.0054377272873182,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1231056053111109,1367.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,267.63653738414337,53.0,8.0,13.939402988757468,13.939402988757468,178.7577314066285,100.0,18.0,23.939402988757468,23.939402988757468,293.75773140662847,1241.9394029887576,990.0,969.6772872746257,20.322712725374345,0.9235421116875696,0.48,988.5964578883124,0.5349,0.5349,0.5349,0.5349,18.384270613686787,18.384270613686787,18.384270613686787,18.384270613686787,,0.9351304524331134,0.9351304524331134,0.9351304524331134,0.9351304524331134,46.364971529924176,46.364971529924176,46.364971529924176,46.364971529924176,0.9442967725035474,0.9442967725035474,0.9442967725035474,0.9442967725035474,0.98,0.98,0.98,0.98,45.437672099325695,45.437672099325695,45.437672099325695,45.437672099325695,181.7506883973028,4362.016521535266,0.1165340026607346,4.589663848416737e-05,0.225
1946-05-02,1946-05-13,1645.1264,0.9659758417726594,1589.152359062425,0.219,1946,5,2,1946.05,1945,8,214,31,0.1373027638229935,29.515821678281327,0.0185733114323256,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1946-05-03,1946-05-14,1645.1264,0.9659758417726594,1589.152359062425,0.219,1946,5,3,1946.05,1945,8,215,31,0.1373027638229935,0.0,0.0,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1946-05-04,1946-05-15,1645.1264,0.9659758417726594,1589.152359062425,0.219,1946,5,4,1946.05,1945,8,216,31,0.1373027638229935,0.0,0.0,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1946-05-05,1946-05-16,1645.1264,0.9659758417726594,1589.152359062425,0.219,1946,5,5,1946.05,1945,8,217,31,0.1373027638229935,0.0,0.0,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1946-05-06,1946-05-17,1634.0591,0.9609900846319126,1570.314592802547,0.221,1946,5,6,1946.05,1945,8,218,32,0.13567518081814,18.83776625987798,0.0119961734713667,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1222684937655306,1378.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,278.31459280254694,53.0,7.999999999999998,14.495551708465989,14.495551708465989,188.323489385615,100.0,18.0,24.49555170846599,24.49555170846599,303.323489385615,1242.495551708466,990.0,969.711785607516,20.288214392484065,0.9249827227994948,0.48,988.5950172772004,0.5349,0.5349,0.5349,0.5349,18.348331669684505,18.348331669684505,18.348331669684505,18.348331669684505,,0.9350172447595062,0.9350172447595062,0.9350172447595062,0.9350172447595062,46.26873181439121,46.26873181439121,46.26873181439121,46.26873181439121,0.942336696830778,0.942336696830778,0.942336696830778,0.942336696830778,0.98,0.98,0.98,0.98,45.34335717810338,45.34335717810338,45.34335717810338,45.34335717810338,181.37342871241356,4352.962289097924,0.1155013330091492,4.580137088697311e-05,0.22
1946-05-07,1946-05-18,1612.0655,0.96221627423111,1551.1556592265113,0.223,1946,5,7,1946.05,1945,8,219,32,0.1340198489571705,19.15893357603568,0.0123513932738312,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1237786800170277,1359.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,259.15565922651126,53.00000000000001,8.0,13.497690584714128,13.497690584714128,171.160278057083,100.0,18.0,23.497690584714128,23.497690584714128,286.160278057083,1241.497690584714,990.0,969.649887514424,20.35011248557589,0.9223979288907918,0.48,988.5976020711092,0.5349,0.5349,0.5349,0.5349,18.412814556685127,18.412814556685127,18.412814556685127,18.412814556685127,,0.9352203658535582,0.9352203658535582,0.9352203658535582,0.9352203658535582,46.4414240521395,46.4414240521395,46.4414240521395,46.4414240521395,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.98,0.98,0.98,0.98,45.51259557109671,45.51259557109671,45.51259557109671,45.51259557109671,182.05038228438684,4369.209174825284,0.1173643542487327,4.5972318758683545e-05,0.225
1946-05-08,1946-05-19,1601.139,0.9548448794010084,1528.8393753592509,0.226,1946,5,8,1946.05,1945,8,220,32,0.1320917220310392,22.31628386726038,0.0145968793235825,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1255854624720686,1336.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,236.83937535925088,52.99999999999999,7.999999999999998,12.335384133294315,12.335384133294315,151.16860709266226,100.0,18.0,22.33538413329432,22.33538413329432,266.1686070926622,1240.3353841332944,990.0,969.5777887511608,20.42221124883929,0.9193871666071786,0.48,988.6006128333928,0.5349,0.5349,0.5349,0.5349,18.48792408223209,18.48792408223209,18.48792408223209,18.48792408223209,,0.9354569608590312,0.9354569608590312,0.9354569608590312,0.9354569608590312,46.64266466393829,46.64266466393829,46.64266466393829,46.64266466393829,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.98,0.98,0.98,0.98,45.70981137065952,45.70981137065952,45.70981137065952,45.70981137065952,182.8392454826381,4388.141891583314,0.1195934958436519,4.617152663702982e-05,0.225
1946-05-09,1946-05-20,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1946,5,9,1946.05,1945,8,221,32,0.1305565516480202,17.768175729386712,0.0117586621555218,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1270621794969226,1319.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,219.07119962986417,53.0,8.0,11.409958314055428,11.409958314055428,135.2512830017533,100.0,18.0,21.409958314055427,21.409958314055427,250.2512830017533,1239.4099583140555,990.0,969.5203838757272,20.479616124272752,0.9169900043532456,0.48,988.6030099956467,0.5349,0.5349,0.5349,0.5349,18.547726119919496,18.547726119919496,18.547726119919496,18.547726119919496,,0.9356453372777463,0.9356453372777463,0.9356453372777463,0.9356453372777463,46.80296053328163,46.80296053328163,46.80296053328163,46.80296053328163,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.98,0.98,0.98,0.98,45.866901322616,45.866901322616,45.866901322616,45.866901322616,183.467605290464,4403.222526971135,0.1214155926837889,4.633020335617777e-05,0.23
1946-05-10,1946-05-21,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1946,5,10,1946.05,1945,8,222,32,0.1305565516480202,0.0,0.0,0.84,4,Mod_Dry,47,10,10,10,115,192.0,0.1270621794969226,1319.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,219.07119962986417,53.0,8.0,11.409958314055428,11.409958314055428,135.2512830017533,100.0,18.0,21.409958314055427,21.409958314055427,250.2512830017533,1239.4099583140555,990.0,969.5203838757272,20.479616124272752,0.9169900043532456,0.48,988.6030099956467,0.5349,0.5349,0.5349,0.5349,18.547726119919496,18.547726119919496,18.547726119919496,18.547726119919496,,0.9356453372777463,0.9356453372777463,0.9356453372777463,0.9356453372777463,46.80296053328163,46.80296053328163,46.80296053328163,46.80296053328163,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.98,0.98,0.98,0.98,45.866901322616,45.866901322616,45.866901322616,45.866901322616,183.467605290464,4403.222526971135,0.1214155926837889,4.633020335617777e-05,0.23
1946-05-11,1946-05-22,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1946,5,11,1946.05,1945,8,223,32,0.1289885684885815,18.147953234244603,0.0121559854319767,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1286067454998424,1300.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,200.9232463956196,49.18433635726104,7.999999999999998,10.46475241643852,10.46475241643852,122.80940520548153,96.18433635726105,18.0,20.46475241643852,20.46475241643852,237.8094052054815,1234.6490887736995,990.0,969.4617520268166,20.53824797318339,0.904657760622,0.48,988.615342239378,0.5349,0.5349,0.5349,0.5349,18.618690212561425,18.618690212561425,18.618690212561425,18.618690212561425,,0.9358688741695684,0.9358688741695684,0.9358688741695684,0.9358688741695684,46.993254473441375,46.993254473441375,46.993254473441375,46.993254473441375,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.98,0.98,0.98,0.98,46.053389383972544,46.053389383972544,46.053389383972544,46.053389383972544,184.21355753589015,4421.125380861364,0.1233911776647854,4.65185751353258e-05,0.23
1946-05-12,1946-05-23,1547.2067,0.947753481275309,1466.3705361774826,0.234,1946,5,12,1946.05,1945,8,224,32,0.1266944143257345,26.55271021813701,0.0181077766928912,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.130935527728553,1274.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,174.37053617748256,42.68445416844625,8.0,9.081798759243885,9.081798759243885,105.52248449054856,89.68445416844625,18.0,19.081798759243885,19.081798759243885,220.52248449054852,1226.7662529276902,990.0,969.3759663476504,20.62403365234968,0.8842472893201092,0.48,988.63575271068,0.5349,0.5349,0.5349,0.5349,18.724886363029547,18.724886363029547,18.724886363029547,18.724886363029547,,0.9362033920435432,0.9362033920435432,0.9362033920435432,0.9362033920435432,47.27818485592512,47.27818485592512,47.27818485592512,47.27818485592512,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.98,0.98,0.98,0.98,46.33262115880662,46.33262115880662,46.33262115880662,46.33262115880662,185.33048463522647,4447.931631245436,0.1263872125515722,4.6800627433138e-05,0.235
1946-05-13,1946-05-24,1536.5597,0.94671130256109,1454.6784350498776,0.236,1946,5,13,1946.05,1945,8,225,33,0.1256842167883094,11.692101127604928,0.0080375846963071,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.131987933122427,1262.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,162.67843504987763,39.82232524658463,8.0,8.472835158847793,8.472835158847793,97.91043948559744,86.82232524658463,18.0,18.472835158847797,18.472835158847797,212.91043948559744,1223.2951604054324,990.0,969.3381918670842,20.66180813291578,0.8791605498719903,0.48,988.640839450128,0.5349,0.5349,0.5349,0.5349,18.76774758304372,18.76774758304372,18.76774758304372,18.76774758304372,,0.9363384048865876,0.9363384048865876,0.9363384048865876,0.9363384048865876,47.39323825057157,47.39323825057157,47.39323825057157,47.39323825057157,0.9652390682397468,0.9652390682397468,0.9652390682397468,0.9652390682397468,0.98,0.98,0.98,0.98,46.44537348556014,46.44537348556014,46.44537348556014,46.44537348556014,185.78149394224056,4458.755854613773,0.1277131010303803,4.691451867228297e-05,0.235
1946-05-14,1946-05-25,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1946,5,14,1946.05,1945,8,226,33,0.1241565629677216,17.681178479025217,0.0123042534689442,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1336119461064074,1244.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,144.9972565708524,35.494120098073246,7.5519404463985635,7.5519404463985635,7.5519404463985635,86.84731513358348,82.49412009807324,17.551940446398564,17.551940446398564,17.551940446398564,201.8473151335835,1217.5980009908703,990.0,969.2810680596904,20.71893194030952,0.8708116034378502,0.48,988.6491883965622,0.5349,0.5349,0.5349,0.5349,18.833220336871697,18.833220336871697,18.833220336871697,18.833220336871697,,0.936544644061146,0.936544644061146,0.936544644061146,0.936544644061146,47.5690485814291,47.5690485814291,47.5690485814291,47.5690485814291,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.98,0.98,0.98,0.98,46.61766760980052,46.61766760980052,46.61766760980052,46.61766760980052,186.47067043920208,4475.29609054085,0.1297641102559808,4.708855314121264e-05,0.24
1946-05-15,1946-05-26,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1946,5,15,1946.05,1945,8,227,33,0.1241565629677216,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1336119461064074,1244.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,144.9972565708524,35.494120098073246,7.5519404463985635,7.5519404463985635,7.5519404463985635,86.84731513358348,82.49412009807324,17.551940446398564,17.551940446398564,17.551940446398564,201.8473151335835,1217.5980009908703,990.0,969.2810680596904,20.71893194030952,0.8708116034378502,0.48,988.6491883965622,0.5349,0.5349,0.5349,0.5349,18.833220336871697,18.833220336871697,18.833220336871697,18.833220336871697,,0.936544644061146,0.936544644061146,0.936544644061146,0.936544644061146,47.5690485814291,47.5690485814291,47.5690485814291,47.5690485814291,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.98,0.98,0.98,0.98,46.61766760980052,46.61766760980052,46.61766760980052,46.61766760980052,186.47067043920208,4475.29609054085,0.1297641102559808,4.708855314121264e-05,0.24
1946-05-16,1946-05-27,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1946,5,16,1946.05,1945,8,228,33,0.122182213407947,22.851268052946576,0.0161590587099821,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1357709893878958,1222.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,122.14598851790583,29.9003201059457,6.361770235307596,6.361770235307596,6.361770235307596,73.16035770603736,76.9003201059457,16.361770235307596,16.361770235307596,16.361770235307596,188.16035770603736,1209.623860576561,990.0,969.2072408859808,20.79275911401908,0.8591258375441994,0.48,988.6608741624558,0.5349,0.5349,0.5349,0.5349,18.918733276474875,18.918733276474875,18.918733276474875,18.918733276474875,,0.936814009820896,0.936814009820896,0.936814009820896,0.936814009820896,47.79878139000281,47.79878139000281,47.79878139000281,47.79878139000281,0.973498602647715,0.973498602647715,0.973498602647715,0.973498602647715,0.98,0.98,0.98,0.98,46.84280576220275,46.84280576220275,46.84280576220275,46.84280576220275,187.371223048811,4496.909353171464,0.1324977934174852,4.7315965416366414e-05,0.24
1946-05-17,1946-05-28,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1946,5,17,1946.05,1945,8,229,33,0.1209273864249316,14.523460451567416,0.0103766981170504,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1946-05-18,1946-05-29,1473.6465,0.944675992155444,1392.1184694738974,0.245,1946,5,18,1946.05,1945,8,230,33,0.1202790357625447,7.50405859244097,0.0053903879281745,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1946-05-19,1946-05-30,1463.3217,0.94550510416192,1383.5781363808978,0.248,1946,5,19,1946.05,1945,8,231,33,0.1195411509833096,8.540333092999617,0.0061726424178247,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1946-05-20,1946-05-31,1463.3217,0.94550510416192,1383.5781363808978,0.248,1946,5,20,1946.05,1945,8,232,34,0.1195411509833096,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1946-05-21,1946-06-01,1463.3217,0.94550510416192,1383.5781363808978,0.248,1946,5,21,1946.05,1945,8,233,34,0.1195411509833096,0.0,0.0,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1946-05-22,1946-06-02,1463.3217,0.94550510416192,1383.5781363808978,0.248,1946,5,22,1946.05,1945,8,234,34,0.1195411509833096,0.0,0.0,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1946-05-23,1946-06-03,1463.3217,0.94550510416192,1383.5781363808978,0.248,1946,5,23,1946.05,1945,8,235,34,0.1195411509833096,0.0,0.0,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1946-05-24,1946-06-04,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1946,5,24,1946.05,1945,8,236,34,0.1209273864249316,16.044391685440587,0.0114633705614947,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1371798439578272,1207.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,107.62252806633842,26.34509801623909,5.605340003455126,5.605340003455126,5.605340003455126,64.46141003973395,73.34509801623909,15.605340003455126,15.605340003455126,15.605340003455126,179.46141003973395,1204.5557780231493,990.0,969.1603189368298,20.839681063170246,0.8516987766734644,0.48,988.6683012233264,0.5349,0.5349,0.5349,0.5349,18.973082286496712,18.973082286496712,18.973082286496712,18.973082286496712,,0.9369852092024646,0.9369852092024646,0.9369852092024646,0.9369852092024646,47.94485604119347,47.94485604119347,47.94485604119347,47.94485604119347,0.976473646460152,0.976473646460152,0.976473646460152,0.976473646460152,0.98,0.98,0.98,0.98,46.9859589203696,46.9859589203696,46.9859589203696,46.9859589203696,187.9438356814784,4510.652056355481,0.1342818023521913,4.7460564566029895e-05,0.245
1946-05-25,1946-06-05,1473.6465,0.944675992155444,1392.1184694738974,0.245,1946,5,25,1946.05,1945,8,237,34,0.1202790357625447,7.50405859244097,0.0053903879281745,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1946-05-26,1946-06-06,1463.3217,0.94550510416192,1383.5781363808978,0.248,1946,5,26,1946.05,1945,8,238,34,0.1195411509833096,8.540333092999617,0.0061726424178247,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1946-05-27,1946-06-07,1442.8091,0.9395485585172468,1355.589210120566,0.252,1946,5,27,1946.05,1945,8,239,35,0.1171229077544169,27.988926260331937,0.0206470559453941,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1416358278500339,1163.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,63.589210120565895,15.566108727430192,3.311938027112807,3.311938027112807,3.311938027112807,38.08728731179728,62.56610872743019,13.311938027112808,13.311938027112808,13.311938027112808,153.0872873117973,1189.1899847816558,990.0,969.0180574480818,20.981942551918223,0.8291808558367408,0.48,988.6908191441632,0.5349,0.5349,0.5349,0.5349,19.137861696081465,19.137861696081465,19.137861696081465,19.137861696081465,,0.9375001284917742,0.9375001284917742,0.9375001284917742,0.9375001284917742,48.3878294200767,48.3878294200767,48.3878294200767,48.3878294200767,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.9854955075372036,0.98,0.98,0.98,0.98,47.42007283167517,47.42007283167517,47.42007283167517,47.42007283167517,189.68029132670063,4552.326991840816,0.1399246098379837,4.789906346633855e-05,0.25
1946-05-28,1946-06-08,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1946,5,28,1946.05,1945,8,240,35,0.1147139975053083,27.88090566097844,0.0209992703723629,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1446100768934702,1135.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,35.70830445958768,8.741095362503234,1.8598075239368583,1.8598075239368583,1.8598075239368583,21.38778652527387,55.74109536250323,11.859807523936858,11.859807523936858,11.859807523936858,136.38778652527387,1179.460710410377,990.0,968.9299403854444,21.07005961455559,0.8149230152782978,0.48,988.7050769847216,0.5349,0.5349,0.5349,0.5349,19.24023659927729,19.24023659927729,19.24023659927729,19.24023659927729,,0.9378195381897452,0.9378195381897452,0.9378195381897452,0.9378195381897452,48.663246403945685,48.663246403945685,48.663246403945685,48.663246403945685,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.98,0.98,0.98,0.98,47.68998147586677,47.68998147586677,47.68998147586677,47.68998147586677,190.7599259034671,4578.23822168321,0.143676081005693,4.817169846047149e-05,0.255
1946-05-29,1946-06-09,1392.323,0.9273803807430936,1291.2130338573666,0.261,1946,5,29,1946.05,1945,8,241,35,0.1115608061252764,36.4952706022209,0.0282643294679229,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1946-05-30,1946-06-10,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1946,5,30,1946.05,1945,8,242,35,0.1076613433446157,45.13267107246179,0.0362197113608253,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1540831600707462,1054.0803627849048,1054.0803627849048,,4,263.5200906962262,263.5200906962262,263.5200906962262,263.5200906962262,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1121.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7293690822277836,0.4203044716203761,988.8503264461518,0.4912243355760369,0.4912243355760369,0.4912243355760369,0.4912243355760369,19.685706684680422,19.685706684680422,19.685706684680422,19.685706684680422,,0.9392917970003176,0.9392917970003176,0.9392917970003176,0.9392917970003176,47.78636216694838,47.78636216694838,47.78636216694838,47.78636216694838,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.9732456653146307,0.98,0.98,0.98,0.98,46.83063492360941,46.83063492360941,46.83063492360941,46.83063492360941,187.32253969443764,4495.740952666503,0.150329421190608,4.936439444383095e-05,0.265
1946-05-31,1946-06-11,1333.2273,0.906175230008076,1208.137555230546,0.272,1946,5,31,1946.05,1945,8,243,35,0.1043830847719191,37.94280755435875,0.0314060326906386,0.8300000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.158922300833005,1016.137555230546,1016.137555230546,,4,254.0343888076365,254.0343888076365,254.0343888076365,254.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1083.137555230546,990.0,968.5541466021532,21.44585339784692,0.6737655007267067,0.3709788217997098,988.9552556774736,0.4564624241551859,0.4564624241551859,0.4564624241551859,0.4564624241551859,19.94464665116532,19.94464665116532,19.94464665116532,19.94464665116532,,0.9393649550541068,0.9393649550541068,0.9393649550541068,0.9393649550541068,46.67581515349519,46.67581515349519,46.67581515349519,46.67581515349519,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.9506275998675192,0.98,0.98,0.98,0.98,45.742298850425286,45.742298850425286,45.742298850425286,45.742298850425286,182.96919540170117,4391.260689640827,0.1514473203895938,5.001761448423307e-05,0.27
1946-06-01,1946-06-12,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1946,6,1,1946.06,1945,9,244,35,0.1025276051483333,21.47545860631817,0.0180973662741995,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1356746798081836,1025.6620966242278,1025.6620966242278,,4,256.41552415605696,256.41552415605696,256.41552415605696,256.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1089.6620966242278,990.0,968.486652303676,21.51334769632388,0.6833269404968396,0.3833607256114961,988.9333123338916,0.4650808184111684,0.4650808184111684,0.4650808184111684,0.4650808184111684,19.98157921180436,19.98157921180436,19.98157921180436,19.98157921180436,,0.9396262579225834,0.9396262579225834,0.9396262579225834,0.9396262579225834,47.21369262087951,47.21369262087951,47.21369262087951,47.21369262087951,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.98,0.98,0.98,0.98,46.269418768461925,46.269418768461925,46.269418768461925,46.269418768461925,185.0776750738477,4441.864201772345,0.1559649335732132,5.012417390434805e-05,0.275
1946-06-02,1946-06-13,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1946,6,2,1946.06,1945,9,245,35,0.1012798148848309,14.442016938684676,0.0123202265418954,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1373462225994196,1011.2200796855432,1011.2200796855432,,4,252.8050199213858,252.8050199213858,252.8050199213858,252.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1075.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6621627748051039,0.3645861035912061,988.9732511216037,0.4520858709201334,0.4520858709201334,0.4520858709201334,0.4520858709201334,20.07990214310037,20.07990214310037,20.07990214310037,20.07990214310037,,0.9396022193757972,0.9396022193757972,0.9396022193757972,0.9396022193757972,46.77674727012825,46.77674727012825,46.77674727012825,46.77674727012825,0.9526832437907992,0.9526832437907992,0.9526832437907992,0.9526832437907992,0.98,0.98,0.98,0.98,45.84121232472568,45.84121232472568,45.84121232472568,45.84121232472568,183.36484929890275,4400.756383173665,0.1564252758305349,5.036953021803657e-05,0.28
1946-06-03,1946-06-14,1247.589,0.9151467263536076,1141.726989184771,0.287,1946,6,3,1946.06,1945,9,246,36,0.0986452118655642,30.493090500772272,0.0267078651811019,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1410144469957385,980.7269891847708,980.7269891847708,,4,245.18174729619275,245.18174729619275,245.18174729619275,245.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1044.726989184771,990.0,968.345427680295,21.65457231970504,0.6174764389178528,0.3345815913478167,989.0479419697344,0.4252361155366745,0.4252361155366745,0.4252361155366745,0.4252361155366745,20.27727817390269,20.27727817390269,20.27727817390269,20.27727817390269,,0.9394651502733756,0.9394651502733756,0.9394651502733756,0.9394651502733756,45.80545154812468,45.80545154812468,45.80545154812468,45.80545154812468,0.9329012535259608,0.9329012535259608,0.9329012535259608,0.9329012535259608,0.98,0.98,0.98,0.98,44.88934251716218,44.88934251716218,44.88934251716218,44.88934251716218,179.55737006864874,4309.3768816475695,0.1572682189083209,5.085721897258237e-05,0.285
1946-06-04,1946-06-15,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1946,6,4,1946.06,1945,9,247,36,0.0972681237424458,15.938519943499616,0.0141576507301069,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1430108802842033,964.7884692412712,964.7884692412712,,4,241.19711731031785,241.19711731031785,241.19711731031785,241.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1028.7884692412713,990.0,968.295335189044,21.704664810956046,0.596649678412485,0.321830775393017,989.0815195461944,0.4115180835474933,0.4115180835474933,0.4115180835474933,0.4115180835474933,20.37466627360305,20.37466627360305,20.37466627360305,20.37466627360305,,0.939010755481246,0.939010755481246,0.939010755481246,0.939010755481246,45.25555373311949,45.25555373311949,45.25555373311949,45.25555373311949,0.9217017053588492,0.9217017053588492,0.9217017053588492,0.9217017053588492,0.98,0.98,0.98,0.98,44.3504426584571,44.3504426584571,44.3504426584571,44.3504426584571,177.4017706338284,4257.642495211881,0.1575800210081996,5.1076760545512416e-05,0.295
1946-06-05,1946-06-16,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1946,6,5,1946.06,1945,9,248,36,0.094129002675518,36.33241975610849,0.0333491376483501,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1477801698160129,928.4560494851628,928.4560494851628,,4,232.1140123712907,232.1140123712907,232.1140123712907,232.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,992.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5634050207504344,0.2927648395881302,989.1438301396614,0.3811339605778335,0.3811339605778335,0.3811339605778335,0.3811339605778335,20.58154859498732,20.58154859498732,20.58154859498732,20.58154859498732,,0.9378781805265398,0.9378781805265398,0.9378781805265398,0.9378781805265398,43.94045396605311,43.94045396605311,43.94045396605311,43.94045396605311,0.8949175960499614,0.8949175960499614,0.8949175960499614,0.8949175960499614,0.979491759604996,0.979491759604996,0.979491759604996,0.979491759604996,43.03931257305169,43.03931257305169,43.03931257305169,43.03931257305169,172.15725029220675,4131.774007012962,0.1580212899580134,5.150643203953413e-05,0.305
1946-06-06,1946-06-17,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1946,6,6,1946.06,1945,9,249,36,0.093315514734791,9.41536968434002,0.0087176065313358,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1490684591896029,919.0406798008228,919.0406798008228,,4,229.7601699502057,229.7601699502057,229.7601699502057,229.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,983.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5547898295790589,0.2852325438406582,989.1599776265804,0.3734277472396623,0.3734277472396623,0.3734277472396623,0.3734277472396623,20.634993457109584,20.634993457109584,20.634993457109584,20.634993457109584,,0.9375779341616562,0.9375779341616562,0.9375779341616562,0.9375779341616562,43.59384307200214,43.59384307200214,43.59384307200214,43.59384307200214,0.88785831103874,0.88785831103874,0.88785831103874,0.88785831103874,0.978785831103874,0.978785831103874,0.978785831103874,0.978785831103874,42.66903592224147,42.66903592224147,42.66903592224147,42.66903592224147,170.67614368896588,4096.227448535181,0.1580275140381206,5.1586443294192895e-05,0.31
1946-06-07,1946-06-18,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1946,6,7,1946.06,1945,9,250,36,0.0915838158871372,20.04281073673428,0.0189083500275626,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1518870977940294,898.9978690640885,898.9978690640885,,4,224.74946726602207,224.74946726602207,224.74946726602207,224.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,962.9978690640884,990.0,968.0885647313444,21.911435268655737,0.536450385468239,0.2691982952512708,989.1943513192804,0.3573133272153094,0.3573133272153094,0.3573133272153094,0.3573133272153094,20.748473260720917,20.748473260720917,20.748473260720917,20.748473260720917,,0.9369156190234184,0.9369156190234184,0.9369156190234184,0.9369156190234184,42.84735274541157,42.84735274541157,42.84735274541157,42.84735274541157,0.8726548420654088,0.8726548420654088,0.8726548420654088,0.8726548420654088,0.9772654842065408,0.9772654842065408,0.9772654842065408,0.9772654842065408,41.873238927713096,41.873238927713096,41.873238927713096,41.873238927713096,167.4929557108524,4019.8309370604575,0.1580125400240079,5.175298255070232e-05,0.315
1946-06-08,1946-06-19,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1946,6,8,1946.06,1945,9,251,36,0.0888019999990386,32.196943149289844,0.0313260499552798,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1566451206070876,866.8009259147989,866.8009259147989,,4,216.7002314786997,216.7002314786997,216.7002314786997,216.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,930.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5069897450829347,0.2434407407318391,989.2495695141852,0.3322367129543951,0.3322367129543951,0.3322367129543951,0.3322367129543951,20.92995846264154,20.92995846264154,20.92995846264154,20.92995846264154,,0.9354640961209156,0.9354640961209156,0.9354640961209156,0.9354640961209156,41.60960228734832,41.60960228734832,41.60960228734832,41.60960228734832,0.8474460750987437,0.8474460750987437,0.8474460750987437,0.8474460750987437,0.9747446075098744,0.9747446075098744,0.9747446075098744,0.9747446075098744,40.5587354502233,40.5587354502233,40.5587354502233,40.5587354502233,162.2349418008932,3893.638603221437,0.1578466585408991,5.199032472628999e-05,0.325
