Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1946-06-09,1946-06-20,1069.9044,0.9248279637273736,989.4775076349576,0.333,1946,6,9,1946.06,1945,9,252,36,0.0854908566596603,38.32341827984112,0.0387309645587007,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1627121372216141,828.4775076349576,828.4775076349576,,4,207.1193769087394,207.1193769087394,207.1193769087394,207.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,892.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4719232967234447,0.2127820061079661,989.3152946971686,0.3035309681116939,0.3035309681116939,0.3035309681116939,0.3035309681116939,21.15385369851716,21.15385369851716,21.15385369851716,21.15385369851716,,0.9336651854038116,0.9336651854038116,0.9336651854038116,0.9336651854038116,40.11807555163926,40.11807555163926,40.11807555163926,40.11807555163926,0.8170687485058912,0.8170687485058912,0.8170687485058912,0.8170687485058912,0.971706874850589,0.971706874850589,0.971706874850589,0.971706874850589,38.983009819303206,38.983009819303206,38.983009819303206,38.983009819303206,155.93203927721282,3742.368942653108,0.1575902818144098,5.2281993120646656e-05,0.335
1946-06-10,1946-06-21,1028.1428,0.9210811262601332,947.0029281802472,0.345,1946,6,10,1946.06,1945,9,253,37,0.0818210529947733,42.47457945471047,0.044851581965358,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.1700100339809679,786.0029281802472,786.0029281802472,,4,196.5007320450618,196.5007320450618,196.5007320450618,196.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,850.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4330584794943635,0.1830014640901236,989.3839400564156,0.273202049726173,0.273202049726173,0.273202049726173,0.273202049726173,21.422726293968445,21.422726293968445,21.422726293968445,21.422726293968445,,0.9304621433534508,0.9304621433534508,0.9304621433534508,0.9304621433534508,38.41283134034701,38.41283134034701,38.41283134034701,38.41283134034701,0.782338723835988,0.782338723835988,0.782338723835988,0.782338723835988,0.97,0.97,0.97,0.97,37.2604464001366,37.2604464001366,37.2604464001366,37.2604464001366,149.0417856005464,3577.0028544131137,0.1573826026989629,5.267219054260033e-05,0.345
1946-06-11,1946-06-22,995.4845,0.9181998096202312,914.0536783798912,0.355,1946,6,11,1946.06,1945,9,254,37,0.0789742378120225,32.949249800355915,0.0360473904101087,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1761384520495158,753.0536783798912,753.0536783798912,,4,188.2634195949728,188.2634195949728,188.2634195949728,188.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,817.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4029094683030552,0.1665268391899456,989.430563692507,0.2507806961226276,0.2507806961226276,0.2507806961226276,0.2507806961226276,21.6235682828648,21.6235682828648,21.6235682828648,21.6235682828648,,0.9277199315635588,0.9277199315635588,0.9277199315635588,0.9277199315635588,37.03811635646543,37.03811635646543,37.03811635646543,37.03811635646543,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.7543404553251615,0.97,0.97,0.97,0.97,35.92697286577147,35.92697286577147,35.92697286577147,35.92697286577147,143.70789146308587,3448.989395114061,0.1572204071404209,5.300931379238056e-05,0.355
1946-06-12,1946-06-23,971.4252,0.9180964110207984,891.8619896951615,0.363,1946,6,12,1946.06,1945,9,255,37,0.0770568759096619,22.191688684729687,0.0248824245692035,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1805212037963741,730.8619896951615,730.8619896951615,,4,182.7154974237904,182.7154974237904,182.7154974237904,182.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,794.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3826037716767632,0.1554309948475807,989.4619652334756,0.2362059833533791,0.2362059833533791,0.2362059833533791,0.2362059833533791,21.75831129134162,21.75831129134162,21.75831129134162,21.75831129134162,,0.925788087487107,0.925788087487107,0.925788087487107,0.925788087487107,36.0953168202757,36.0953168202757,36.0953168202757,36.0953168202757,0.7351388354434969,0.7351388354434969,0.7351388354434969,0.7351388354434969,0.97,0.97,0.97,0.97,35.012457315667426,35.012457315667426,35.012457315667426,35.012457315667426,140.0498292626697,3361.1959023040727,0.1570308308694025,5.32285587419421e-05,0.365
1946-06-13,1946-06-24,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1946,6,13,1946.06,1945,9,256,37,0.0757675219888029,14.923077787720104,0.0170172375579283,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1835931760056202,715.9389119074414,715.9389119074414,,4,178.98472797686034,178.98472797686034,178.98472797686034,178.98472797686034,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,779.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3697528239359948,0.1479694559537206,989.4822777201103,0.2266618199421508,0.2266618199421508,0.2266618199421508,0.2266618199421508,21.84786025253844,21.84786025253844,21.84786025253844,21.84786025253844,,0.9244184273437795,0.9244184273437795,0.9244184273437795,0.9244184273437795,35.45130109726484,35.45130109726484,35.45130109726484,35.45130109726484,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.97,0.97,0.97,0.97,34.387762064346894,34.387762064346894,34.387762064346894,34.387762064346894,137.55104825738758,3301.2251581773016,0.1568536261644479,5.336855404903696e-05,0.37
1946-06-14,1946-06-25,916.7204,0.9105214280240044,834.6935677067364,0.383,1946,6,14,1946.06,1945,9,257,37,0.072117524249862,42.24534420070495,0.0506118003482058,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.1928851571749097,673.6935677067364,673.6935677067364,,4,168.4233919266841,168.4233919266841,168.4233919266841,168.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,737.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3457452108448511,0.1321080703120209,989.5221467188431,0.2007476727855081,0.2007476727855081,0.2007476727855081,0.2007476727855081,22.082624775230773,22.082624775230773,22.082624775230773,22.082624775230773,,0.9206440492812716,0.9206440492812716,0.9206440492812716,0.9206440492812716,33.58022118427136,33.58022118427136,33.58022118427136,33.58022118427136,0.6839148917366875,0.6839148917366875,0.6839148917366875,0.6839148917366875,0.97,0.97,0.97,0.97,32.57281454874322,32.57281454874322,32.57281454874322,32.57281454874322,130.29125819497287,3126.9901966793486,0.1560947193506465,5.372177782321484e-05,0.385
1946-06-15,1946-06-26,893.8841,0.8990978772765416,803.6892968412517,0.396,1946,6,15,1946.06,1945,9,258,37,0.0694387552470841,31.004270865484727,0.0385774340747613,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2003261716098248,642.6892968412517,642.6892968412517,,3,214.22976561375057,214.22976561375057,214.22976561375057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,706.6892968412517,990.0,967.114757187365,22.885242812635056,0.3281257890317568,0.1228067890523755,989.549067421916,0.3246892968412517,0.3246892968412517,0.3246892968412517,0.0,22.10962093770968,22.10962093770968,22.10962093770968,22.43431023455093,,0.9362515665634866,0.9362515665634866,0.9362515665634866,0.0,43.49029627829858,43.49029627829858,43.49029627829858,0.0,0.885749415036631,0.885749415036631,0.885749415036631,0.0,0.9785749415036632,0.9785749415036632,0.9785749415036632,0.96,42.55851413651301,42.55851413651301,42.55851413651301,0.0,127.67554240953903,3064.2130178289367,0.1588618175100048,5.518285215173633e-05,0.395
1946-06-16,1946-06-27,849.2947,0.8954821115912885,760.52821131929,0.409,1946,6,16,1946.06,1945,9,259,37,0.0657096374579866,43.161085521961695,0.0567514588934052,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.211694974103213,599.52821131929,599.52821131929,,3,199.84273710643,199.84273710643,199.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,663.52821131929,990.0,966.9421128452772,23.057887154722835,0.3035977691656591,0.1098112845277159,989.5865909463066,0.282559663898004,0.282559663898004,0.282559663898004,0.0,22.361918437131447,22.361918437131447,22.361918437131447,22.64447810102945,,0.93259010410526,0.93259010410526,0.93259010410526,0.0,40.87209796687208,40.87209796687208,40.87209796687208,0.0,0.8324256205065595,0.8324256205065595,0.8324256205065595,0.0,0.973242562050656,0.973242562050656,0.973242562050656,0.96,39.77846534166399,39.77846534166399,39.77846534166399,0.0,119.33539602499197,2864.0495045998077,0.1569112023050145,5.529134491454206e-05,0.41
1946-06-17,1946-06-28,813.2284,0.8958086931444238,728.4970702319307,0.424,1946,6,17,1946.06,1945,9,260,38,0.0629421468680388,32.03114108735929,0.0439687987724666,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2210029478206997,567.4970702319307,567.4970702319307,,3,189.16569007731024,189.16569007731024,189.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,631.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2853947871177504,0.0969988280927722,989.6176063847896,0.2531807356056452,0.2531807356056452,0.2531807356056452,0.0,22.550437368256176,22.550437368256176,22.550437368256176,22.803618103861822,,0.929295436438654,0.929295436438654,0.929295436438654,0.0,38.87674020991314,38.87674020991314,38.87674020991314,0.0,0.7917869696519987,0.7917869696519987,0.7917869696519987,0.0,0.97,0.97,0.97,0.96,37.71043800361574,37.71043800361574,37.71043800361574,0.0,113.13131401084723,2715.1515362603336,0.1552941235231457,5.5375378396526126e-05,0.425
1946-06-18,1946-06-29,792.06,0.8911767402221192,705.8654488603318,0.435,1946,6,18,1946.06,1945,9,261,38,0.0609867747815326,22.63162137159896,0.0320622314183804,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2280887954778712,544.8654488603318,544.8654488603318,,3,181.6218162867773,181.6218162867773,181.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,608.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2725334595609603,0.0879461795441327,989.639520360895,0.2333842860198853,0.2333842860198853,0.2333842860198853,0.0,22.6826742794338,22.6826742794338,22.6826742794338,22.91605856545368,,0.9269302785116328,0.9269302785116328,0.9269302785116328,0.0,37.44967379580034,37.44967379580034,37.44967379580034,0.0,0.7627224805661984,0.7627224805661984,0.7627224805661984,0.0,0.97,0.97,0.97,0.96,36.32618358192633,36.32618358192633,36.32618358192633,0.0,108.978550745779,2615.485217898696,0.1543899774691229,5.55583396137952e-05,0.435
1946-06-19,1946-06-30,778.1427,0.8891770066630039,691.9065967426677,0.441,1946,6,19,1946.06,1945,9,262,38,0.0597807299585664,13.958852117664035,0.0201744746810899,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2326903671072798,530.9065967426677,530.9065967426677,,3,176.96886558088923,176.96886558088923,176.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,594.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2646007813646307,0.082362638697067,989.6530365799384,0.221622163952223,0.221622163952223,0.221622163952223,0.0,22.763788029015497,22.763788029015497,22.763788029015497,22.98541019296772,,0.9253804527103642,0.9253804527103642,0.9253804527103642,0.0,36.5595145832174,36.5595145832174,36.5595145832174,0.0,0.7445929650349775,0.7445929650349775,0.7445929650349775,0.0,0.97,0.97,0.97,0.96,35.46272914572088,35.46272914572088,35.46272914572088,0.0,106.38818743716264,2553.316498491903,0.1537609092585805,5.566379184100592e-05,0.44
1946-06-20,1946-07-01,757.5572,0.8885900059140133,673.1577568282033,0.45,1946,6,20,1946.06,1945,9,263,38,0.0581608301899567,18.748839914464387,0.0278520743826907,0.78,4,Mod_Dry,45,10,9,9,88,161.0,0.2391712765200874,512.1577568282033,512.1577568282033,,3,170.71925227606778,170.71925227606778,170.71925227606778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,576.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2539460002735882,0.0748631027312813,989.6711908969952,0.2062549755536053,0.2062549755536053,0.2062549755536053,0.0,22.872304894128803,22.872304894128803,22.872304894128803,23.078559869682408,,0.9233251407431357,0.9233251407431357,0.9233251407431357,0.0,35.3578453534568,35.3578453534568,35.3578453534568,0.0,0.7201190499685701,0.7201190499685701,0.7201190499685701,0.0,0.97,0.97,0.97,0.96,34.29710999285309,34.29710999285309,34.29710999285309,0.0,102.89132997855928,2469.3919194854225,0.152848762321873,5.580492458231252e-05,0.45
1946-06-21,1946-07-02,744.0263,0.8869874635023101,659.9420006160087,0.456,1946,6,21,1946.06,1945,9,264,38,0.0570189888532231,13.215756212194606,0.0200256328584309,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.243960832693961,498.9420006160087,498.9420006160087,,3,166.31400020533624,166.31400020533624,166.31400020533624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,562.9420006160087,990.0,966.539768002464,23.46023199753597,0.2464356161625752,0.0697884001232017,989.6837759837142,0.1957273204887002,0.1957273204887002,0.1957273204887002,0.0,22.948280660761483,22.948280660761483,22.948280660761483,23.144007981250184,,0.921893901529087,0.921893901529087,0.921893901529087,0.0,34.50631667582484,34.50631667582484,34.50631667582484,0.0,0.7027763070432758,0.7027763070432758,0.7027763070432758,0.0,0.97,0.97,0.97,0.96,33.471127175550095,33.471127175550095,33.471127175550095,0.0,100.41338152665028,2409.921156639607,0.1521548582040869,5.590350370421419e-05,0.455
1946-06-22,1946-07-03,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1946,6,22,1946.06,1945,9,265,38,0.0550303881144804,23.016212253966952,0.0361364112970788,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2527767016845678,475.92578836204177,475.92578836204177,,3,158.64192945401393,158.64192945401393,158.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,539.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2333557293946587,0.0651851576724083,989.7014591129328,0.1780850833879109,0.1780850833879109,0.1780850833879109,0.0,23.075670876096783,23.075670876096783,23.075670876096783,23.253755959484693,,0.9189669954075048,0.9189669954075048,0.9189669954075048,0.0,32.99217390720975,32.99217390720975,32.99217390720975,0.0,0.6719383687822759,0.6719383687822759,0.6719383687822759,0.0,0.97,0.97,0.97,0.96,32.00240868999345,32.00240868999345,32.00240868999345,0.0,96.00722606998036,2304.173425679529,0.1507353412661757,5.603536215196799e-05,0.465
1946-06-23,1946-07-04,710.868,0.8775314292741972,623.8090120652902,0.47,1946,6,23,1946.06,1945,9,266,38,0.053897098642441,13.116776296751594,0.0210269105496326,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2580918147799204,462.8090120652902,462.8090120652902,,3,154.26967068843007,154.26967068843007,154.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,526.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2259015945948707,0.062561802413058,989.711536602992,0.1684224886870089,0.1684224886870089,0.1684224886870089,0.0,23.14787806604389,23.14787806604389,23.14787806604389,23.3163005547309,,0.9172219675085992,0.9172219675085992,0.9172219675085992,0.0,32.12217068952023,32.12217068952023,32.12217068952023,0.0,0.654219362312021,0.654219362312021,0.654219362312021,0.0,0.97,0.97,0.97,0.96,31.158505568834624,31.158505568834624,31.158505568834624,0.0,93.47551670650388,2243.412400956093,0.1498463710824369,5.610396649687356e-05,0.47
1946-06-24,1946-07-05,691.4282,0.8804892019345739,608.7950640130589,0.48,1946,6,24,1946.06,1945,9,267,39,0.0525998935307282,15.013948052231283,0.024661744057618,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2644568090593889,447.7950640130589,447.7950640130589,,3,149.2650213376863,149.2650213376863,149.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,511.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2173693157691608,0.0595590128026117,989.7230716714282,0.1576712443823875,0.1576712443823875,0.1576712443823875,0.0,23.230220170993583,23.230220170993583,23.230220170993583,23.38789141537597,,0.9152304271061976,0.9152304271061976,0.9152304271061976,0.0,31.12293335586831,31.12293335586831,31.12293335586831,0.0,0.6338682964535297,0.6338682964535297,0.6338682964535297,0.0,0.97,0.97,0.97,0.96,30.18924535519226,30.18924535519226,30.18924535519226,0.0,90.56773606557678,2173.6256655738425,0.1487655557989775,5.618129024737653e-05,0.48
1946-06-25,1946-07-06,685.0236,0.878477532975807,601.777842158206,0.482,1946,6,25,1946.06,1945,9,268,39,0.051993605562469,7.017221854852892,0.0116608179352141,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2675405917615582,440.777842158206,440.777842158206,,3,146.92594738606866,146.92594738606866,146.92594738606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,504.777842158206,990.0,966.3071113686328,23.69288863136717,0.2136835249841763,0.0581555684316412,989.7281609065842,0.1528059705630228,0.1528059705630228,0.1528059705630228,0.0,23.268243567388357,23.268243567388357,23.268243567388357,23.421049537951376,,0.9143013993100566,0.9143013993100566,0.9143013993100566,0.0,30.65421400077032,30.65421400077032,30.65421400077032,0.0,0.6243220774087641,0.6243220774087641,0.6243220774087641,0.0,0.97,0.97,0.97,0.96,29.73458758074721,29.73458758074721,29.73458758074721,0.0,89.20376274224162,2140.890305813799,0.1482337110025898,5.621612661523552e-05,0.48
1946-06-26,1946-07-07,666.0345,0.8753352736866753,583.0034913422678,0.493,1946,6,26,1946.06,1945,9,269,39,0.0503715016519719,18.77435081593819,0.0322028102657042,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2761561506764299,422.0034913422678,422.0034913422678,,2,211.0017456711339,211.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,486.0034913422678,990.0,966.22351571104,23.776484288959864,0.2070574740727012,0.0544006982684535,989.7385418276588,0.3150052370134017,0.3150052370134017,0.0,0.0,23.20002087960534,23.20002087960534,23.515026116618746,23.515026116618746,,0.9365178364263074,0.9365178364263074,0.0,0.0,44.96029754527042,44.96029754527042,0.0,0.0,0.915688341044204,0.915688341044204,0.0,0.0,0.98,0.98,0.96,0.96,44.06109159436501,44.06109159436501,0.0,0.0,88.12218318873002,2114.9323965295207,0.1511520676931856,5.800516991277301e-05,0.495
1946-06-27,1946-07-08,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1946,6,27,1946.06,1945,9,270,39,0.0494114767522878,11.111399301899494,0.0194291885769163,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2815216406045975,410.8920920403683,410.8920920403683,,2,205.44604602018416,205.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,474.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2031359165075995,0.0521784184080736,989.7446856650844,0.2986113752993414,0.2986113752993414,0.0,0.0,23.272559875603463,23.272559875603463,23.571171250902808,23.571171250902808,,0.9352586640986456,0.9352586640986456,0.0,0.0,43.85432020096588,43.85432020096588,0.0,0.0,0.8931633442151911,0.8931633442151911,0.0,0.0,0.9793163344215192,0.9793163344215192,0.96,0.96,42.947252107757485,42.947252107757485,0.0,0.0,85.89450421551497,2061.468101172359,0.1501935512153434,5.806776272045074e-05,0.495
1946-06-28,1946-07-09,635.1294,0.8861628436789661,562.8280752081156,0.506,1946,6,28,1946.06,1945,9,271,39,0.0486283456979812,9.06401683225272,0.0161044148853113,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2860553819040875,401.8280752081156,401.8280752081156,,2,200.9140376040578,200.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,465.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1999369437398174,0.0503656150416231,989.7496974412186,0.2856141475476053,0.2856141475476053,0.0,0.0,23.33135695523454,23.33135695523454,23.616971102782145,23.616971102782145,,0.9339499950067324,0.9339499950067324,0.0,0.0,42.9351123001928,42.9351123001928,0.0,0.0,0.8744422057065743,0.8744422057065743,0.0,0.0,0.9774442205706574,0.9774442205706574,0.96,0.96,41.9666773773756,41.9666773773756,0.0,0.0,83.93335475475119,2014.4005141140287,0.1491278748376497,5.8021881007526425e-05,0.505
1946-06-29,1946-07-10,617.0284,0.8884164098844547,548.1781559247493,0.519,1946,6,29,1946.06,1945,9,272,39,0.0473625926718983,14.64991928336633,0.0267247410810316,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.2937001379203099,387.17815592474926,387.17815592474926,,2,193.58907796237463,193.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,451.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1947665326842096,0.0474356311849498,989.7577978361307,0.265162292057659,0.265162292057659,0.0,0.0,23.42583384241185,23.42583384241185,23.690996134469515,23.690996134469515,,0.93178535746576,0.93178535746576,0.0,0.0,41.44102520452916,41.44102520452916,0.0,0.0,0.8440127332897996,0.8440127332897996,0.0,0.0,0.97440127332898,0.97440127332898,0.96,0.96,40.38018772735157,40.38018772735157,0.0,0.0,80.76037545470314,1938.2490109128755,0.1473250522331821,5.794086593735035e-05,0.52
1946-06-30,1946-07-11,587.589,0.8901106602929673,523.0192327708844,0.536,1946,6,30,1946.06,1945,9,273,39,0.0451888617114044,25.158923153864865,0.0481032466446335,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.3078280680942534,362.0192327708844,362.0192327708844,,2,181.0096163854422,181.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,426.0192327708844,990.0,965.953586547469,24.046413452531056,0.1858871681016603,0.0424038465541768,989.7717089853442,0.2318048102744408,0.2318048102744408,0.0,0.0,23.586317627600778,23.586317627600778,23.818122437875218,23.818122437875218,,0.9278463230917136,0.9278463230917136,0.0,0.0,38.84870453591002,38.84870453591002,0.0,0.0,0.7912159783281064,0.7912159783281064,0.0,0.0,0.97,0.97,0.96,0.96,37.68324339983272,37.68324339983272,0.0,0.0,75.36648679966544,1808.7956831919705,0.1440988821775904,5.782879285692196e-05,0.535
1946-07-01,1946-07-12,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1946,7,1,1946.07,1945,10,274,40,0.0427404455876776,28.33814958017075,0.0572856948508895,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2729030977478345,359.6810831907137,359.6810831907137,,2,179.84054159535685,179.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,418.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1832973074353222,0.0419362166381427,989.7747664759264,0.2288013539883921,0.2288013539883921,0.0,0.0,23.719900247579968,23.719900247579968,23.94870160156836,23.94870160156836,,0.927537633838446,0.927537633838446,0.0,0.0,38.80348207397102,38.80348207397102,0.0,0.0,0.7902949505900411,0.7902949505900411,0.0,0.0,0.97,0.97,0.96,0.96,37.63937761175189,37.63937761175189,0.0,0.0,75.27875522350378,1806.6901253640908,0.1521763370007048,5.813696165048148e-05,0.555
1946-07-02,1946-07-13,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1946,7,2,1946.07,1945,10,275,40,0.0414342516334432,15.117985581416804,0.0315244973117875,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2815062307191646,344.5630976092969,344.5630976092969,,2,172.28154880464845,172.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,403.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1779617012605205,0.0389126195218593,989.7831256792176,0.2100669790833422,0.2100669790833422,0.0,0.0,23.815024760892435,23.815024760892435,24.025091739975775,24.025091739975775,,0.9248959532518836,0.9248959532518836,0.0,0.0,37.21528793975744,37.21528793975744,0.0,0.0,0.7579488378769336,0.7579488378769336,0.0,0.0,0.97,0.97,0.96,0.96,36.09882930156471,36.09882930156471,0.0,0.0,72.19765860312943,1732.7438064751063,0.1505488202971558,5.820386833843822e-05,0.565
1946-07-03,1946-07-14,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1946,7,3,1946.07,1945,10,276,40,0.0408233700040498,7.070389229090267,0.0149640176529472,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2857186949250608,337.4927083802066,337.4927083802066,,2,168.7463541901033,168.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,396.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1754663415298327,0.0374985416760413,989.787035116794,0.2015163229724458,0.2015163229724458,0.0,0.0,23.85930160611077,23.85930160611077,24.06081792908321,24.06081792908321,,0.9236620306479032,0.9236620306479032,0.0,0.0,36.470684668314206,36.470684668314206,0.0,0.0,0.74278380179866,0.74278380179866,0.0,0.0,0.97,0.97,0.96,0.96,35.37656412826478,35.37656412826478,0.0,0.0,70.75312825652956,1698.0750781567094,0.1497443812394153,5.823428551168525e-05,0.57
1946-07-04,1946-07-15,525.9775,0.8881694527338079,467.1571483252964,0.58,1946,7,4,1946.07,1945,10,277,40,0.0403623776153056,5.335560054910161,0.011421338780831,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2889819849358169,332.1571483252964,332.1571483252964,,2,166.0785741626482,166.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,391.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1735832568409573,0.0364314296650592,989.789985313494,0.1951670065071027,0.1951670065071027,0.0,0.0,23.89261113952303,23.89261113952303,24.08777814603013,24.08777814603013,,0.9227315028310188,0.9227315028310188,0.0,0.0,35.90800442430917,35.90800442430917,0.0,0.0,0.7313239190287,0.7313239190287,0.0,0.0,0.97,0.97,0.96,0.96,34.8307642915799,34.8307642915799,0.0,0.0,69.6615285831598,1671.876685995835,0.1491179763231456,5.825683627161483e-05,0.58
1946-07-05,1946-07-16,509.9149,0.8935905892579125,455.65515596238953,0.59,1946,7,5,1946.07,1945,10,278,40,0.0393686054751504,11.50199236290689,0.0252427569674121,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.2962766869495121,320.6551559623896,320.6551559623896,,2,160.32757798119476,160.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,379.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1695238468657629,0.0341310311924779,989.7963451219416,0.1818534293567479,0.1818534293567479,0.0,0.0,23.96404349075425,23.96404349075425,24.145896920111,24.145896920111,,0.920499946926122,0.920499946926122,0.0,0.0,34.684129433568955,34.684129433568955,0.0,0.0,0.7063977481378606,0.7063977481378606,0.0,0.0,0.97,0.97,0.96,0.96,33.64360555056189,33.64360555056189,0.0,0.0,67.28721110112377,1614.8930664269706,0.1476713479934324,5.828969728067208e-05,0.59
1946-07-06,1946-07-17,499.3804,0.8921883077628417,445.541354005931,0.598,1946,7,6,1946.07,1945,10,279,40,0.0384947729861124,10.113801956458529,0.0227000296729445,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3030021765346677,310.541354005931,310.541354005931,,2,155.2706770029655,155.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,369.541354005931,990.0,965.6049360930268,24.39506390697329,0.1659543723561474,0.0321082708011862,989.8019373568428,0.1706009029465834,0.1706009029465834,0.0,0.0,24.02640036086941,24.02640036086941,24.19700126381599,24.19700126381599,,0.9184958446787286,0.9184958446787286,0.0,0.0,33.60423797352036,33.60423797352036,0.0,0.0,0.6844040320472579,0.6844040320472579,0.0,0.0,0.97,0.97,0.96,0.96,32.59611083431475,32.59611083431475,0.0,0.0,65.1922216686295,1564.613320047108,0.1463213708053723,5.831413507381801e-05,0.6
1946-07-07,1946-07-18,488.9841,0.8998924733267547,440.0331111664572,0.609,1946,7,7,1946.07,1945,10,280,40,0.0380188608047818,5.50824283947378,0.012517791729064,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1946-07-08,1946-07-19,478.7252,0.9002196493164109,430.9578316629287,0.615,1946,7,8,1946.07,1945,10,281,41,0.037234756655677,9.07527950352852,0.0210583932736757,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3132557064320611,295.9578316629287,295.9578316629287,,2,147.97891583146435,147.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,354.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1608073948408805,0.0291915663325857,989.8100010388266,0.1549961449294458,0.1549961449294458,0.0,0.0,24.115694651414056,24.115694651414056,24.2706907963435,24.2706907963435,,0.9156147598657636,0.9156147598657636,0.0,0.0,32.04432308635996,32.04432308635996,0.0,0.0,0.6526338714126264,0.6526338714126264,0.0,0.0,0.97,0.97,0.96,0.96,31.08299339376916,31.08299339376916,0.0,0.0,62.16598678753832,1491.9836829009198,0.1442507415346407,5.834726375098016e-05,0.615
1946-07-09,1946-07-20,468.6029,0.9015518661337044,422.4698189706656,0.626,1946,7,9,1946.07,1945,10,282,41,0.0365013923590655,8.488012692263112,0.0200914060865788,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.3195494540389257,287.4698189706656,287.4698189706656,,2,143.7349094853328,143.7349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,346.4698189706656,990.0,965.501114185368,24.49888581463199,0.1578117118056814,0.0274939637941331,989.8146943244002,0.1462445171603722,0.1462445171603722,0.0,0.0,24.16733562187181,24.16733562187181,24.313580139032183,24.313580139032183,,0.9138553162936232,0.9138553162936232,0.0,0.0,31.13201100662628,31.13201100662628,0.0,0.0,0.6340531773243642,0.6340531773243642,0.0,0.0,0.97,0.97,0.96,0.96,30.19805067642749,30.19805067642749,0.0,0.0,60.39610135285498,1449.5064324685195,0.1429595645435884,5.83598475843805e-05,0.625
1946-07-10,1946-07-21,463.5928,0.9065907191323836,420.28892993659525,0.63,1946,7,10,1946.07,1945,10,283,41,0.0363129635465218,2.180889034070333,0.0051890232616865,0.77,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1946-07-11,1946-07-22,458.6166,0.911126574868046,417.8577719356288,0.633,1946,7,11,1946.07,1945,10,284,41,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3230764366895557,282.8577719356288,282.8577719356288,,2,141.4288859678144,141.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1561839773098325,0.0265715543871257,989.817244468303,0.1415863496549851,0.1415863496549851,0.0,0.0,24.195298144937723,24.195298144937723,24.33688449459271,24.33688449459271,,0.9127896616420368,0.9127896616420368,0.0,0.0,30.632222688366664,30.632222688366664,0.0,0.0,0.6238741891724371,0.6238741891724371,0.0,0.0,0.97,0.97,0.96,0.96,29.713256007715664,29.713256007715664,0.0,0.0,59.42651201543133,1426.2362883703518,0.1422170796061823,5.835923947137495e-05,0.635
1946-07-12,1946-07-23,453.6742,0.9119592484433596,413.7323824701425,0.64,1946,7,12,1946.07,1945,10,285,41,0.0357464778454203,4.125389465486137,0.0099711543990247,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3262978817224741,278.7323824701425,278.7323824701425,,2,139.36619123507126,139.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,337.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1547279993697181,0.0257464764940285,989.8195255241362,0.1374704109960382,0.1374704109960382,0.0,0.0,24.220259392024523,24.220259392024523,24.35772980302056,24.35772980302056,,0.9118387429875696,0.9118387429875696,0.0,0.0,30.185123822378376,30.185123822378376,0.0,0.0,0.6147683059547531,0.6147683059547531,0.0,0.0,0.97,0.97,0.96,0.96,29.279570107707023,29.279570107707023,0.0,0.0,58.55914021541405,1405.419365169937,0.1415386919094737,5.835858644575483e-05,0.64
1946-07-13,1946-07-24,448.7655,0.9091709283658698,408.00454625357366,0.643,1946,7,13,1946.07,1945,10,286,41,0.0352515927963087,5.727836216568846,0.0140386578266434,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3308786660335345,273.00454625357366,273.00454625357366,,2,136.50227312678683,136.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,332.00454625357366,990.0,965.436020458141,24.563979541859,0.1527064682523088,0.0246009092507147,989.822692622497,0.1319144098659664,0.1319144098659664,0.0,0.0,24.254757754490047,24.254757754490047,24.38667216435601,24.38667216435601,,0.9105219277131082,0.9105219277131082,0.0,0.0,29.56418653007607,29.56418653007607,0.0,0.0,0.6021219252561317,0.6021219252561317,0.0,0.0,0.97,0.97,0.96,0.96,28.677260934173788,28.677260934173788,0.0,0.0,57.354521868347575,1376.5085248403418,0.1405732421243706,5.83573125382999e-05,0.645
1946-07-14,1946-07-25,443.8904,0.9076618404997884,402.90237744418727,0.648,1946,7,14,1946.07,1945,10,287,41,0.0348107654111777,5.102168809386399,0.0126635361194739,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1946-07-15,1946-07-26,443.8904,0.9076618404997884,402.90237744418727,0.648,1946,7,15,1946.07,1945,10,288,42,0.0348107654111777,0.0,0.0,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1946-07-16,1946-07-27,439.0488,0.9068394067509818,398.1467533267305,0.657,1946,7,16,1946.07,1945,10,289,42,0.0343998794874295,4.755624117456762,0.0119444000929832,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1946-07-17,1946-07-28,434.2405,0.9023039355474278,391.8169121240828,0.66,1946,7,17,1946.07,1945,10,290,42,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3445486803215054,256.8169121240828,256.8169121240828,,2,128.4084560620414,128.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,315.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1469933499170916,0.0213633824248165,989.831643267658,0.1167352209116745,0.1167352209116745,0.0,0.0,24.35582348612592,24.35582348612592,24.472558707037592,24.472558707037592,,0.906828456288633,0.906828456288633,0.0,0.0,27.813797053960936,27.813797053960936,0.0,0.0,0.566472445090854,0.566472445090854,0.0,0.0,0.97,0.97,0.96,0.96,26.979383142342108,26.979383142342108,0.0,0.0,53.958766284684216,1295.0103908324213,0.1377142349271443,5.836276928268744e-05,0.66
1946-07-18,1946-07-29,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1946,7,18,1946.07,1945,10,291,42,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1946-07-19,1946-07-30,420.0154,0.9067213782142306,380.8369423592014,0.675,1946,7,19,1946.07,1945,10,292,42,0.032904311819835,8.29699401214026,0.0217862110769564,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.354482417497905,245.83694235920137,245.83694235920137,,2,122.91847117960069,122.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,304.8369423592014,990.0,965.304184711796,24.695815288204017,0.1431181779134451,0.0191673884718402,989.8377144336148,0.1069781398525052,0.1069781398525052,0.0,0.0,24.42655158196619,24.42655158196619,24.53352972181869,24.53352972181869,,0.9036002892182212,0.9036002892182212,0.0,0.0,26.60690570814384,26.60690570814384,0.0,0.0,0.5418921732819519,0.5418921732819519,0.0,0.0,0.97,0.97,0.96,0.96,25.808698536899527,25.808698536899527,0.0,0.0,51.617397073799054,1238.8175297711773,0.1355367385160709,5.832388621594167e-05,0.675
1946-07-20,1946-07-31,420.0154,0.9067213782142306,380.8369423592014,0.675,1946,7,20,1946.07,1945,10,293,42,0.032904311819835,0.0,0.0,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.354482417497905,245.83694235920137,245.83694235920137,,2,122.91847117960069,122.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,304.8369423592014,990.0,965.304184711796,24.695815288204017,0.1431181779134451,0.0191673884718402,989.8377144336148,0.1069781398525052,0.1069781398525052,0.0,0.0,24.42655158196619,24.42655158196619,24.53352972181869,24.53352972181869,,0.9036002892182212,0.9036002892182212,0.0,0.0,26.60690570814384,26.60690570814384,0.0,0.0,0.5418921732819519,0.5418921732819519,0.0,0.0,0.97,0.97,0.96,0.96,25.808698536899527,25.808698536899527,0.0,0.0,51.617397073799054,1238.8175297711773,0.1355367385160709,5.832388621594167e-05,0.675
1946-07-21,1946-08-01,415.3399,0.9079714249478594,377.11676084070143,0.68,1946,7,21,1946.07,1945,10,294,42,0.0325828881366366,3.720181518499942,0.0098648002549836,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3579793157404255,242.11676084070143,242.11676084070143,,2,121.05838042035072,121.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,301.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1418052104301389,0.0184233521681402,989.8397714374016,0.1037415819314102,0.1037415819314102,0.0,0.0,24.45044605126683,24.45044605126683,24.55418763319824,24.55418763319824,,0.90209043778219,0.90209043778219,0.0,0.0,26.18607603545156,26.18607603545156,0.0,0.0,0.5333213041843494,0.5333213041843494,0.0,0.0,0.97,0.97,0.96,0.96,25.40049375438801,25.40049375438801,0.0,0.0,50.800987508776025,1219.2237002106249,0.1347089092394781,5.828338926270748e-05,0.68
1946-07-22,1946-08-02,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1946,7,22,1946.07,1945,10,295,43,0.0322280748330436,4.106635458252072,0.0110094476766321,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3619204702863863,238.01012538244936,238.01012538244936,,2,119.00506269122468,119.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,297.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1403558513610548,0.0176020250764898,989.8420421235624,0.1002484040674329,0.1002484040674329,0.0,0.0,24.47674309258286,24.47674309258286,24.57699149665029,24.57699149665029,,0.9004195653376021,0.9004195653376021,0.0,0.0,25.721878931530423,25.721878931530423,0.0,0.0,0.5238671880148762,0.5238671880148762,0.0,0.0,0.97,0.97,0.96,0.96,24.95022256358451,24.95022256358451,0.0,0.0,49.90044512716902,1197.6106830520566,0.1337777227253705,5.823800451881559e-05,0.69
1946-07-23,1946-08-03,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1946,7,23,1946.07,1945,10,296,43,0.0315085695189558,8.327607801942236,0.0228352262597941,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3701850061134271,229.68251758050712,229.68251758050712,,2,114.84125879025356,114.84125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,288.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1374167801885047,0.0159365035161014,989.8466467162956,0.0933460140644057,0.0933460140644057,0.0,0.0,24.52988811432853,24.52988811432853,24.623234128392937,24.623234128392937,,0.8970180070772038,0.8970180070772038,0.0,0.0,24.78182993596541,24.78182993596541,0.0,0.0,0.5047215872905378,0.5047215872905378,0.0,0.0,0.97,0.97,0.96,0.96,24.038375037886446,24.038375037886446,0.0,0.0,48.07675007577289,1153.8420018185493,0.1318317927460273,5.814396733153536e-05,0.695
1946-07-24,1946-08-04,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1946,7,24,1946.07,1945,10,297,43,0.0311341363928145,4.333716737746272,0.0120264497276273,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3746370174793716,225.34880084276085,225.34880084276085,,2,112.67440042138044,112.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,284.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1358872770902755,0.0150697601685521,989.8490429627412,0.0898790406742086,0.0898790406742086,0.0,0.0,24.55741991785315,24.55741991785315,24.64729895852736,24.64729895852736,,0.8952407826989303,0.8952407826989303,0.0,0.0,24.2933020476642,24.2933020476642,0.0,0.0,0.4947719357976415,0.4947719357976415,0.0,0.0,0.969477193579764,0.969477193579764,0.96,0.96,23.551802291955028,23.551802291955028,0.0,0.0,47.103604583910055,1130.486510013841,0.1307166958062497,5.806258811987818e-05,0.7
1946-07-25,1946-08-05,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1946,7,25,1946.07,1945,10,298,43,0.0305840716455888,6.366490129927229,0.017985334117704,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3813749894115982,218.9823107128336,218.9823107128336,,1,218.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,277.9823107128336,990.0,965.169911553564,24.830088446435862,0.1336403451914378,0.0137964621425667,989.852563192666,0.3392655169955275,0.0,0.0,0.0,24.343386122106363,24.68265163910189,24.68265163910189,24.68265163910189,,0.9396089691025166,0.0,0.0,0.0,49.12198125537649,0.0,0.0,0.0,1.0004476834088898,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.13954163026896,0.0,0.0,0.0,48.13954163026896,1155.348999126455,0.1359942013298001,6.106472643277873e-05,0.705
1946-07-26,1946-08-06,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1946,7,26,1946.07,1945,10,299,43,0.029975485914772,7.043816328897831,0.0203027811641531,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3891179623631031,211.9384943839358,211.9384943839358,,1,211.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,270.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1311543638617007,0.0123876988767871,989.8564579372616,0.3178154831518073,0.0,0.0,0.0,24.403949982190134,24.721765465341942,24.721765465341942,24.721765465341942,,0.9378481118299262,0.0,0.0,0.0,47.57087928388477,0.0,0.0,0.0,0.9688570118917468,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.61946169820708,0.0,0.0,0.0,46.61946169820708,1118.8670807569697,0.1343738514257116,6.11019272802088e-05,0.71
1946-07-27,1946-08-07,379.1131,0.9090149185803196,344.6194637292325,0.718,1946,7,27,1946.07,1945,10,300,43,0.0297751216662056,2.319030654703284,0.0067292503725945,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3917364345563183,209.6194637292325,209.6194637292325,,1,209.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,268.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1303359059914935,0.0119238927458465,989.8577402012628,0.3108812233639436,0.0,0.0,0.0,24.423761659252584,24.734642882616527,24.734642882616527,24.734642882616527,,0.937270255406813,0.0,0.0,0.0,47.05954166497543,0.0,0.0,0.0,0.9584428037673204,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.11835083167592,0.0,0.0,0.0,46.11835083167592,1106.840419960222,0.1338239875734677,6.111385260171504e-05,0.72
1946-07-28,1946-08-08,374.7305,0.908907350449394,340.5953058875766,0.721,1946,7,28,1946.07,1945,10,301,43,0.0294274344286866,4.024157841655892,0.0118150713532857,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3963648284822829,205.5953058875766,205.5953058875766,,1,205.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,264.5953058875766,990.0,965.102976529438,24.89702347056209,0.1289156558323249,0.0111190611775153,989.8599652829902,0.2990501993094752,0.0,0.0,0.0,24.457938554242787,24.756988753552264,24.756988753552264,24.756988753552264,,0.936269652737117,0.0,0.0,0.0,46.17136250165584,0.0,0.0,0.0,0.9403536151050068,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.24793525162272,0.0,0.0,0.0,45.24793525162272,1085.9504460389453,0.1328495562606436,6.113403634858e-05,0.72
1946-07-29,1946-08-09,374.7305,0.908907350449394,340.5953058875766,0.721,1946,7,29,1946.07,1945,10,302,44,0.0294274344286866,0.0,0.0,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3963648284822829,205.5953058875766,205.5953058875766,,1,205.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,264.5953058875766,990.0,965.102976529438,24.89702347056209,0.1289156558323249,0.0111190611775153,989.8599652829902,0.2990501993094752,0.0,0.0,0.0,24.457938554242787,24.756988753552264,24.756988753552264,24.756988753552264,,0.936269652737117,0.0,0.0,0.0,46.17136250165584,0.0,0.0,0.0,0.9403536151050068,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.24793525162272,0.0,0.0,0.0,45.24793525162272,1085.9504460389453,0.1328495562606436,6.113403634858e-05,0.72
1946-07-30,1946-08-10,370.3799,0.9134433097017404,338.3210417029997,0.727,1946,7,30,1946.07,1945,10,303,44,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3990292750354907,203.3210417029997,203.3210417029997,,1,203.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,262.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1281129974383869,0.0106642083405999,989.861222794221,0.2924981792705791,0.0,0.0,0.0,24.47711940643552,24.7696175857061,24.7696175857061,24.7696175857061,,0.9356327912916408,0.0,0.0,0.0,45.66534743941065,0.0,0.0,0.0,0.9300478093566324,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.75204049062244,0.0,0.0,0.0,44.75204049062244,1074.0489717749383,0.1322768464691259,6.114036331106811e-05,0.725
1946-07-31,1946-08-11,366.0613,0.9164389073302937,335.4728177879068,0.731,1946,7,31,1946.07,1945,10,304,44,0.0289848514568751,2.848223915092888,0.0084901779341585,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.4024171045814803,200.4728177879068,200.4728177879068,,1,200.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,259.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1271077708474005,0.0100945635575813,989.862797665595,0.2843522588734135,0.0,0.0,0.0,24.50108131778217,24.785433576655574,24.785433576655574,24.785433576655574,,0.934805212347761,0.0,0.0,0.0,45.029857356805465,0.0,0.0,0.0,0.917105037816812,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.12926020966936,0.0,0.0,0.0,44.12926020966936,1059.1022450320645,0.1315434749696138,6.114608439827454e-05,0.73
