Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1946-08-01,1946-08-12,361.7746,0.9166247913690906,331.6115672476363,0.736,1946,8,1,1946.08,1945,11,305,44,0.0286512394101957,3.861250540270533,0.0116438958155735,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1946-08-02,1946-08-13,361.7746,0.9166247913690906,331.6115672476363,0.736,1946,8,2,1946.08,1945,11,306,44,0.0286512394101957,0.0,0.0,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.3467912803962049,216.6115672476363,216.6115672476363,,1,216.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,267.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1299801880513087,0.0133223134495272,989.8566974984992,0.3319636271227197,0.0,0.0,0.0,24.46667603513833,24.798639662261053,24.798639662261053,24.798639662261053,,0.9390809776657356,0.0,0.0,0.0,48.80882570019753,0.0,0.0,0.0,0.9940697698614568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.83264918619358,0.0,0.0,0.0,47.83264918619358,1147.983580468646,0.144243005704544,6.133950815735982e-05,0.735
1946-08-03,1946-08-14,357.5196,0.9208048873506705,329.2057950036568,0.742,1946,8,3,1946.08,1945,11,307,44,0.0284433806883159,2.40577224397947,0.0073078064860697,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.3493255639643967,214.2057950036568,214.2057950036568,,1,214.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,265.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1291311163829297,0.0128411590007313,989.8580277246164,0.3246173850109705,0.0,0.0,0.0,24.48738136458708,24.811998749598047,24.811998749598047,24.811998749598047,,0.9384822029447596,0.0,0.0,0.0,48.27678066506033,0.0,0.0,0.0,0.9832338220989884,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.31124505175912,0.0,0.0,0.0,47.31124505175912,1135.469881242219,0.1437132813875089,6.135227347212142e-05,0.74
1946-08-04,1946-08-15,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1946,8,4,1946.08,1945,11,308,44,0.0279613342516754,5.579241164820986,0.0172397508753234,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.3553478496615248,208.62655383883583,208.62655383883583,,1,208.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,259.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1271620290697152,0.0117253107677671,989.8611126601623,0.3079620682861773,0.0,0.0,0.0,24.53501782268213,24.84297989096831,24.84297989096831,24.84297989096831,,0.93709733142156,0.0,0.0,0.0,47.04130515957748,0.0,0.0,0.0,0.9580713881787676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.100479056385936,0.0,0.0,0.0,46.100479056385936,1106.4114973532623,0.1424496182700252,6.13809143234292e-05,0.75
1946-08-05,1946-08-16,340.8154,0.928721014594374,316.52242407738737,0.763,1946,8,5,1946.08,1945,11,309,45,0.0273475374402862,7.104129761448463,0.0224443174355051,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.3633233895993522,201.52242407738737,201.52242407738737,,1,201.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,252.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1246547612582966,0.0103044848154774,989.8650407539262,0.2873541328613279,0.0,0.0,0.0,24.59507450067802,24.882428633539348,24.882428633539348,24.882428633539348,,0.9351949944390096,0.0,0.0,0.0,45.458216648585854,0.0,0.0,0.0,0.925829259645333,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.54905231561413,0.0,0.0,0.0,44.54905231561413,1069.177255574739,0.140745327745633,6.140625198903518e-05,0.765
1946-08-06,1946-08-17,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1946,8,6,1946.08,1945,11,310,45,0.0269408652549,4.706853997526082,0.0150949934806673,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1946-08-07,1946-08-18,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1946,8,7,1946.08,1945,11,311,45,0.0269408652549,0.0,0.0,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.3688077537967284,196.8155700798613,196.8155700798613,,1,196.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,247.8155700798613,990.0,964.9590778503992,25.04092214960076,0.122993566443826,0.0096815570079861,989.8673248765482,0.2740835962236116,0.0,0.0,0.0,24.634163429925344,24.90824702614896,24.90824702614896,24.90824702614896,,0.9338405544111884,0.0,0.0,0.0,44.40263063445457,0.0,0.0,0.0,0.9043305628198486,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51457802176547,0.0,0.0,0.0,43.51457802176547,1044.3498725223712,0.1395522937184331,6.141476905978057e-05,0.765
1946-08-08,1946-08-19,332.6514,0.9289857410847936,309.0284073518941,0.77,1946,8,8,1946.08,1945,11,312,45,0.0267000543952036,2.7871627279672,0.0090191149475569,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.3721340733217714,194.0284073518941,194.0284073518941,,1,194.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,245.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1220098902403112,0.0094028407351894,989.8685872690244,0.2663572679971519,0.0,0.0,0.0,24.65708796426792,24.923445232265067,24.923445232265067,24.923445232265067,,0.9330416892886946,0.0,0.0,0.0,43.77708622053112,0.0,0.0,0.0,0.891590350723648,0.0,0.0,0.0,0.9791590350723648,0.96,0.96,0.96,42.86472950197496,0.0,0.0,0.0,42.86472950197496,1028.753508047399,0.1387080555774421,6.136662908596473e-05,0.77
1946-08-09,1946-08-20,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1946,8,9,1946.08,1945,11,313,45,0.0261191340172329,6.723615485772258,0.0222411806450949,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.380410774470716,187.30479186612183,187.30479186612183,,1,187.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0087304791866121,989.8716326030903,0.2482307463638841,0.0,0.0,0.0,24.71187789739601,24.96010864375989,24.96010864375989,24.96010864375989,,0.9311242364423468,0.0,0.0,0.0,42.26695565915086,0.0,0.0,0.0,0.8608341274776142,0.0,0.0,0.0,0.9760834127477614,0.96,0.96,0.96,41.25607432624228,0.0,0.0,0.0,41.25607432624228,990.1457838298148,0.1364717842266717,6.118380919143588e-05,0.78
1946-08-10,1946-08-21,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1946,8,10,1946.08,1945,11,314,45,0.0261191340172329,0.0,0.0,0.89,4,Mod_Dry,39,7,5,4,60,115.0,0.380410774470716,187.30479186612183,187.30479186612183,,1,187.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,238.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1196369177229293,0.0087304791866121,989.8716326030903,0.2482307463638841,0.0,0.0,0.0,24.71187789739601,24.96010864375989,24.96010864375989,24.96010864375989,,0.9311242364423468,0.0,0.0,0.0,42.26695565915086,0.0,0.0,0.0,0.8608341274776142,0.0,0.0,0.0,0.9760834127477614,0.96,0.96,0.96,41.25607432624228,0.0,0.0,0.0,41.25607432624228,990.1457838298148,0.1364717842266717,6.118380919143588e-05,0.78
1946-08-11,1946-08-22,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1946,8,11,1946.08,1945,11,315,45,0.0258491702194448,3.124580992917401,0.0104438090467207,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.3843837119586032,184.18021087320443,184.18021087320443,,1,184.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1185341561446955,0.0084180210873204,989.873047822768,0.2399849440528674,0.0,0.0,0.0,24.73634203522233,24.9763269792752,24.9763269792752,24.9763269792752,,0.9301736281167056,0.0,0.0,0.0,41.56053841132329,0.0,0.0,0.0,0.8464468108212483,0.0,0.0,0.0,0.9746446810821248,0.96,0.96,0.96,40.50675770550559,0.0,0.0,0.0,40.50675770550559,972.162184932134,0.1353925033586956,6.109167259106013e-05,0.785
1946-08-12,1946-08-23,316.6956,0.9306200236043244,294.72326674738565,0.794,1946,8,12,1946.08,1945,11,316,46,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.3901965435886989,179.72326674738565,179.72326674738565,,1,179.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,230.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1169611163989119,0.0079723266747385,989.8750665569264,0.2285081668684641,0.0,0.0,0.0,24.76766532306837,24.99617348993684,24.99617348993684,24.99617348993684,,0.9285591188052942,0.0,0.0,0.0,40.53569591025126,0.0,0.0,0.0,0.8255742547912681,0.0,0.0,0.0,0.9725574254791268,0.96,0.96,0.96,39.423292054478736,0.0,0.0,0.0,39.423292054478736,946.1590093074896,0.1337637591003949,6.093209108517789e-05,0.795
1946-08-13,1946-08-24,312.7836,0.9288272938647332,290.5219447532691,0.797,1946,8,13,1946.08,1945,11,317,46,0.0251010960266824,4.20132199411654,0.014461289654675,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.3958392888277881,175.5219447532691,175.5219447532691,,1,175.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0075521944753269,989.8769695136428,0.2180048618831727,0.0,0.0,0.0,24.79687687274645,25.014881734629625,25.014881734629625,25.014881734629625,,0.9270333077401124,0.0,0.0,0.0,39.569671567001706,0.0,0.0,0.0,0.8058996245825194,0.0,0.0,0.0,0.970589962458252,0.96,0.96,0.96,38.40592604070154,0.0,0.0,0.0,38.40592604070154,921.7422249768372,0.1321962995715124,6.078050698492539e-05,0.795
1946-08-14,1946-08-25,312.7836,0.9288272938647332,290.5219447532691,0.797,1946,8,14,1946.08,1945,11,318,46,0.0251010960266824,0.0,0.0,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.3958392888277881,175.5219447532691,175.5219447532691,,1,175.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0075521944753269,989.8769695136428,0.2180048618831727,0.0,0.0,0.0,24.79687687274645,25.014881734629625,25.014881734629625,25.014881734629625,,0.9270333077401124,0.0,0.0,0.0,39.569671567001706,0.0,0.0,0.0,0.8058996245825194,0.0,0.0,0.0,0.970589962458252,0.96,0.96,0.96,38.40592604070154,0.0,0.0,0.0,38.40592604070154,921.7422249768372,0.1321962995715124,6.078050698492539e-05,0.795
1946-08-15,1946-08-26,312.7836,0.9288272938647332,290.5219447532691,0.797,1946,8,15,1946.08,1945,11,319,46,0.0251010960266824,0.0,0.0,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.3958392888277881,175.5219447532691,175.5219447532691,,1,175.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,226.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1154782918819337,0.0075521944753269,989.8769695136428,0.2180048618831727,0.0,0.0,0.0,24.79687687274645,25.014881734629625,25.014881734629625,25.014881734629625,,0.9270333077401124,0.0,0.0,0.0,39.569671567001706,0.0,0.0,0.0,0.8058996245825194,0.0,0.0,0.0,0.970589962458252,0.96,0.96,0.96,38.40592604070154,0.0,0.0,0.0,38.40592604070154,921.7422249768372,0.1321962995715124,6.078050698492539e-05,0.795
1946-08-16,1946-08-27,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1946,8,16,1946.08,1945,11,320,46,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4004358553326371,172.1870699602335,172.1870699602335,,1,172.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,223.1870699602335,990.0,964.848748279841,25.151251720159053,0.1143012732884789,0.0072187069960233,989.8784800197157,0.2098364507029697,0.0,0.0,0.0,24.819895289171622,25.02973173987459,25.02973173987459,25.02973173987459,,0.92581955757953,0.0,0.0,0.0,38.80302031739496,0.0,0.0,0.0,0.7902855461791234,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.63892970787311,0.0,0.0,0.0,37.63892970787311,903.3343129889548,0.1310606696641493,6.072034476573422e-05,0.805
1946-08-17,1946-08-28,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1946,8,17,1946.08,1945,11,321,46,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4054893117467819,168.60796861598828,168.60796861598828,,1,168.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0068607968615988,989.8801011463396,0.2011869653060521,0.0,0.0,0.0,24.84448230656974,25.045669271875795,25.045669271875795,25.045669271875795,,0.9245144204433874,0.0,0.0,0.0,37.9804789242588,0.0,0.0,0.0,0.7735331756468188,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84106455653104,0.0,0.0,0.0,36.84106455653104,884.1855493567449,0.129901373139535,6.069481251380451e-05,0.815
1946-08-18,1946-08-29,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1946,8,18,1946.08,1945,11,322,46,0.0245037284884213,0.0,0.0,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4054893117467819,168.60796861598828,168.60796861598828,,1,168.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.60796861598828,990.0,964.834431874464,25.165568125536083,0.1130380567986625,0.0068607968615988,989.8801011463396,0.2011869653060521,0.0,0.0,0.0,24.84448230656974,25.045669271875795,25.045669271875795,25.045669271875795,,0.9245144204433874,0.0,0.0,0.0,37.9804789242588,0.0,0.0,0.0,0.7735331756468188,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84106455653104,0.0,0.0,0.0,36.84106455653104,884.1855493567449,0.129901373139535,6.069481251380451e-05,0.815
1946-08-19,1946-08-30,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1946,8,19,1946.08,1945,11,323,47,0.0243062444735331,2.2856946167617025,0.008124826322028,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4087838419801631,166.32227399922658,166.32227399922658,,1,166.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,217.32227399922655,990.0,964.8252890959968,25.174710904003064,0.112231338336996,0.0066322273999226,989.8811364342632,0.1957470121181592,0.0,0.0,0.0,24.860100326148014,25.055847338266176,25.055847338266176,25.055847338266176,,0.9236795668226426,0.0,0.0,0.0,37.45530406683673,0.0,0.0,0.0,0.7628371500374079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.33164494483163,0.0,0.0,0.0,36.33164494483163,871.9594786759592,0.1291459948348473,6.0678124180971066e-05,0.815
1946-08-20,1946-08-31,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1946,8,20,1946.08,1945,11,324,47,0.0243062444735331,0.0,0.0,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4087838419801631,166.32227399922658,166.32227399922658,,1,166.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,217.32227399922655,990.0,964.8252890959968,25.174710904003064,0.112231338336996,0.0066322273999226,989.8811364342632,0.1957470121181592,0.0,0.0,0.0,24.860100326148014,25.055847338266176,25.055847338266176,25.055847338266176,,0.9236795668226426,0.0,0.0,0.0,37.45530406683673,0.0,0.0,0.0,0.7628371500374079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.33164494483163,0.0,0.0,0.0,36.33164494483163,871.9594786759592,0.1291459948348473,6.0678124180971066e-05,0.815
1946-08-21,1946-09-01,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1946,8,21,1946.08,1945,11,325,47,0.0236532473962736,7.557836542355176,0.0276070793290886,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4200691699341591,158.7644374568714,158.7644374568714,,1,158.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0058764437456871,989.884559698614,0.1783570511542545,0.0,0.0,0.0,24.911144897632365,25.08950194878662,25.08950194878662,25.08950194878662,,0.9207425608027964,0.0,0.0,0.0,35.71279451056618,0.0,0.0,0.0,0.7273481570380077,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.64141067524919,0.0,0.0,0.0,34.64141067524919,831.3938562059806,0.1265372924147847,6.060937972379428e-05,0.83
1946-08-22,1946-09-02,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1946,8,22,1946.08,1945,11,326,47,0.0236532473962736,0.0,0.0,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4200691699341591,158.7644374568714,158.7644374568714,,1,158.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7644374568714,990.0,964.7950577498276,25.204942250172508,0.109563857640203,0.0058764437456871,989.884559698614,0.1783570511542545,0.0,0.0,0.0,24.911144897632365,25.08950194878662,25.08950194878662,25.08950194878662,,0.9207425608027964,0.0,0.0,0.0,35.71279451056618,0.0,0.0,0.0,0.7273481570380077,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.64141067524919,0.0,0.0,0.0,34.64141067524919,831.3938562059806,0.1265372924147847,6.060937972379428e-05,0.83
1946-08-23,1946-09-03,286.2506,0.9441456049247084,270.26224589706084,0.836,1946,8,23,1946.08,1945,11,327,47,0.023350658045506,3.5021915598105693,0.0129584935113153,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4255126335470545,155.26224589706084,155.26224589706084,,1,155.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,206.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1083277858715279,0.005526224589706,989.8861459895388,0.170582185891475,0.0,0.0,0.0,24.934514820059007,25.105097005950483,25.105097005950483,25.105097005950483,,0.9193664749369234,0.0,0.0,0.0,34.905522919554215,0.0,0.0,0.0,0.710906780438986,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.85835723196759,0.0,0.0,0.0,33.85835723196759,812.6005735672221,0.1252796413334912,6.0575571200597647e-05,0.835
1946-08-24,1946-09-04,286.2506,0.9441456049247084,270.26224589706084,0.836,1946,8,24,1946.08,1945,11,328,47,0.023350658045506,0.0,0.0,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4255126335470545,155.26224589706084,155.26224589706084,,1,155.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,206.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1083277858715279,0.005526224589706,989.8861459895388,0.170582185891475,0.0,0.0,0.0,24.934514820059007,25.105097005950483,25.105097005950483,25.105097005950483,,0.9193664749369234,0.0,0.0,0.0,34.905522919554215,0.0,0.0,0.0,0.710906780438986,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.85835723196759,0.0,0.0,0.0,33.85835723196759,812.6005735672221,0.1252796413334912,6.0575571200597647e-05,0.835
1946-08-25,1946-09-05,282.5805,0.9441063439037743,266.78604271350054,0.847,1946,8,25,1946.08,1945,11,329,47,0.0230503140904464,3.476203183560301,0.0130299289580653,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4310570329329319,151.78604271350054,151.78604271350054,,1,151.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,202.7860427135005,990.0,964.767144170854,25.232855829145933,0.1071008865018059,0.00517860427135,989.8877205092268,0.1630578522611611,0.0,0.0,0.0,24.9575184861116,25.12057633837276,25.12057633837276,25.12057633837276,,0.918001946289602,0.0,0.0,0.0,34.10480269253957,0.0,0.0,0.0,0.6945988328419465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.08165861176338,0.0,0.0,0.0,33.08165861176338,793.9598066823212,0.1240007096146687,6.054146646226106e-05,0.845
1946-08-26,1946-09-06,282.5805,0.9441063439037743,266.78604271350054,0.847,1946,8,26,1946.08,1945,11,330,48,0.0230503140904464,0.0,0.0,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4310570329329319,151.78604271350054,151.78604271350054,,1,151.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,202.7860427135005,990.0,964.767144170854,25.232855829145933,0.1071008865018059,0.00517860427135,989.8877205092268,0.1630578522611611,0.0,0.0,0.0,24.9575184861116,25.12057633837276,25.12057633837276,25.12057633837276,,0.918001946289602,0.0,0.0,0.0,34.10480269253957,0.0,0.0,0.0,0.6945988328419465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.08165861176338,0.0,0.0,0.0,33.08165861176338,793.9598066823212,0.1240007096146687,6.054146646226106e-05,0.845
1946-08-27,1946-09-07,278.9403,0.9468161724841248,264.1051871975735,0.852,1946,8,27,1946.08,1945,11,331,48,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4354325684408843,149.1051871975735,149.1051871975735,,1,149.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,200.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1061546990181854,0.0049105187197573,989.888934782262,0.1573387893709529,0.0,0.0,0.0,24.975175244100853,25.132514033471807,25.132514033471807,25.132514033471807,,0.9169505710045458,0.0,0.0,0.0,33.48774633868455,0.0,0.0,0.0,0.6820314936595632,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.483113948524014,0.0,0.0,0.0,32.483113948524014,779.5947347645763,0.1229930933701193,6.0514911503160457e-05,0.85
1946-08-28,1946-09-08,278.9403,0.9468161724841248,264.1051871975735,0.852,1946,8,28,1946.08,1945,11,332,48,0.0228186881738703,0.0,0.0,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4354325684408843,149.1051871975735,149.1051871975735,,1,149.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,200.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1061546990181854,0.0049105187197573,989.888934782262,0.1573387893709529,0.0,0.0,0.0,24.975175244100853,25.132514033471807,25.132514033471807,25.132514033471807,,0.9169505710045458,0.0,0.0,0.0,33.48774633868455,0.0,0.0,0.0,0.6820314936595632,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.483113948524014,0.0,0.0,0.0,32.483113948524014,779.5947347645763,0.1229930933701193,6.0514911503160457e-05,0.85
1946-08-29,1946-09-09,271.7487,0.9523418217225876,258.7976520087449,0.862,1946,8,29,1946.08,1945,11,333,48,0.0223601171335555,5.307535188828638,0.0205084364082611,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.44436260958084,143.79765200874488,143.79765200874488,,1,143.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,194.79765200874488,990.0,964.735190608035,25.264809391964945,0.1042814972539989,0.0043797652008744,989.8913387375452,0.1463712570576646,0.0,0.0,0.0,25.00977687245248,25.156148129510143,25.156148129510143,25.156148129510143,,0.9147963623915708,0.0,0.0,0.0,32.26448522431254,0.0,0.0,0.0,0.6571178253424141,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.29655066758316,0.0,0.0,0.0,31.29655066758316,751.1172160219958,0.1209305819610976,6.045638558842528e-05,0.86
1946-08-30,1946-09-10,268.1972,0.9570673705328404,256.6827889882703,0.865,1946,8,30,1946.08,1945,11,334,48,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4480238057770799,141.68278898827032,141.68278898827032,,1,141.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,192.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1035350937417007,0.004168278898827,989.8922966273594,0.142099233756306,0.0,0.0,0.0,25.023466237650048,25.165565471406357,25.165565471406357,25.165565471406357,,0.9138384281236048,0.0,0.0,0.0,31.77405780249992,0.0,0.0,0.0,0.6471294868126256,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.82083606842492,0.0,0.0,0.0,30.82083606842492,739.7000656421981,0.1200736371531063,6.042613512533999e-05,0.865
1946-08-31,1946-09-11,264.675,0.9437959007304476,249.7991800258312,0.875,1946,8,31,1946.08,1945,11,335,48,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.86,4,Mod_Dry,39,7,5,4,60,115.0,0.4603698058100435,134.7991800258312,134.7991800258312,,1,134.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,185.7991800258312,990.0,964.698795080155,25.301204919844963,0.1011056456606142,0.0034799180025831,989.8954144363368,0.1286224584485626,0.0,0.0,0.0,25.067996897733263,25.196619356181827,25.196619356181827,25.196619356181827,,0.9107270670781016,0.0,0.0,0.0,30.18101396693178,0.0,0.0,0.0,0.6146846021778366,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.275583547923823,0.0,0.0,0.0,29.275583547923823,702.6140051501718,0.1171964757646382,6.032756682593781e-05,0.875
1946-09-01,1946-09-12,264.675,0.9437959007304476,249.7991800258312,0.875,1946,9,1,1946.09,1945,12,336,48,0.0215826491542318,0.0,0.0,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.3642926289453387,158.7991800258312,158.7991800258312,,1,158.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,202.7991800258312,990.0,964.698795080155,25.301204919844963,0.1071055232158779,0.0058799180025831,989.8870145587816,0.1784341796573452,0.0,0.0,0.0,25.00978529896913,25.18821947862648,25.18821947862648,25.18821947862648,,0.9208443376294492,0.0,0.0,0.0,35.866016211822185,0.0,0.0,0.0,0.730468761951572,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.79003572546752,0.0,0.0,0.0,34.79003572546752,834.9608574112204,0.1392720173135474,6.085610020818672e-05,0.875
1946-09-02,1946-09-13,261.1822,0.9426194585361816,246.1954239432886,0.879,1946,9,2,1946.09,1945,12,337,49,0.0212712846287001,3.603756082542589,0.0146377866201636,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.369625066715139,155.1954239432886,155.1954239432886,,1,155.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0055195423943288,989.8886468445,0.1704338411541007,0.0,0.0,0.0,25.04104045968601,25.21147430084011,25.21147430084011,25.21147430084011,,0.9194270020894422,0.0,0.0,0.0,35.041866855265894,0.0,0.0,0.0,0.7136836426734398,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.99061084960792,0.0,0.0,0.0,33.99061084960792,815.77466039059,0.1380635362964248,6.083836821479697e-05,0.88
1946-09-03,1946-09-14,257.7185,0.9439744768586136,243.27968621428656,0.884,1946,9,3,1946.09,1945,12,338,49,0.0210193648889143,2.915737729001989,0.0119851261499644,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.3740550697679091,152.27968621428656,152.27968621428656,,1,152.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,196.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1048045550244801,0.0052279686214286,989.8899674763542,0.1641241222228589,0.0,0.0,0.0,25.066165236845507,25.230289359068365,25.230289359068365,25.230289359068365,,0.9182819723383971,0.0,0.0,0.0,34.375152166452004,0.0,0.0,0.0,0.7001049321069654,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.343897601458444,0.0,0.0,0.0,33.343897601458444,800.2535424350026,0.1370599334466764,6.082356753184549e-05,0.885
1946-09-04,1946-09-15,250.8784,0.9414693900674836,236.1943342291061,0.893,1946,9,4,1946.09,1945,12,339,49,0.0204071904773947,7.085351985180466,0.0299979760662156,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.3852759647982534,145.19433422910612,145.19433422910612,,1,145.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1023039053103338,0.0045194334229106,989.8931766612668,0.1492042151965407,0.0,0.0,0.0,25.126806440695496,25.27601065589204,25.27601065589204,25.27601065589204,,0.9155059356276348,0.0,0.0,0.0,32.7556956939793,0.0,0.0,0.0,0.6671221118936721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.77302482315992,0.0,0.0,0.0,31.77302482315992,762.5525957558381,0.1345206900362834,6.078639552648796e-05,0.895
1946-09-05,1946-09-16,247.5017,0.9485505757172864,234.76788002600708,0.898,1946,9,5,1946.09,1945,12,340,49,0.020283944834247,1.4264542030990697,0.0060760194407388,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.387616909050417,143.76788002600708,143.76788002600708,,1,143.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.76788002600708,990.0,964.608607280156,25.391392719843907,0.1018004635190603,0.0043767880026007,989.8938227484784,0.1463111176525343,0.0,0.0,0.0,25.1389043506697,25.285215468322235,25.285215468322235,25.285215468322235,,0.9148757460199914,0.0,0.0,0.0,32.42716848745703,0.0,0.0,0.0,0.6604311300907746,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45435343283332,0.0,0.0,0.0,31.45435343283332,754.9044823879997,0.1339806511408156,6.077380007571028e-05,0.9
1946-09-06,1946-09-17,247.5017,0.9485505757172864,234.76788002600708,0.898,1946,9,6,1946.09,1945,12,341,49,0.020283944834247,0.0,0.0,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.387616909050417,143.76788002600708,143.76788002600708,,1,143.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.76788002600708,990.0,964.608607280156,25.391392719843907,0.1018004635190603,0.0043767880026007,989.8938227484784,0.1463111176525343,0.0,0.0,0.0,25.1389043506697,25.285215468322235,25.285215468322235,25.285215468322235,,0.9148757460199914,0.0,0.0,0.0,32.42716848745703,0.0,0.0,0.0,0.6604311300907746,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45435343283332,0.0,0.0,0.0,31.45435343283332,754.9044823879997,0.1339806511408156,6.077380007571028e-05,0.9
1946-09-07,1946-09-18,244.1538,0.9479000783611428,231.4334061521708,0.906,1946,9,7,1946.09,1945,12,342,49,0.0199958462915475,3.33447387383626,0.0144079194498126,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.3932016622534008,140.4334061521708,140.4334061521708,,1,140.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.004043340615217,989.895333039466,0.139575480427385,0.0,0.0,0.0,25.1671571221256,25.306732602552984,25.306732602552984,25.306732602552984,,0.9133781050914932,0.0,0.0,0.0,31.658758964244782,0.0,0.0,0.0,0.6447812416343133,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.70899619531744,0.0,0.0,0.0,30.70899619531744,737.0159086876185,0.1326904214300239,6.074250390023494e-05,0.905
1946-09-08,1946-09-19,244.1538,0.9479000783611428,231.4334061521708,0.906,1946,9,8,1946.09,1945,12,343,49,0.0199958462915475,0.0,0.0,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.3932016622534008,140.4334061521708,140.4334061521708,,1,140.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,184.4334061521708,990.0,964.588600436913,25.411399563087,0.1006236199187879,0.004043340615217,989.895333039466,0.139575480427385,0.0,0.0,0.0,25.1671571221256,25.306732602552984,25.306732602552984,25.306732602552984,,0.9133781050914932,0.0,0.0,0.0,31.658758964244782,0.0,0.0,0.0,0.6447812416343133,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.70899619531744,0.0,0.0,0.0,30.70899619531744,737.0159086876185,0.1326904214300239,6.074250390023494e-05,0.905
1946-09-09,1946-09-20,240.8345,0.9523763640910288,229.3650854576809,0.908,1946,9,9,1946.09,1945,12,344,50,0.0198171433835436,2.068320694489956,0.0090175917156823,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.3967473943055295,138.3650854576809,138.3650854576809,,1,138.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,182.3650854576809,990.0,964.576190512746,25.423809487253948,0.0998936426975775,0.003836508545768,989.8962698487568,0.1355282657879009,0.0,0.0,0.0,25.18455107022272,25.32007933601062,25.32007933601062,25.32007933601062,,0.9124505988183376,0.0,0.0,0.0,31.182346230232373,0.0,0.0,0.0,0.6350783346279505,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.2468758433254,0.0,0.0,0.0,30.2468758433254,725.9250202398097,0.1318721887551892,6.072276057711836e-05,0.91
1946-09-10,1946-09-21,237.5439,0.9621267175397727,228.5473327785961,0.91,1946,9,10,1946.09,1945,12,345,50,0.0197464895520707,0.8177526790847764,0.0035780451652742,0.84,4,Mod_Dry,34,6,4,3,44,91.0,0.3981669744015596,137.5473327785961,137.5473327785961,,1,137.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,181.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0996050313473619,0.0037547332778596,989.8966402353748,0.1339418255904764,0.0,0.0,0.0,25.19141441311272,25.325356238703197,25.325356238703197,25.325356238703197,,0.912084206542494,0.0,0.0,0.0,30.994052244161168,0.0,0.0,0.0,0.6312434265613273,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.06423067683633,0.0,0.0,0.0,30.06423067683633,721.541536244072,0.1315448765528184,6.071491914316225e-05,0.91
1946-09-11,1946-09-22,234.2817,0.966268687364318,226.3790707324809,0.913,1946,9,11,1946.09,1945,12,346,50,0.0195591517112863,2.1682620461151885,0.0095780146066483,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4019806234982627,135.3790707324809,135.3790707324809,,1,135.3790707324809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.3790707324809,990.0,964.5582744243948,25.44172557560512,0.0988397815930585,0.003537907073248,989.8976223113336,0.1297353972210129,0.0,0.0,0.0,25.209612489717856,25.339347886938867,25.339347886938867,25.339347886938867,,0.911113618142742,0.0,0.0,0.0,30.495020952888243,0.0,0.0,0.0,0.6210798564743023,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.580170324301594,0.0,0.0,0.0,29.580170324301594,709.9240877832383,0.1306665418697534,6.069412306138149e-05,0.915
1946-09-12,1946-09-23,231.0479,0.97240029822707,224.67104686473823,0.918,1946,9,12,1946.09,1945,12,347,50,0.0194115784491133,1.7080238677426678,0.0076023319051474,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4050366136175347,133.67104686473823,133.67104686473823,,1,133.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,177.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0982369647668008,0.0033671046864738,989.8983959305468,0.1265015681057078,0.0,0.0,0.0,25.22386808125259,25.3503696493583,25.3503696493583,25.3503696493583,,0.9103498942724432,0.0,0.0,0.0,30.102050592068043,0.0,0.0,0.0,0.6130763868038298,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.198989074306,0.0,0.0,0.0,29.198989074306,700.7757377833441,0.1299632929199153,6.067754004070669e-05,0.92
1946-09-13,1946-09-24,227.8423,0.9755995102100816,222.2828362851385,0.922,1946,9,13,1946.09,1945,12,348,50,0.0192052370550359,2.388210579599729,0.0107440170348384,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4093883338939747,131.2828362851385,131.2828362851385,,1,131.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,175.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0973940880662941,0.0031282836285138,989.8994776283052,0.1220117322160603,0.0,0.0,0.0,25.243768878378297,25.36578061059436,25.36578061059436,25.36578061059436,,0.9092833502240778,0.0,0.0,0.0,29.55289865286444,0.0,0.0,0.0,0.6018920295899071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.666311693278505,0.0,0.0,0.0,28.666311693278505,687.9914806386842,0.1289632261867764,6.065426817828007e-05,0.92
1946-09-14,1946-09-25,224.6649,0.98159746285063,220.53049583159049,0.926,1946,9,14,1946.09,1945,12,349,50,0.0190538348398494,1.7523404535480438,0.0079460232787316,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4126413431251373,129.53049583159049,129.53049583159049,,1,129.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002953049583159,989.9002713199322,0.1187548924968628,0.0,0.0,0.0,25.258333452445783,25.37708834494265,25.37708834494265,25.37708834494265,,0.9085017392995014,0.0,0.0,0.0,29.15017611231798,0.0,0.0,0.0,0.5936899411877389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.27567082894844,0.0,0.0,0.0,28.27567082894844,678.6160998947626,0.1282166020727642,6.063709520770382e-05,0.925
1946-09-15,1946-09-26,224.6649,0.98159746285063,220.53049583159049,0.926,1946,9,15,1946.09,1945,12,350,50,0.0190538348398494,0.0,0.0,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4126413431251373,129.53049583159049,129.53049583159049,,1,129.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0967756304845935,0.002953049583159,989.9002713199322,0.1187548924968628,0.0,0.0,0.0,25.258333452445783,25.37708834494265,25.37708834494265,25.37708834494265,,0.9085017392995014,0.0,0.0,0.0,29.15017611231798,0.0,0.0,0.0,0.5936899411877389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.27567082894844,0.0,0.0,0.0,28.27567082894844,678.6160998947626,0.1282166020727642,6.063709520770382e-05,0.925
1946-09-16,1946-09-27,221.5156,0.969471677754902,214.75310038088367,0.933,1946,9,16,1946.09,1945,12,351,51,0.0185546678729083,5.777395450706706,0.0269025007809432,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.423742427180811,123.75310038088368,123.75310038088368,,1,123.75310038088368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,167.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0947366009046181,0.0023753100380883,989.9028880890572,0.1084303946627375,0.0,0.0,0.0,25.30593909210914,25.4,25.4,25.4,,0.9054459709253296,0.0,0.0,0.0,27.808642344999765,0.0,0.0,0.0,0.5663674612016245,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.97438307464977,0.0,0.0,0.0,26.97438307464977,647.3851937915945,0.1256064896237042,6.054704216978268e-05,0.935
1946-09-17,1946-09-28,218.3943,0.9709568849264008,212.05144921368185,0.936,1946,9,17,1946.09,1945,12,352,51,0.0183212452120621,2.7016511672019305,0.0127405456422017,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4291411369148453,121.05144921368183,121.05144921368183,,1,121.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,165.05144921368185,990.0,964.472308695282,25.527691304717905,0.0937831008903469,0.0021051449213681,989.9041117541882,0.1037295216318064,0.0,0.0,0.0,25.32807353727429,25.4,25.4,25.4,,0.9031984734446206,0.0,0.0,0.0,27.157766248540398,0.0,0.0,0.0,0.553111328890843,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.34303326108418,0.0,0.0,0.0,26.34303326108418,632.2327982660204,0.124229442235684,6.044957980034648e-05,0.935
1946-09-18,1946-09-29,218.3943,0.9709568849264008,212.05144921368185,0.936,1946,9,18,1946.09,1945,12,353,51,0.0183212452120621,0.0,0.0,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4291411369148453,121.05144921368183,121.05144921368183,,1,121.05144921368183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,165.05144921368185,990.0,964.472308695282,25.527691304717905,0.0937831008903469,0.0021051449213681,989.9041117541882,0.1037295216318064,0.0,0.0,0.0,25.32807353727429,25.4,25.4,25.4,,0.9031984734446206,0.0,0.0,0.0,27.157766248540398,0.0,0.0,0.0,0.553111328890843,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.34303326108418,0.0,0.0,0.0,26.34303326108418,632.2327982660204,0.124229442235684,6.044957980034648e-05,0.935
1946-09-19,1946-09-30,215.3008,0.9720099401276424,209.2745177174335,0.939,1946,9,19,1946.09,1945,12,354,51,0.0180813183307862,2.776931496248324,0.0132693245529194,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4348355499395772,118.2745177174335,118.2745177174335,,1,118.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0018274517717433,989.9053695162132,0.0990356994109396,0.0,0.0,0.0,25.35068671049782,25.4,25.4,25.4,,0.9008922908777276,0.0,0.0,0.0,26.49064203318956,0.0,0.0,0.0,0.5395242776617017,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.69592277219387,0.0,0.0,0.0,25.69592277219387,616.7021465326529,0.1227857220862838,6.034906303876912e-05,0.94
1946-09-20,1946-10-01,215.3008,0.9720099401276424,209.2745177174335,0.939,1946,9,20,1946.09,1945,12,355,51,0.0180813183307862,0.0,0.0,0.87,4,Mod_Dry,34,6,4,3,44,91.0,0.4348355499395772,118.2745177174335,118.2745177174335,,1,118.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,162.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0928030320148949,0.0018274517717433,989.9053695162132,0.0990356994109396,0.0,0.0,0.0,25.35068671049782,25.4,25.4,25.4,,0.9008922908777276,0.0,0.0,0.0,26.49064203318956,0.0,0.0,0.0,0.5395242776617017,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.69592277219387,0.0,0.0,0.0,25.69592277219387,616.7021465326529,0.1227857220862838,6.034906303876912e-05,0.94
1946-09-21,1946-10-02,212.2351,0.9734329677943336,206.5966432631272,0.942,1946,9,21,1946.09,1945,12,356,51,0.0178499499779341,2.677874454306334,0.0129618488084325,0.9,5,Dry,30,6,4,2,30,72.0,0.3485051783164686,134.5966432631272,134.5966432631272,,1,134.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0034596643263127,989.8993884273026,0.1282416893346791,0.0,0.0,0.0,25.331566878389147,25.4,25.4,25.4,,0.910864274669932,0.0,0.0,0.0,30.457107146954616,0.0,0.0,0.0,0.620307681200705,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.54339393254598,0.0,0.0,0.0,29.54339393254598,709.0414543811034,0.1430003579241057,6.097104738751147e-05,0.94
1946-09-22,1946-10-03,212.2351,0.9734329677943336,206.5966432631272,0.942,1946,9,22,1946.09,1945,12,357,51,0.0178499499779341,0.0,0.0,0.9,5,Dry,30,6,4,2,30,72.0,0.3485051783164686,134.5966432631272,134.5966432631272,,1,134.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0034596643263127,989.8993884273026,0.1282416893346791,0.0,0.0,0.0,25.331566878389147,25.4,25.4,25.4,,0.910864274669932,0.0,0.0,0.0,30.457107146954616,0.0,0.0,0.0,0.620307681200705,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.54339393254598,0.0,0.0,0.0,29.54339393254598,709.0414543811034,0.1430003579241057,6.097104738751147e-05,0.94
1946-09-23,1946-10-04,209.197,0.9663848551669614,202.1648125463628,0.946,1946,9,23,1946.09,1945,12,358,52,0.0174670398040057,4.4318307167643525,0.0219218698889451,0.9,5,Dry,30,6,4,2,30,72.0,0.3561450634911459,130.1648125463628,130.1648125463628,,1,130.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0030164812546362,989.9013957466708,0.119909847587162,0.0,0.0,0.0,25.368497023805563,25.4,25.4,25.4,,0.9088936329828984,0.0,0.0,0.0,29.433377173567887,0.0,0.0,0.0,0.5994577835757207,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.55037585836085,0.0,0.0,0.0,28.55037585836085,685.2090206006604,0.1412232697607223,6.09278329950424e-05,0.945
1946-09-24,1946-10-05,209.197,0.9663848551669614,202.1648125463628,0.946,1946,9,24,1946.09,1945,12,359,52,0.0174670398040057,0.0,0.0,0.9,5,Dry,30,6,4,2,30,72.0,0.3561450634911459,130.1648125463628,130.1648125463628,,1,130.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0030164812546362,989.9013957466708,0.119909847587162,0.0,0.0,0.0,25.368497023805563,25.4,25.4,25.4,,0.9088936329828984,0.0,0.0,0.0,29.433377173567887,0.0,0.0,0.0,0.5994577835757207,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.55037585836085,0.0,0.0,0.0,28.55037585836085,685.2090206006604,0.1412232697607223,6.09278329950424e-05,0.945
1946-09-25,1946-10-06,206.1864,0.9756711054590376,201.1701128186193,0.952,1946,9,25,1946.09,1945,12,360,52,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.9,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1946-09-26,1946-10-07,206.1864,0.9756711054590376,201.1701128186193,0.952,1946,9,26,1946.09,1945,12,361,52,0.0173810977475287,0.0,0.0,0.9,5,Dry,30,6,4,2,30,72.0,0.3579060477284578,129.1701128186193,129.1701128186193,,1,129.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0029170112818619,989.9018462783264,0.1181062030735147,0.0,0.0,0.0,25.376719398341216,25.4,25.4,25.4,,0.9084520117717504,0.0,0.0,0.0,29.20372208813535,0.0,0.0,0.0,0.594780490593388,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.32761042549129,0.0,0.0,0.0,28.32761042549129,679.862650211791,0.1408142095691534,6.091796702846367e-05,0.95
1946-09-27,1946-10-08,203.2033,0.9854563497164652,200.2479822683398,0.956,1946,9,27,1946.09,1945,12,362,52,0.0173014256679845,0.9221305502795192,0.0046049430303064,0.9,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1946-09-28,1946-10-09,203.2033,0.9854563497164652,200.2479822683398,0.956,1946,9,28,1946.09,1945,12,363,52,0.0173014256679845,0.0,0.0,0.9,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1946-09-29,1946-10-10,203.2033,0.9854563497164652,200.2479822683398,0.956,1946,9,29,1946.09,1945,12,364,52,0.0173014256679845,0.0,0.0,0.9,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
1946-09-30,1946-10-11,203.2033,0.9854563497164652,200.2479822683398,0.956,1946,9,30,1946.09,1945,12,365,53,0.0173014256679845,0.0,0.0,0.9,5,Dry,30,6,4,2,30,72.0,0.3595541846884494,128.2479822683398,128.2479822683398,,1,128.2479822683398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.0,6.0,4.0,2.0,30.0,168.2479822683398,990.0,964.40148789361,25.59851210638999,0.094911260717284,0.0028247982268339,989.902263941056,0.1164463680830116,0.0,0.0,0.0,25.384329679362917,25.4,25.4,25.4,,0.9080428385649112,0.0,0.0,0.0,28.990871951198056,0.0,0.0,0.0,0.5904454572545429,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.121145792662112,0.0,0.0,0.0,28.121145792662112,674.9074990238908,0.1404316062220228,6.090878974225368e-05,0.955
