Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1947-01-28,1947-02-08,750.7725,0.8881602932782826,666.8063237852695,0.452,1947,1,28,1947.01,1946,4,120,18,0.0576120663750472,0.0,0.0,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1364714111939115,575.8063237852695,575.8063237852695,,3,191.9354412617565,191.9354412617565,191.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,618.8063237852695,990.0,966.567225295141,23.43277470485896,0.2781827608863683,0.1003225295141077,989.6214947095996,0.2606644002319777,0.2606644002319777,0.2606644002319777,0.0,22.793605014226557,22.793605014226557,22.793605014226557,23.05426941445853,,0.930594209699468,0.930594209699468,0.930594209699468,0.0,39.927051424016575,39.927051424016575,39.927051424016575,0.0,0.8131782367416818,0.8131782367416818,0.8131782367416818,0.0,0.9713178236741682,0.9713178236741682,0.9713178236741682,0.96,38.78185669490238,38.78185669490238,38.78185669490238,0.0,116.34557008470712,2792.2936820329714,0.1744818036881331,5.612688256003039e-05,0.45
1947-01-29,1947-02-09,750.7725,0.8881602932782826,666.8063237852695,0.452,1947,1,29,1947.01,1946,4,121,18,0.0576120663750472,0.0,0.0,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1364714111939115,575.8063237852695,575.8063237852695,,3,191.9354412617565,191.9354412617565,191.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,618.8063237852695,990.0,966.567225295141,23.43277470485896,0.2781827608863683,0.1003225295141077,989.6214947095996,0.2606644002319777,0.2606644002319777,0.2606644002319777,0.0,22.793605014226557,22.793605014226557,22.793605014226557,23.05426941445853,,0.930594209699468,0.930594209699468,0.930594209699468,0.0,39.927051424016575,39.927051424016575,39.927051424016575,0.0,0.8131782367416818,0.8131782367416818,0.8131782367416818,0.0,0.9713178236741682,0.9713178236741682,0.9713178236741682,0.96,38.78185669490238,38.78185669490238,38.78185669490238,0.0,116.34557008470712,2792.2936820329714,0.1744818036881331,5.612688256003039e-05,0.45
1947-01-30,1947-02-10,757.5572,0.8885900059140133,673.1577568282033,0.45,1947,1,30,1947.01,1946,4,122,18,0.0581608301899567,6.351433042933878,0.0094352816683873,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1351837649896146,582.1577568282033,582.1577568282033,,3,194.05258560940112,194.05258560940112,194.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,625.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2817922177378648,0.1028631027312813,989.6153446795308,0.2664230328575711,0.2664230328575711,0.2664230328575711,0.0,22.756290619360477,22.756290619360477,22.756290619360477,23.022713652218044,,0.9312095803058964,0.9312095803058964,0.9312095803058964,0.0,40.32803302738129,40.32803302738129,40.32803302738129,0.0,0.8213448681747716,0.8213448681747716,0.8213448681747716,0.0,0.9721344868174772,0.9721344868174772,0.9721344868174772,0.96,39.20427169143158,39.20427169143158,39.20427169143158,0.0,117.61281507429472,2822.7075617830733,0.1747180566238512,5.611919797740907e-05,0.45
1947-01-31,1947-02-11,764.3804,0.8926299826267534,682.3088631722309,0.445,1947,1,31,1947.01,1946,4,123,18,0.0589514857780807,9.15110634402754,0.0134119704989345,0.7000000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.133370684321639,591.3088631722309,591.3088631722309,,3,197.10295439074363,197.10295439074363,197.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,634.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2869927013561201,0.1065235452688923,989.606483753375,0.2748882722940822,0.2748882722940822,0.2748882722940822,0.0,22.702360028391947,22.702360028391947,22.702360028391947,22.97724830068603,,0.932110426894996,0.932110426894996,0.932110426894996,0.0,40.90441692525649,40.90441692525649,40.90441692525649,0.0,0.833083847764898,0.833083847764898,0.833083847764898,0.0,0.9733083847764896,0.9733083847764896,0.9733083847764896,0.96,39.812611967745504,39.812611967745504,39.812611967745504,0.0,119.4378359032365,2866.508061677676,0.1750495154759371,5.6108032038958935e-05,0.445
1947-02-01,1947-02-12,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1947,2,1,1947.02,1946,5,124,18,0.0607094797880934,20.347152893665907,0.0289574876304164,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1947-02-02,1947-02-13,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1947,2,2,1947.02,1946,5,125,18,0.0607094797880934,0.0,0.0,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1947-02-03,1947-02-14,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1947,2,3,1947.02,1946,5,126,18,0.0607094797880934,0.0,0.0,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1947-02-04,1947-02-15,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1947,2,4,1947.02,1946,5,127,19,0.0607094797880934,0.0,0.0,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1947-02-05,1947-02-16,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1947,2,5,1947.02,1946,5,128,19,0.0607094797880934,0.0,0.0,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1947-02-06,1947-02-17,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1947,2,6,1947.02,1946,5,129,19,0.0607094797880934,0.0,0.0,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1947-02-07,1947-02-18,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1947,2,7,1947.02,1946,5,130,19,0.0607094797880934,0.0,0.0,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1947-02-08,1947-02-19,792.06,0.8911767402221192,705.8654488603318,0.435,1947,2,8,1947.02,1946,5,131,19,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.1487535622681769,600.8654488603318,600.8654488603318,,3,200.28848295344392,200.28848295344392,200.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,647.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2946967755019151,0.1102596346580995,989.59504358984,0.2838250612468496,0.2838250612468496,0.2838250612468496,0.0,22.587756733151856,22.587756733151856,22.587756733151856,22.871581794398708,,0.9330021352696096,0.9330021352696096,0.9330021352696096,0.0,41.39524106501588,41.39524106501588,41.39524106501588,0.0,0.8430802660899365,0.8430802660899365,0.8430802660899365,0.0,0.9743080266089936,0.9743080266089936,0.9743080266089936,0.96,40.3317156330592,40.3317156330592,40.3317156330592,0.0,120.9951468991776,2903.8835255802624,0.1714138963658478,5.5935589392429446e-05,0.435
1947-02-09,1947-02-20,806.1332,0.8935666243082664,720.3337222668207,0.431,1947,2,9,1947.02,1946,5,132,19,0.0622368336038533,14.468273406488947,0.0200855144764827,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1947-02-10,1947-02-21,806.1332,0.8935666243082664,720.3337222668207,0.431,1947,2,10,1947.02,1946,5,133,19,0.0622368336038533,0.0,0.0,0.7000000000000001,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1947-02-11,1947-02-22,820.3628,0.8945448145815545,733.8512888156049,0.422,1947,2,11,1947.02,1946,5,134,20,0.0634047513536682,13.517566548784204,0.0184200351689792,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1430807598218763,628.8512888156049,628.8512888156049,,3,209.6170962718683,209.6170962718683,209.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3106008527532412,0.1186553866446814,989.570743760602,0.3108742630392928,0.3108742630392928,0.3108742630392928,0.0,22.42446434230033,22.42446434230033,22.42446434230033,22.73533860533962,,0.935468408782933,0.935468408782933,0.935468408782933,0.0,43.123758336512,43.123758336512,43.123758336512,0.0,0.8782842838393482,0.8782842838393482,0.8782842838393482,0.0,0.9778284283839348,0.9778284283839348,0.9778284283839348,0.96,42.16763684020013,42.16763684020013,42.16763684020013,0.0,126.5029105206004,3036.0698524944096,0.1723822148282509,5.587918477994453e-05,0.42
1947-02-12,1947-02-23,827.5366,0.8937943571986156,739.6475434553279,0.419,1947,2,12,1947.02,1946,5,135,20,0.0639055477545403,5.7962546397229735,0.0078365090116371,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1947-02-13,1947-02-24,849.2947,0.8954821115912885,760.52821131929,0.409,1947,2,13,1947.02,1946,5,136,20,0.0657096374579866,20.88066786396212,0.0274554810106785,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1947-02-14,1947-02-25,849.2947,0.8954821115912885,760.52821131929,0.409,1947,2,14,1947.02,1946,5,137,20,0.0657096374579866,0.0,0.0,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1947-02-15,1947-02-26,863.9982,0.9020463209442272,779.3663976124346,0.405,1947,2,15,1947.02,1946,5,138,20,0.0673372567537143,18.838186293144645,0.02417115537808,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1947-02-16,1947-02-27,878.8611,0.9037319275970654,794.2548359930772,0.399,1947,2,16,1947.02,1946,5,139,20,0.0686236178298018,14.888438380642588,0.0187451655387495,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1321993839278495,689.2548359930772,689.2548359930772,,4,172.3137089982693,172.3137089982693,172.3137089982693,172.3137089982693,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,736.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3449275937801306,0.1367764507979231,989.518295955422,0.2101454499557771,0.2101454499557771,0.2101454499557771,0.2101454499557771,22.231131161493888,22.231131161493888,22.231131161493888,22.231131161493888,,0.9224712379732536,0.9224712379732536,0.9224712379732536,0.9224712379732536,34.6555603247479,34.6555603247479,34.6555603247479,34.6555603247479,0.705815892561057,0.705815892561057,0.705815892561057,0.705815892561057,0.97,0.97,0.97,0.97,33.61589351500547,33.61589351500547,33.61589351500547,33.61589351500547,134.46357406002187,3227.125777440525,0.1692952538235396,5.419039641649416e-05,0.4
1947-02-17,1947-02-28,901.4559,0.907115570001353,817.7246825595828,0.391,1947,2,17,1947.02,1946,5,140,20,0.0706514125731479,23.46984656650557,0.0287014041120074,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1284050759863779,712.7246825595828,712.7246825595828,,4,178.1811706398957,178.1811706398957,178.1811706398957,178.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,759.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3582652764606228,0.1463623412797914,989.4953723822596,0.2246529265997392,0.2246529265997392,0.2246529265997392,0.2246529265997392,22.099820725421573,22.099820725421573,22.099820725421573,22.099820725421573,,0.9244282374729166,0.9244282374729166,0.9244282374729166,0.9244282374729166,35.69952691882429,35.69952691882429,35.69952691882429,35.69952691882429,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.7270779413202503,0.97,0.97,0.97,0.97,34.62854111125956,34.62854111125956,34.62854111125956,34.62854111125956,138.51416444503823,3324.339946680918,0.1693897315309979,5.398459984872469e-05,0.39
1947-02-18,1947-03-01,909.0679,0.9012241447918772,819.2739407352476,0.39,1947,2,18,1947.02,1946,5,141,21,0.0707852684795253,1.5492581756648178,0.0018910136141697,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1281622602395592,714.2739407352476,714.2739407352476,,4,178.5684851838119,178.5684851838119,178.5684851838119,178.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,761.2739407352476,990.0,967.177095762941,22.822904237058992,0.3591457046252732,0.1471369703676238,989.4937173250072,0.2256212129595297,0.2256212129595297,0.2256212129595297,0.2256212129595297,22.091000349106658,22.091000349106658,22.091000349106658,22.091000349106658,,0.9245583471738612,0.9245583471738612,0.9245583471738612,0.9245583471738612,35.76788169203361,35.76788169203361,35.76788169203361,35.76788169203361,0.728470095560766,0.728470095560766,0.728470095560766,0.728470095560766,0.97,0.97,0.97,0.97,34.6948452412726,34.6948452412726,34.6948452412726,34.6948452412726,138.7793809650904,3330.70514316217,0.169393134658408,5.397064886082314e-05,0.39
1947-02-19,1947-03-02,916.7204,0.9105214280240044,834.6935677067364,0.383,1947,2,19,1947.02,1946,5,142,21,0.072117524249862,15.41962697148881,0.01847339858369,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1257946677227672,729.6935677067364,729.6935677067364,,4,182.4233919266841,182.4233919266841,182.4233919266841,182.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,776.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3679085267858059,0.1548467838533682,989.4772446893608,0.2354523511708449,0.2354523511708449,0.2354523511708449,0.2354523511708449,22.00301806736316,22.00301806736316,22.00301806736316,22.00301806736316,,0.9258614933717232,0.9258614933717232,0.9258614933717232,0.9258614933717232,36.4458013430674,36.4458013430674,36.4458013430674,36.4458013430674,0.7422770130970957,0.7422770130970957,0.7422770130970957,0.7422770130970957,0.97,0.97,0.97,0.97,35.352427302775375,35.352427302775375,35.352427302775375,35.352427302775375,141.4097092111015,3393.833021066436,0.1694151179331776,5.383146641173126e-05,0.385
1947-02-20,1947-03-03,939.9208,0.9134042636758518,858.5276662376176,0.375,1947,2,20,1947.02,1946,5,143,21,0.0741767903629301,23.83409853088119,0.0277615963563887,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1223024069336616,753.5276662376176,753.5276662376176,,4,188.3819165594044,188.3819165594044,188.3819165594044,188.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,800.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3877879426827748,0.1667638331188088,989.4454482241983,0.2510958980480157,0.2510958980480157,0.2510958980480157,0.2510958980480157,21.860241661199986,21.860241661199986,21.860241661199986,21.860241661199986,,0.9279497832803756,0.9279497832803756,0.9279497832803756,0.9279497832803756,37.4763549696016,37.4763549696016,37.4763549696016,37.4763549696016,0.7632658853279348,0.7632658853279348,0.7632658853279348,0.7632658853279348,0.97,0.97,0.97,0.97,36.35206432051356,36.35206432051356,36.35206432051356,36.35206432051356,145.40825728205422,3489.798174769301,0.1693693319392797,5.360278645112338e-05,0.375
1947-02-21,1947-03-04,995.4845,0.9181998096202312,914.0536783798912,0.355,1947,2,21,1947.02,1946,5,144,21,0.0789742378120225,55.52601214227354,0.0607469927156688,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1148729035105537,809.0536783798912,809.0536783798912,,4,202.2634195949728,202.2634195949728,202.2634195949728,202.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,856.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4385949981280261,0.1972429427039129,989.364162059168,0.2894733800416221,0.2894733800416221,0.2894733800416221,0.2894733800416221,21.51847396560685,21.51847396560685,21.51847396560685,21.51847396560685,,0.9325812165690852,0.9325812165690852,0.9325812165690852,0.9325812165690852,39.80651687657541,39.80651687657541,39.80651687657541,39.80651687657541,0.8107233579750592,0.8107233579750592,0.8107233579750592,0.8107233579750592,0.9710723357975058,0.9710723357975058,0.9710723357975058,0.9710723357975058,38.65500732329892,38.65500732329892,38.65500732329892,38.65500732329892,154.62002929319567,3710.880703036696,0.1691585876742501,5.3086722531198506e-05,0.355
1947-02-22,1947-03-05,1003.5869,0.9213790990341242,924.6839937244496,0.353,1947,2,22,1947.02,1946,5,145,21,0.0798926970577924,10.630315344558426,0.011496160219819,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1135523062068806,819.6839937244496,819.6839937244496,,4,204.9209984311124,204.9209984311124,204.9209984311124,204.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,866.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4483218810838488,0.2057471949795596,989.3459309239364,0.2970740555129814,0.2970740555129814,0.2970740555129814,0.2970740555129814,21.45012089352579,21.45012089352579,21.45012089352579,21.45012089352579,,0.933454267909244,0.933454267909244,0.933454267909244,0.933454267909244,40.239071651773386,40.239071651773386,40.239071651773386,40.239071651773386,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.8195330275310262,0.9719533027531024,0.9719533027531024,0.9719533027531024,0.9719533027531024,39.11049859165988,39.11049859165988,39.11049859165988,39.11049859165988,156.44199436663953,3754.607864799349,0.169184278551769,5.301568638523062e-05,0.355
1947-02-23,1947-03-06,1036.4114,0.9189739555961264,952.4350838829192,0.343,1947,2,23,1947.02,1946,5,146,21,0.0822903912474842,27.75109015846977,0.0291369885759911,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1102437339581533,847.4350838829192,847.4350838829192,,4,211.8587709707298,211.8587709707298,211.8587709707298,211.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,894.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4737145055845033,0.2279480671063354,989.2983374273092,0.3175763129121894,0.3175763129121894,0.3175763129121894,0.3175763129121894,21.2710207788652,21.2710207788652,21.2710207788652,21.2710207788652,,0.9348339161423974,0.9348339161423974,0.9348339161423974,0.9348339161423974,41.315017423555,41.315017423555,41.315017423555,41.315017423555,0.8414463833717922,0.8414463833717922,0.8414463833717922,0.8414463833717922,0.9741446383371792,0.9741446383371792,0.9741446383371792,0.9741446383371792,40.24680270596324,40.24680270596324,40.24680270596324,40.24680270596324,160.98721082385296,3863.6930597724713,0.1690269641974284,5.276943393515531e-05,0.345
1947-02-24,1947-03-07,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1947,2,24,1947.02,1946,5,147,21,0.0839317391369504,18.997082054007024,0.0195557474007304,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1080878353443543,866.4321659369264,866.4321659369264,,4,216.6080414842316,216.6080414842316,216.6080414842316,216.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,913.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4910970937441364,0.2431457327495411,989.2657571735064,0.3319527677714333,0.3319527677714333,0.3319527677714333,0.3319527677714333,21.14807574198722,21.14807574198722,21.14807574198722,21.14807574198722,,0.9357517145129156,0.9357517145129156,0.9357517145129156,0.9357517145129156,42.038263083607845,42.038263083607845,42.038263083607845,42.038263083607845,0.8561764375480213,0.8561764375480213,0.8561764375480213,0.8561764375480213,0.975617643754802,0.975617643754802,0.975617643754802,0.975617643754802,41.01327117717397,41.01327117717397,41.01327117717397,41.01327117717397,164.05308470869588,3937.274033008701,0.1688775505497803,5.25953480255354e-05,0.34
1947-02-25,1947-03-08,1095.466,0.935818257253338,1025.1570830002852,0.326,1947,2,25,1947.02,1946,5,148,22,0.0885735719712246,53.72491706335882,0.0524065218435835,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.1024233278403547,920.1570830002852,920.1570830002852,,4,230.0392707500713,230.0392707500713,230.0392707500713,230.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,967.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5402561227238436,0.2861256664002282,989.173618210876,0.3743288080602338,0.3743288080602338,0.3743288080602338,0.3743288080602338,20.820224284814792,20.820224284814792,20.820224284814792,20.820224284814792,,0.937964800347825,0.937964800347825,0.937964800347825,0.937964800347825,44.05676715815176,44.05676715815176,44.05676715815176,44.05676715815176,0.8972865001660235,0.8972865001660235,0.8972865001660235,0.8972865001660235,0.9797286500166024,0.9797286500166024,0.9797286500166024,0.9797286500166024,43.163677011951805,43.163677011951805,43.163677011951805,43.163677011951805,172.65470804780722,4143.712993147374,0.1684178072910599,5.212114541140367e-05,0.325
1947-02-26,1947-03-09,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1947,2,26,1947.02,1946,5,149,22,0.093315514734791,54.8835968005376,0.0508162311170159,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.0972185603410454,975.0406798008228,975.0406798008228,,4,243.7601699502057,243.7601699502057,243.7601699502057,243.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,1022.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5904753594040298,0.3300325438406582,989.0794920967552,0.4203349846287075,0.4203349846287075,0.4203349846287075,0.4203349846287075,20.507600689895472,20.507600689895472,20.507600689895472,20.507600689895472,,0.939701425019595,0.939701425019595,0.939701425019595,0.939701425019595,46.0687237946061,46.0687237946061,46.0687237946061,46.0687237946061,0.9382632137394318,0.9382632137394318,0.9382632137394318,0.9382632137394318,0.98,0.98,0.98,0.98,45.14734931871398,45.14734931871398,45.14734931871398,45.14734931871398,180.5893972748559,4334.145534596542,0.1672061068182724,5.144782418256128e-05,0.31
1947-02-27,1947-03-10,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1947,2,27,1947.02,1946,5,150,22,0.094129002675518,9.41536968434002,0.0086422666511323,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.0963783716191389,984.4560494851628,984.4560494851628,,4,246.1140123712907,246.1140123712907,246.1140123712907,246.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,1031.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5990905505754053,0.3375648395881302,989.0633446098363,0.4284990432995174,0.4284990432995174,0.4284990432995174,0.4284990432995174,20.45369798244068,20.45369798244068,20.45369798244068,20.45369798244068,,0.93988872032961,0.93988872032961,0.93988872032961,0.93988872032961,46.40057012344632,46.40057012344632,46.40057012344632,46.40057012344632,0.945021794774874,0.945021794774874,0.945021794774874,0.945021794774874,0.98,0.98,0.98,0.98,45.47255872097739,45.47255872097739,45.47255872097739,45.47255872097739,181.8902348839096,4365.365637213829,0.1669550919193704,5.132282469283757e-05,0.305
1947-02-28,1947-03-11,1210.671,0.922658798487674,1117.0362502238706,0.296,1947,2,28,1947.02,1946,5,151,22,0.0965119320193424,27.58020073870784,0.0246905154001764,0.77,4,Mod_Dry,36,6,5,4,54,105.0,0.0939987399504326,1012.0362502238706,1012.0362502238706,,4,253.0090625559677,253.0090625559677,253.0090625559677,253.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,1059.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6384460564472852,0.3656471252910318,988.9959068182616,0.4528122626992448,0.4528122626992448,0.4528122626992448,0.4528122626992448,20.27526634057312,20.27526634057312,20.27526634057312,20.27526634057312,,0.9400364887783704,0.9400364887783704,0.9400364887783704,0.9400364887783704,47.29182311627306,47.29182311627306,47.29182311627306,47.29182311627306,0.9631735868894716,0.9631735868894716,0.9631735868894716,0.9631735868894716,0.98,0.98,0.98,0.98,46.3459866539476,46.3459866539476,46.3459866539476,46.3459866539476,185.3839466157904,4449.21471877897,0.1659605465611673,5.088309901470152e-05,0.295
1947-03-01,1947-03-12,1229.0427,0.91756512366433,1127.726717014242,0.293,1947,3,1,1947.03,1946,6,152,22,0.0974355883500305,10.690466790371373,0.0094796608336772,0.6,3,Normal,49,9,9,9,107,183.0,0.1622733568683279,944.726717014242,944.726717014242,,4,236.1816792535605,236.1816792535605,236.1816792535605,236.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1011.726717014242,990.0,968.301426824902,21.69857317509809,0.5810379433364871,0.3057813736113936,989.1131806830522,0.3945704422919633,0.3945704422919633,0.3945704422919633,0.3945704422919633,20.417183415858304,20.417183415858304,20.417183415858304,20.417183415858304,,0.9382541807155916,0.9382541807155916,0.9382541807155916,0.9382541807155916,44.37120714179064,44.37120714179064,44.37120714179064,44.37120714179064,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.9036905731525589,0.98,0.98,0.98,0.98,43.48378299895483,43.48378299895483,43.48378299895483,43.48378299895483,173.93513199581932,4174.443167899663,0.1542351789415154,5.114210657234411e-05,0.295
1947-03-02,1947-03-13,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1947,3,2,1947.03,1946,6,153,22,0.1012798148848309,44.49336267130116,0.0379564925071381,0.6,3,Normal,49,9,9,9,107,183.0,0.1561140294142471,989.2200796855432,989.2200796855432,,4,247.3050199213858,247.3050199213858,247.3050199213858,247.3050199213858,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1056.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6343190774981265,0.3413760637484345,989.0243048587536,0.4326675697248502,0.4326675697248502,0.4326675697248502,0.4326675697248502,20.15037418144545,20.15037418144545,20.15037418144545,20.15037418144545,,0.9393629182854089,0.9393629182854089,0.9393629182854089,0.9393629182854089,45.90797736850797,45.90797736850797,45.90797736850797,45.90797736850797,0.934989355774093,0.934989355774093,0.934989355774093,0.934989355774093,0.98,0.98,0.98,0.98,44.98981782113781,44.98981782113781,44.98981782113781,44.98981782113781,179.95927128455125,4319.02251082923,0.1535200380911634,5.0533432847240105e-05,0.28
1947-03-03,1947-03-14,1342.9646,0.905877929951145,1216.5619918456675,0.269,1947,3,3,1947.03,1946,6,154,22,0.1051109560954656,44.341912160124366,0.0364485430724762,0.6,3,Normal,49,9,9,9,107,183.0,0.1504239004889241,1033.5619918456675,1033.5619918456675,,4,258.3904979614169,258.3904979614169,258.3904979614169,258.3904979614169,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1100.5619918456675,990.0,968.5806234029436,21.419376597056495,0.699300276455973,0.3936305893993678,988.9070691341446,0.4723092225387858,0.4723092225387858,0.4723092225387858,0.4723092225387858,19.85413650866236,19.85413650866236,19.85413650866236,19.85413650866236,,0.9394127785431527,0.9394127785431527,0.9394127785431527,0.9394127785431527,47.26315459824519,47.26315459824519,47.26315459824519,47.26315459824519,0.962589706685238,0.962589706685238,0.962589706685238,0.962589706685238,0.98,0.98,0.98,0.98,46.31789150628028,46.31789150628028,46.31789150628028,46.31789150628028,185.27156602512116,4446.517584602907,0.1522911017004915,4.979316606250714e-05,0.27
1947-03-04,1947-03-15,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1947,3,4,1947.03,1946,6,155,23,0.1158936876646893,124.80013390305204,0.0930398521826395,0.6,3,Normal,49,9,9,9,107,183.0,0.1364284830226985,1158.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,58.36212574871956,15.627017276979556,2.870268479445224,2.870268479445224,2.870268479445224,34.12430303340433,64.62701727697956,11.870268479445224,11.870268479445224,11.870268479445224,141.12430303340432,1188.36755423587,990.0,968.9728523952102,21.02714760478977,0.8279756186171163,0.48,988.6920243813828,0.5349,0.5349,0.5349,0.5349,19.18427198617268,19.18427198617268,19.18427198617268,19.18427198617268,,0.9376449285968588,0.9376449285968588,0.9376449285968588,0.9376449285968588,48.51266416276921,48.51266416276921,48.51266416276921,48.51266416276921,0.9880379666551774,0.9880379666551774,0.9880379666551774,0.9880379666551774,0.98,0.98,0.98,0.98,47.542410879513824,47.542410879513824,47.542410879513824,47.542410879513824,190.1696435180553,4564.071444433327,0.1417735299570253,4.802263725203416e-05,0.255
1947-03-05,1947-03-16,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1947,3,5,1947.03,1946,6,156,23,0.1209273864249316,58.260402317618855,0.0416257963481832,0.6,3,Normal,49,9,9,9,107,183.0,0.1307495387723041,1216.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,116.62252806633842,31.226797132516847,5.735534167196971,5.735534167196971,5.735534167196971,68.18912843223066,80.22679713251685,14.73553416719697,14.73553416719697,14.73553416719697,175.18912843223066,1209.6978654669108,990.0,969.1603189368298,20.839681063170246,0.8592342885845226,0.48,988.6607657114156,0.5349,0.5349,0.5349,0.5349,18.965546774585725,18.965546774585725,18.965546774585725,18.965546774585725,,0.9369614723399452,0.9369614723399452,0.9369614723399452,0.9369614723399452,47.924599735703694,47.924599735703694,47.924599735703694,47.924599735703694,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.98,0.98,0.98,0.98,46.96610774098962,46.96610774098962,46.96610774098962,46.96610774098962,187.86443096395848,4508.746343135003,0.134225069400322,4.7440512869686485e-05,0.245
1947-03-06,1947-03-17,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1947,3,6,1947.03,1946,6,157,23,0.122182213407947,14.523460451567416,0.0102701280981525,0.6,3,Normal,49,9,9,9,107,183.0,0.1294067242603381,1231.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,131.14598851790583,35.115592553974786,6.449802713995369,6.449802713995369,6.449802713995369,76.68098782194494,84.11559255397478,15.449802713995368,15.449802713995368,15.449802713995368,183.6809878219449,1215.0151979819657,990.0,969.2072408859808,20.79275911401908,0.8670266147439819,0.48,988.652973385256,0.5349,0.5349,0.5349,0.5349,18.91083249927509,18.91083249927509,18.91083249927509,18.91083249927509,,0.9367891223727164,0.9367891223727164,0.9367891223727164,0.9367891223727164,47.77755053056524,47.77755053056524,47.77755053056524,47.77755053056524,0.973066202251838,0.973066202251838,0.973066202251838,0.973066202251838,0.98,0.98,0.98,0.98,46.821999519953934,46.821999519953934,46.821999519953934,46.821999519953934,187.2879980798157,4494.911953915578,0.1324389416654943,4.7294949010054485e-05,0.24
1947-03-07,1947-03-18,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1947,3,7,1947.03,1946,6,158,23,0.1241565629677216,22.851268052946576,0.0159020958101737,0.6,3,Normal,49,9,9,9,107,183.0,0.1273488861326695,1253.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,153.9972565708524,41.23423809820639,7.5736355690583155,7.5736355690583155,7.5736355690583155,90.04211176547108,90.2342380982064,16.573635569058315,16.573635569058315,16.573635569058315,197.04211176547108,1223.381509236323,990.0,969.2810680596904,20.71893194030952,0.8792870904356813,0.48,988.6407129095644,0.5349,0.5349,0.5349,0.5349,18.8247448498738,18.8247448498738,18.8247448498738,18.8247448498738,,0.9365179462771024,0.9365179462771024,0.9365179462771024,0.9365179462771024,47.54628572539859,47.54628572539859,47.54628572539859,47.54628572539859,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.98,0.98,0.98,0.98,46.595360010890616,46.595360010890616,46.595360010890616,46.595360010890616,186.3814400435625,4473.1545610455,0.1297020152204951,4.706602021302083e-05,0.24
1947-03-08,1947-03-19,1525.9589,0.9480519815469955,1446.688358904274,0.237,1947,3,8,1947.03,1946,6,159,23,0.1249938742093292,9.691102333421668,0.0066988182173261,0.6,3,Normal,49,9,9,9,107,183.0,0.1264957990942878,1263.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,163.68835890427408,43.82912342245591,8.050247159226593,8.050247159226593,8.050247159226593,95.7084940041384,92.82912342245592,17.050247159226593,17.050247159226593,17.050247159226593,202.7084940041384,1226.9296177409092,990.0,969.3123777749216,20.687622225078485,0.8846617499256976,0.48,988.6353382500744,0.5349,0.5349,0.5349,0.5349,18.78806047515274,18.78806047515274,18.78806047515274,18.78806047515274,,0.9364023904967312,0.9364023904967312,0.9364023904967312,0.9364023904967312,47.44777553276149,47.44777553276149,47.44777553276149,47.44777553276149,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.98,0.98,0.98,0.98,46.49882002210626,46.49882002210626,46.49882002210626,46.49882002210626,185.99528008842503,4463.886722122201,0.1285662381560175,4.696850507283461e-05,0.235
1947-03-09,1947-03-20,1547.2067,0.947753481275309,1466.3705361774826,0.234,1947,3,9,1947.03,1946,6,160,23,0.1266944143257345,19.68217727320848,0.0134223763964296,0.6,3,Normal,49,9,9,9,107,183.0,0.1247979248662771,1283.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,183.37053617748256,49.09921460489971,9.000000000000002,9.018223090695864,9.018223090695864,107.23487539119114,98.09921460489971,18.0,18.018223090695862,18.018223090695862,214.23487539119117,1234.1174376955955,990.0,969.3759663476504,20.62403365234968,0.903280606591716,0.48,988.6167193934084,0.5349,0.5349,0.5349,0.5349,18.70585304575797,18.70585304575797,18.70585304575797,18.70585304575797,,0.9361434370941376,0.9361434370941376,0.9361434370941376,0.9361434370941376,47.227103276674136,47.227103276674136,47.227103276674136,47.227103276674136,0.9618554638833836,0.9618554638833836,0.9618554638833836,0.9618554638833836,0.98,0.98,0.98,0.98,46.28256121114065,46.28256121114065,46.28256121114065,46.28256121114065,185.1302448445626,4443.125876269502,0.1262506578502033,4.6750061829435e-05,0.235
1947-03-10,1947-03-21,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1947,3,10,1947.03,1946,6,161,23,0.1289885684885815,26.55271021813701,0.0177857169028906,0.6,3,Normal,49,9,9,9,107,183.0,0.1225783043045373,1309.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,209.9232463956196,51.0,9.0,10.32409408503047,10.32409408503047,129.27505822555864,100.0,18.0,19.32409408503047,19.32409408503047,236.27505822555864,1237.3240940850303,990.0,969.4617520268166,20.53824797318339,0.9115869186680412,0.48,988.608413081332,0.5349,0.5349,0.5349,0.5349,18.61176105451533,18.61176105451533,18.61176105451533,18.61176105451533,,0.9358470473217232,0.9358470473217232,0.9358470473217232,0.9358470473217232,46.97466980288559,46.97466980288559,46.97466980288559,46.97466980288559,0.9567142526045944,0.9567142526045944,0.9567142526045944,0.9567142526045944,0.98,0.98,0.98,0.98,46.03517640682788,46.03517640682788,46.03517640682788,46.03517640682788,184.14070562731152,4419.376935055477,0.1233423795040263,4.650017818871503e-05,0.23
1947-03-11,1947-03-22,1590.2593,0.9608539838546808,1528.006983766956,0.227,1947,3,11,1947.03,1946,6,162,24,0.132019803397465,35.083737371336376,0.0229604561654851,0.6,3,Normal,49,9,9,9,107,183.0,0.1197638505217134,1345.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,245.00698376695595,51.0,9.0,12.049523791817506,12.049523791817506,160.90793618332097,100.0,18.0,21.049523791817503,21.049523791817503,267.907936183321,1239.0495237918176,990.0,969.5750994860164,20.42490051398363,0.9160563584426162,0.48,988.6039436415574,0.5349,0.5349,0.5349,0.5349,18.49394415554104,18.49394415554104,18.49394415554104,18.49394415554104,,0.9354759240899544,0.9354759240899544,0.9354759240899544,0.9354759240899544,46.65879836829127,46.65879836829127,46.65879836829127,46.65879836829127,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.9502810258307792,0.98,0.98,0.98,0.98,45.72562240092544,45.72562240092544,45.72562240092544,45.72562240092544,182.90248960370172,4389.659750488842,0.1197000351089999,4.618749737467216e-05,0.225
1947-03-12,1947-03-23,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1947,3,12,1947.03,1946,6,163,24,0.1409534525110131,103.39871659199184,0.0633801368778113,0.6,3,Normal,49,9,9,9,107,183.0,0.1121732012826335,1448.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,348.4057003589478,51.000000000000014,9.0,16.0,17.13470657503022,255.27099378391756,100.0,18.0,25.0,26.13470657503022,362.2709937839176,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1947-03-13,1947-03-24,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1947,3,13,1947.03,1946,6,164,24,0.1508515357247095,114.56114830667136,0.0656147328308246,0.6,3,Normal,49,9,9,9,107,183.0,0.1048129866496952,1562.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,462.9668486656192,51.0,9.0,16.0,22.76886140978455,364.1979872558346,100.0,18.0,25.0,31.76886140978455,471.1979872558346,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1947-03-14,1947-03-25,1805.0532,0.988013942331584,1783.4177282502417,0.198,1947,3,14,1947.03,1946,6,165,24,0.1540872917208208,37.45087958462227,0.0209994994394085,0.6,3,Normal,49,9,9,9,107,183.0,0.1026119663953022,1600.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,500.4177282502417,51.0,8.999999999999996,15.999999999999996,24.6107079467332,399.80702030350847,100.0,18.0,25.0,33.6107079467332,506.80702030350847,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
