Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1947-03-15,1947-03-26,1828.6668,0.9885857895968824,1807.794012387604,0.195,1947,3,15,1947.03,1946,6,166,24,0.1561934026702889,24.37628413736252,0.0134839942882475,0.6,3,Normal,49,9,9,9,107,183.0,0.1012283472265221,1624.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,524.794012387604,51.0,8.999999999999996,15.999999999999996,25.809541592832986,422.984470794771,100.0,18.0,25.0,34.809541592832986,529.984470794771,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1947-03-16,1947-03-27,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1947,3,16,1947.03,1946,6,167,24,0.1583103858988032,24.50212070039675,0.0133723584621132,0.6,3,Normal,49,9,9,9,107,183.0,0.0998746854808818,1649.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,549.2961330880007,51.0,8.999999999999996,15.999999999999996,27.01456392236069,446.28156916564,100.0,18.0,25.0,36.01456392236069,553.28156916564,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1947-03-17,1947-03-28,1876.4759,0.9974557133713636,1871.701607458672,0.189,1947,3,17,1947.03,1946,6,168,24,0.1617150188844292,39.40547437067085,0.0210532887366454,0.6,3,Normal,49,9,9,9,107,183.0,0.0977719948899711,1688.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,588.701607458672,51.0,9.0,16.0,28.95253807173797,483.7490693869341,100.0,18.0,25.0,37.95253807173797,590.7490693869341,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1947-03-18,1947-03-29,1925.0651,0.9982266222520412,1921.651232388288,0.184,1947,3,18,1947.03,1946,6,169,25,0.166030666478348,49.94962492961645,0.025993075167723,0.6,3,Normal,49,9,9,9,107,183.0,0.0952306000774978,1738.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,638.651232388288,51.0,9.0,16.0,31.409077002702688,531.2421553855853,100.0,18.0,25.0,40.40907700270269,638.2421553855853,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1947-03-19,1947-03-30,1962.022,1.0050074595714835,1971.8467458433613,0.179,1947,3,19,1947.03,1946,6,170,25,0.1703675588408663,50.195513455073296,0.025456092650651,0.6,3,Normal,49,9,9,9,107,183.0,0.092806401098748,1788.8467458433613,1100.0,,4,275.0,275.0,275.0,275.0,688.8467458433613,51.0,9.0,16.0,33.87770881196859,578.9690370313926,100.0,18.0,25.0,42.87770881196859,685.9690370313926,1243.0,990.0,971.0090433327248,18.990956667275327,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.04976725475705,17.04976725475705,17.04976725475705,17.04976725475705,,0.9290405548531774,0.9290405548531774,0.9290405548531774,0.9290405548531774,42.71933864303224,42.71933864303224,42.71933864303224,42.71933864303224,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.9770047630204324,0.9770047630204324,0.9770047630204324,0.9770047630204324,41.736997327325305,41.736997327325305,41.736997327325305,41.736997327325305,166.94798930930122,4006.7517434232295,0.0846658035981885,4.215858315891445e-05,0.18
1947-03-20,1947-03-31,2011.9887,1.00817989886424,2028.446564081993,0.174,1947,3,20,1947.03,1946,6,171,25,0.1752577831366842,56.59981823863178,0.0279030363633202,0.6,3,Normal,49,9,9,9,107,183.0,0.0902168207141407,1845.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,745.4465640819931,51.0,9.0,16.0,36.66130643026195,632.785257651731,100.0,18.0,25.0,45.66130643026195,739.785257651731,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1947-03-21,1947-04-01,2101.345,1.0136734641144909,2130.077665449665,0.163,1947,3,21,1947.03,1946,6,172,25,0.184038710294851,101.63110136767182,0.0477123923771189,0.62,3,Normal,49,9,9,9,107,183.0,0.0859123603652114,1947.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,847.0776654496649,51.0,9.0,16.0,41.65955731719664,729.4181081324684,100.0,18.0,25.0,50.65955731719664,836.4181081324684,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1947-03-22,1947-04-02,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1947,3,22,1947.03,1946,6,173,25,0.1957838205836959,135.9387764912608,0.0599901986478192,0.62,3,Normal,49,9,9,9,107,183.0,0.0807584608005994,2083.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,983.0164419409256,51.0,9.0,16.0,48.34507091512749,858.6713710257982,100.0,18.0,25.0,57.34507091512749,965.6713710257982,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1947-03-23,1947-04-03,2412.4143,1.0045395565552413,2423.365591149523,0.13,1947,3,23,1947.03,1946,6,174,25,0.2093787870753188,157.34914920859728,0.0649300088204845,0.62,3,Normal,49,9,9,9,107,183.0,0.0755148132284877,2240.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1140.365591149523,51.0,9.0,16.0,56.083553663091294,1008.2820374864316,100.0,18.0,25.0,65.0835536630913,1115.2820374864316,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1947-03-24,1947-04-04,2527.0168,1.0161275825449274,2567.771472034419,0.119,1947,3,24,1947.03,1946,6,175,25,0.2218554551837738,144.40588088489585,0.056237824299249,0.62,3,Normal,49,9,9,9,107,183.0,0.0712680244301534,2384.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1284.7714720344188,51.0,9.0,16.0,63.18548223120092,1145.585989803218,100.0,18.0,25.0,72.18548223120092,1252.585989803218,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1947-03-25,1947-04-05,2828.3612,1.023722638518117,2895.457390346268,0.095,1947,3,25,1947.03,1946,6,176,26,0.2501675185259175,327.68591831184904,0.1131724194610444,0.62,3,Normal,49,9,9,9,107,183.0,0.0632024496751841,2712.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1612.457390346268,51.0,9.0,16.0,71.0,1465.4573903462674,100.0,18.0,25.0,80.0,1572.4573903462674,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1947-03-26,1947-04-06,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1947,3,26,1947.03,1946,6,177,26,0.2560510089776292,68.09595430221862,0.022977806161372,0.62,3,Normal,49,9,9,9,107,183.0,0.0617501960376238,2780.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1680.5533446484865,51.0,9.0,16.0,71.0,1533.5533446484867,100.0,18.0,25.0,80.0,1640.5533446484867,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1947-03-27,1947-04-07,3019.5429,1.0200701869153206,3080.145690401829,0.08,1947,3,27,1947.03,1946,6,178,26,0.2661245876507181,116.59234575334268,0.0378528671928282,0.62,3,Normal,49,9,9,9,107,183.0,0.0594127740678806,2897.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1797.1456904018291,50.99999999999994,9.0,16.0,71.0,1650.1456904018294,100.0,18.0,25.0,80.0,1757.1456904018294,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1947-03-28,1947-04-08,3286.8346,1.039672960363583,3417.233058807453,0.063,1947,3,28,1947.03,1946,6,179,26,0.2952489362809639,337.0873684056237,0.0986433651450336,0.62,3,Normal,49,9,9,9,107,183.0,0.0535520981012232,3234.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2134.233058807453,51.0,9.0,16.0,71.0,1987.233058807453,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1947-03-29,1947-04-09,3408.2971,1.0258396885498031,3496.366435549196,0.056,1947,3,29,1947.03,1946,6,180,26,0.3020860600314505,79.13337674174318,0.0226330329501956,0.62,3,Normal,49,9,9,9,107,183.0,0.0523400517003461,3313.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2213.366435549196,51.0,9.0,16.0,71.0,2066.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1947-03-30,1947-04-10,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1947,3,30,1947.03,1946,6,181,26,0.3226399805576429,237.8925986827826,0.0637054356706429,0.62,3,Normal,49,9,9,9,107,183.0,0.0490057059037516,3551.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2451.2590342319786,51.0,9.0,16.0,71.0,2304.259034231979,100.0,18.0,25.0,80.0,2411.259034231979,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
1947-03-31,1947-04-11,3827.1734,1.0193419091144624,3901.198240068088,0.041,1947,3,31,1947.03,1946,6,182,26,0.3370635279418828,166.9392058361091,0.0427917771831034,0.62,3,Normal,49,9,9,9,107,183.0,0.0469086646560176,3718.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2618.198240068088,51.0,9.0,16.0,71.0,2471.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1947-04-01,1947-04-12,4097.2828,0.9948355616753416,4076.122635680716,0.035,1947,4,1,1947.04,1946,7,183,27,0.3521769957228138,174.92439561262836,0.0429144094148226,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0723726998343205,3781.122635680716,1100.0,,4,275.0,275.0,275.0,275.0,2681.122635680716,30.0,4.000000000000014,7.0,55.0,2585.1226356807165,100.0,18.0,25.0,80.0,2753.1226356807165,1243.0,990.0,975.8193044232956,14.180695576704352,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.239506164186077,12.239506164186077,12.239506164186077,12.239506164186077,,0.8690097035127659,0.8690097035127659,0.8690097035127659,0.8690097035127659,28.685334237403907,28.685334237403907,28.685334237403907,28.685334237403907,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.97,0.97,0.97,0.97,27.824774210281788,27.824774210281788,27.824774210281788,27.824774210281788,111.29909684112717,2671.178324187052,0.0273051394153012,2.810583253563817e-05,0.035
1947-04-02,1947-04-13,4337.6663,0.9996331882875896,4336.075193196632,0.029,1947,4,2,1947.04,1946,7,184,27,0.3746368966921889,259.9525575159164,0.0599511184501103,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0680338755339989,4041.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2941.0751931966324,30.0,4.0,7.0,55.00000000000003,2845.075193196632,100.0,18.0,25.0,80.0,3013.075193196632,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1947-04-03,1947-04-14,4471.6466,1.0054853034328617,4496.174938445523,0.025,1947,4,3,1947.04,1946,7,185,27,0.3884695146816933,160.09974524889094,0.0356079884436709,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0656113260802061,4201.174938445523,1100.0,,4,275.0,275.0,275.0,275.0,3101.174938445524,30.0,4.0,7.0,55.0,3005.174938445524,100.0,18.0,25.0,80.0,3173.174938445524,1243.0,990.0,976.5880001373552,13.411999862644734,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.470810450126455,11.470810450126455,11.470810450126455,11.470810450126455,,0.8256354796696228,0.8256354796696228,0.8256354796696228,0.8256354796696228,25.541937864089697,25.541937864089697,25.541937864089697,25.541937864089697,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.97,0.97,0.97,0.97,24.77567972816701,24.77567972816701,24.77567972816701,24.77567972816701,99.10271891266802,2378.4652539040326,0.0220415620542849,2.502593911936061e-05,0.025
1947-04-04,1947-04-15,4522.3293,0.9984176938383548,4515.173590483621,0.024,1947,4,4,1947.04,1946,7,186,27,0.3901109982177849,18.998652038098047,0.0042077345770582,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0653352510348118,4220.173590483621,1100.0,,4,275.0,275.0,275.0,275.0,3120.1735904836214,30.0,4.0,7.0,55.0,3024.1735904836214,100.0,18.0,25.0,80.0,3192.1735904836214,1243.0,990.0,976.622767670585,13.377232329415053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.436042916896774,11.436042916896774,11.436042916896774,11.436042916896774,,0.8231330140330555,0.8231330140330555,0.8231330140330555,0.8231330140330555,25.387339479492518,25.387339479492518,25.387339479492518,25.387339479492518,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.97,0.97,0.97,0.97,24.62571929510774,24.62571929510774,24.62571929510774,24.62571929510774,98.50287718043096,2364.069052330343,0.0218159668075752,2.487446393445226e-05,0.025
1947-04-05,1947-04-16,4573.2514,0.993176831573204,4542.047335439719,0.023,1947,4,5,1947.04,1946,7,187,27,0.3924328897819917,26.87374495609765,0.0059166589362495,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0649486846379246,4247.047335439719,1100.0,,4,275.0,275.0,275.0,275.0,3147.047335439719,30.0,4.0,7.0,55.0,3051.047335439719,100.0,18.0,25.0,80.0,3219.047335439719,1243.0,990.0,976.6719466238546,13.328053376145364,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.386863963627086,11.386863963627086,11.386863963627086,11.386863963627086,,0.819593256415317,0.819593256415317,0.819593256415317,0.819593256415317,25.16946022696886,25.16946022696886,25.16946022696886,25.16946022696886,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.97,0.97,0.97,0.97,24.414376420159797,24.414376420159797,24.414376420159797,24.414376420159797,97.65750568063918,2343.78013633534,0.0215007679287395,2.466098628298969e-05,0.025
1947-04-06,1947-04-17,4590.2785,1.0010095903033338,4594.912800663202,0.022,1947,4,6,1947.04,1946,7,188,27,0.3970004659773007,52.86546522348272,0.0115052162069,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0642014359788115,4299.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3199.912800663202,30.0,4.0,7.0,55.0,3103.9128006632027,100.0,18.0,25.0,80.0,3271.9128006632027,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1947-04-07,1947-04-18,4590.2785,1.0010095903033338,4594.912800663202,0.022,1947,4,7,1947.04,1946,7,189,27,0.3970004659773007,0.0,0.0,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0642014359788115,4299.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3199.912800663202,30.0,4.0,7.0,55.0,3103.9128006632027,100.0,18.0,25.0,80.0,3271.9128006632027,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1947-04-08,1947-04-19,4624.4124,1.0010095903033338,4629.081161917657,0.022,1947,4,8,1947.04,1946,7,190,28,0.3999526123896856,34.1683612544548,0.0073812404793309,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0637275497407335,4334.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3234.0811619176566,30.0,4.0,7.0,55.0,3138.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1947-04-09,1947-04-20,4590.2785,1.0010095903033338,4594.912800663202,0.022,1947,4,9,1947.04,1946,7,191,28,0.3970004659773007,34.1683612544548,0.0074361283307755,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0642014359788115,4299.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3199.912800663202,30.0,4.0,7.0,55.0,3103.9128006632027,100.0,18.0,25.0,80.0,3271.9128006632027,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1947-04-10,1947-04-21,4590.2785,1.0010095903033338,4594.912800663202,0.022,1947,4,10,1947.04,1946,7,192,28,0.3970004659773007,0.0,0.0,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0642014359788115,4299.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3199.912800663202,30.0,4.0,7.0,55.0,3103.9128006632027,100.0,18.0,25.0,80.0,3271.9128006632027,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1947-04-11,1947-04-22,4590.2785,1.0010095903033338,4594.912800663202,0.022,1947,4,11,1947.04,1946,7,193,28,0.3970004659773007,0.0,0.0,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0642014359788115,4299.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3199.912800663202,30.0,4.0,7.0,55.0,3103.9128006632027,100.0,18.0,25.0,80.0,3271.9128006632027,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1947-04-12,1947-04-23,4505.4084,0.9991072065460684,4501.386000873192,0.025,1947,4,12,1947.04,1946,7,194,28,0.3889197504754438,93.52679979001005,0.0207773338638071,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0655353706486791,4206.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3106.386000873192,30.0,4.0,7.0,55.0,3010.386000873192,100.0,18.0,25.0,80.0,3178.386000873192,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1947-04-13,1947-04-24,4454.8056,1.0054853034328617,4479.24156045041,0.026,1947,4,13,1947.04,1946,7,195,28,0.3870064708229154,22.14444042278137,0.0049437924085868,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0658593639165859,4184.24156045041,1100.0,,4,275.0,275.0,275.0,275.0,3084.2415604504104,30.0,4.0,7.0,55.0,2988.2415604504104,100.0,18.0,25.0,80.0,3156.2415604504104,1243.0,990.0,976.5570120556242,13.442987944375773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.501798531857496,11.501798531857496,11.501798531857496,11.501798531857496,,0.827865911410718,0.827865911410718,0.827865911410718,0.827865911410718,25.680125965709784,25.680125965709784,25.680125965709784,25.680125965709784,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.97,0.97,0.97,0.97,24.90972218673849,24.90972218673849,24.90972218673849,24.90972218673849,99.63888874695397,2391.333329926895,0.0222445892685758,2.516133554216009e-05,0.025
1947-04-14,1947-04-25,4404.4427,1.002491267285598,4415.415344009801,0.027,1947,4,14,1947.04,1946,7,196,28,0.3814918857224468,63.82621644060964,0.014455314272348,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0668113817197771,4120.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3020.4153440098007,30.0,4.0,7.0,55.00000000000003,2924.4153440098003,100.0,18.0,25.0,80.0,3092.4153440098003,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1947-04-15,1947-04-26,4354.3203,0.9996331882875896,4352.723084314373,0.029,1947,4,15,1947.04,1946,7,197,29,0.3760752744847618,62.69225969542731,0.0144029974985882,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0677736658835643,4057.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,2957.7230843143734,30.0,4.0,7.0,55.0,2861.723084314373,100.0,18.0,25.0,80.0,3029.723084314373,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1947-04-16,1947-04-27,4277.0944,0.9991151427865818,4273.309782167689,0.031,1947,4,16,1947.04,1946,7,198,29,0.3692139651792883,79.41330214668416,0.0185835584581468,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0690331417654344,3978.309782167689,1100.0,,4,275.0,275.0,275.0,275.0,2878.3097821676893,30.0,4.0,7.0,55.0,2782.3097821676893,100.0,18.0,25.0,80.0,2950.3097821676893,1243.0,990.0,976.1801569013668,13.819843098633214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.878653686114935,11.878653686114935,11.878653686114935,11.878653686114935,,0.854990846253302,0.854990846253302,0.854990846253302,0.854990846253302,27.3905075185738,27.3905075185738,27.3905075185738,27.3905075185738,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.97,0.97,0.97,0.97,26.568792293016585,26.568792293016585,26.568792293016585,26.568792293016585,106.27516917206634,2550.604060129592,0.0248695214223755,2.6837163932339987e-05,0.03
1947-04-17,1947-04-28,4236.7153,0.9976583455247472,4226.794376657384,0.032,1947,4,17,1947.04,1946,7,199,29,0.3651950341431981,46.51540551030485,0.0110048896078758,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0697928438698479,3931.794376657384,1100.0,,4,275.0,275.0,275.0,275.0,2831.7943766573844,30.0,4.0,7.0,55.0,2735.794376657385,100.0,18.0,25.0,80.0,2903.794376657385,1243.0,990.0,976.095033709283,13.90496629071697,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.963776878198694,11.963776878198694,11.963776878198694,11.963776878198694,,0.8611177653435138,0.8611177653435138,0.8611177653435138,0.8611177653435138,27.784478346460872,27.784478346460872,27.784478346460872,27.784478346460872,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.97,0.97,0.97,0.97,26.950943996067046,26.950943996067046,26.950943996067046,26.950943996067046,107.8037759842682,2587.290623622436,0.025504854596102,2.7223175753603077e-05,0.03
1947-04-18,1947-04-29,4196.5773,0.9961693822117608,4180.501816344899,0.033,1947,4,18,1947.04,1946,7,200,29,0.3611953569321993,46.29256031248497,0.0110734458077474,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0705656911442092,3885.5018163449,1100.0,,4,275.0,275.0,275.0,275.0,2785.5018163448995,30.0,4.0,7.0,55.0,2689.5018163448995,100.0,18.0,25.0,80.0,2857.5018163448995,1243.0,990.0,976.0103183239112,13.98968167608882,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.048492263570544,12.048492263570544,12.048492263570544,12.048492263570544,,0.864794981795684,0.864794981795684,0.864794981795684,0.864794981795684,28.10070768656179,28.10070768656179,28.10070768656179,28.10070768656179,0.572315838830179,0.572315838830179,0.572315838830179,0.572315838830179,0.97,0.97,0.97,0.97,27.257686455964937,27.257686455964937,27.257686455964937,27.257686455964937,109.03074582385976,2616.7378997726337,0.0260807794407771,2.7533016622186804e-05,0.035
1947-04-19,1947-04-30,4196.5773,0.9961693822117608,4180.501816344899,0.033,1947,4,19,1947.04,1946,7,201,29,0.3611953569321993,0.0,0.0,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0705656911442092,3885.5018163449,1100.0,,4,275.0,275.0,275.0,275.0,2785.5018163448995,30.0,4.0,7.0,55.0,2689.5018163448995,100.0,18.0,25.0,80.0,2857.5018163448995,1243.0,990.0,976.0103183239112,13.98968167608882,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.048492263570544,12.048492263570544,12.048492263570544,12.048492263570544,,0.864794981795684,0.864794981795684,0.864794981795684,0.864794981795684,28.10070768656179,28.10070768656179,28.10070768656179,28.10070768656179,0.572315838830179,0.572315838830179,0.572315838830179,0.572315838830179,0.97,0.97,0.97,0.97,27.257686455964937,27.257686455964937,27.257686455964937,27.257686455964937,109.03074582385976,2616.7378997726337,0.0260807794407771,2.7533016622186804e-05,0.035
1947-04-20,1947-05-01,4136.8208,0.9937528900407524,4110.977625580697,0.034,1947,4,20,1947.04,1946,7,202,29,0.3551884668501723,69.5241907642021,0.0169118387635061,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0717590867350755,3815.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2715.9776255806973,30.0,4.0,7.0,55.0,2619.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1947-04-21,1947-05-02,4117.0219,0.9937528900407524,4091.3024114860686,0.034,1947,4,21,1947.04,1946,7,203,29,0.3534885283523964,19.6752140946287,0.0048090344139293,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0721041786526966,3796.3024114860686,1100.0,,4,275.0,275.0,275.0,275.0,2696.3024114860686,30.0,3.999999999999986,7.0,55.0,2600.302411486069,100.0,18.0,25.0,80.0,2768.302411486069,1243.0,990.0,975.8470834130196,14.152916586980496,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.21172717446222,12.21172717446222,12.21172717446222,12.21172717446222,,0.8683967601045088,0.8683967601045088,0.8683967601045088,0.8683967601045088,28.60004265439643,28.60004265439643,28.60004265439643,28.60004265439643,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.97,0.97,0.97,0.97,27.742041374764536,27.742041374764536,27.742041374764536,27.742041374764536,110.96816549905814,2663.235971977396,0.0271229438301901,2.802226401491367e-05,0.035
1947-04-22,1947-05-03,4097.2828,0.9948355616753416,4076.122635680716,0.035,1947,4,22,1947.04,1946,7,204,30,0.3521769957228138,15.17977580535262,0.0037240723997053,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0723726998343205,3781.122635680716,1100.0,,4,275.0,275.0,275.0,275.0,2681.122635680716,30.0,4.000000000000014,7.0,55.0,2585.1226356807165,100.0,18.0,25.0,80.0,2753.1226356807165,1243.0,990.0,975.8193044232956,14.180695576704352,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.239506164186077,12.239506164186077,12.239506164186077,12.239506164186077,,0.8690097035127659,0.8690097035127659,0.8690097035127659,0.8690097035127659,28.685334237403907,28.685334237403907,28.685334237403907,28.685334237403907,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.97,0.97,0.97,0.97,27.824774210281788,27.824774210281788,27.824774210281788,27.824774210281788,111.29909684112717,2671.178324187052,0.0273051394153012,2.810583253563817e-05,0.035
1947-04-23,1947-05-04,4097.2828,0.9948355616753416,4076.122635680716,0.035,1947,4,23,1947.04,1946,7,205,30,0.3521769957228138,0.0,0.0,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0723726998343205,3781.122635680716,1100.0,,4,275.0,275.0,275.0,275.0,2681.122635680716,30.0,4.000000000000014,7.0,55.0,2585.1226356807165,100.0,18.0,25.0,80.0,2753.1226356807165,1243.0,990.0,975.8193044232956,14.180695576704352,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.239506164186077,12.239506164186077,12.239506164186077,12.239506164186077,,0.8690097035127659,0.8690097035127659,0.8690097035127659,0.8690097035127659,28.685334237403907,28.685334237403907,28.685334237403907,28.685334237403907,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.97,0.97,0.97,0.97,27.824774210281788,27.824774210281788,27.824774210281788,27.824774210281788,111.29909684112717,2671.178324187052,0.0273051394153012,2.810583253563817e-05,0.035
1947-04-24,1947-05-05,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1947,4,24,1947.04,1946,7,206,30,0.3504854766581235,19.57776695243456,0.0048262172824362,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0727219862090375,3761.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2661.544868728281,30.0,4.000000000000014,7.0,55.0,2565.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1947-04-25,1947-05-06,4038.4235,0.9996429456641102,4036.981563379165,0.036,1947,4,25,1947.04,1946,7,207,30,0.3487952070759598,19.563305349116487,0.0048460229609621,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0730743986239732,3741.981563379165,1100.0,,4,275.0,275.0,275.0,275.0,2641.981563379165,30.0,4.000000000000014,7.0,55.0,2545.981563379165,100.0,18.0,25.0,80.0,2713.981563379165,1243.0,990.0,975.7476762609838,14.25232373901622,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311134326497942,12.311134326497942,12.311134326497942,12.311134326497942,,0.8705901789141771,0.8705901789141771,0.8705901789141771,0.8705901789141771,28.90568241659629,28.90568241659629,28.90568241659629,28.90568241659629,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.97,0.97,0.97,0.97,28.0385119440984,28.0385119440984,28.0385119440984,28.0385119440984,112.1540477763936,2691.697146633446,0.0277816596423875,2.832172923646303e-05,0.035
1947-04-26,1947-05-07,4038.4235,0.9996429456641102,4036.981563379165,0.036,1947,4,26,1947.04,1946,7,208,30,0.3487952070759598,0.0,0.0,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0730743986239732,3741.981563379165,1100.0,,4,275.0,275.0,275.0,275.0,2641.981563379165,30.0,4.000000000000014,7.0,55.0,2545.981563379165,100.0,18.0,25.0,80.0,2713.981563379165,1243.0,990.0,975.7476762609838,14.25232373901622,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311134326497942,12.311134326497942,12.311134326497942,12.311134326497942,,0.8705901789141771,0.8705901789141771,0.8705901789141771,0.8705901789141771,28.90568241659629,28.90568241659629,28.90568241659629,28.90568241659629,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.97,0.97,0.97,0.97,28.0385119440984,28.0385119440984,28.0385119440984,28.0385119440984,112.1540477763936,2691.697146633446,0.0277816596423875,2.832172923646303e-05,0.035
1947-04-27,1947-05-08,4038.4235,0.9996429456641102,4036.981563379165,0.036,1947,4,27,1947.04,1946,7,209,30,0.3487952070759598,0.0,0.0,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0730743986239732,3741.981563379165,1100.0,,4,275.0,275.0,275.0,275.0,2641.981563379165,30.0,4.000000000000014,7.0,55.0,2545.981563379165,100.0,18.0,25.0,80.0,2713.981563379165,1243.0,990.0,975.7476762609838,14.25232373901622,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311134326497942,12.311134326497942,12.311134326497942,12.311134326497942,,0.8705901789141771,0.8705901789141771,0.8705901789141771,0.8705901789141771,28.90568241659629,28.90568241659629,28.90568241659629,28.90568241659629,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.97,0.97,0.97,0.97,28.0385119440984,28.0385119440984,28.0385119440984,28.0385119440984,112.1540477763936,2691.697146633446,0.0277816596423875,2.832172923646303e-05,0.035
1947-04-28,1947-05-09,3960.7774,1.0068859865754054,3988.051260004569,0.037,1947,4,28,1947.04,1946,7,210,30,0.3445676288643948,48.93030337459596,0.0122692262923771,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0739709649568702,3693.051260004569,1100.0,,4,275.0,275.0,275.0,275.0,2593.051260004569,30.0,4.0,7.0,55.0,2497.051260004569,100.0,18.0,25.0,80.0,2665.051260004569,1243.0,990.0,975.654680050962,14.345319949037956,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.40413053651968,12.40413053651968,12.40413053651968,12.40413053651968,,0.8726421402883067,0.8726421402883067,0.8726421402883067,0.8726421402883067,29.192675696838144,29.192675696838144,29.192675696838144,29.192675696838144,0.594555513173893,0.594555513173893,0.594555513173893,0.594555513173893,0.97,0.97,0.97,0.97,28.316895425933,28.316895425933,28.316895425933,28.316895425933,113.267581703732,2718.421960889568,0.0284017366676481,2.8602924672659596e-05,0.035
1947-04-29,1947-05-10,3827.1734,1.0193419091144624,3901.198240068088,0.041,1947,4,29,1947.04,1946,7,211,31,0.3370635279418828,86.85301993648136,0.0222631649538951,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0756177927515037,3606.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2506.198240068088,30.0,4.0,7.0,55.0,2410.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1947-04-30,1947-05-11,3770.7964,1.0254302252497345,3866.688601822888,0.042,1947,4,30,1947.04,1946,7,212,31,0.3340818951974975,34.509638245199305,0.0089248558130412,0.17,2,Mod_Wet,70,14,18,25,168,295.0,0.0762926706487114,3571.688601822888,1100.0,,4,275.0,275.0,275.0,275.0,2471.688601822888,30.0,4.000000000000014,7.0,55.0,2375.688601822888,100.0,18.0,25.0,80.0,2543.688601822888,1243.0,990.0,975.3975067991008,14.602493200899175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.6613037883809,12.6613037883809,12.6613037883809,12.6613037883809,,0.8783166680906246,0.8783166680906246,0.8783166680906246,0.8783166680906246,29.99169059006092,29.99169059006092,29.99169059006092,29.99169059006092,0.610828728921811,0.610828728921811,0.610828728921811,0.610828728921811,0.97,0.97,0.97,0.97,29.091939872359088,29.091939872359088,29.091939872359088,29.091939872359088,116.36775948943637,2792.8262277464723,0.0300949394876475,2.9385797850867764e-05,0.04
1947-05-01,1947-05-12,3752.1211,1.0249522745569744,3845.745055858216,0.043,1947,5,1,1947.05,1946,8,213,31,0.3322723728261498,20.943545964672467,0.0054459007709752,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.0834688715288137,3524.745055858216,1100.0,,4,275.0,275.0,275.0,275.0,2424.745055858216,35.0,4.0,8.0,57.0,2320.745055858216,100.0,18.0,25.0,80.0,2522.745055858216,1243.0,990.0,975.35312642789,14.646873572110051,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.705684159591776,12.705684159591776,12.705684159591776,12.705684159591776,,0.8792959209813926,0.8792959209813926,0.8792959209813926,0.8792959209813926,30.13037293697701,30.13037293697701,30.13037293697701,30.13037293697701,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.97,0.97,0.97,0.97,29.2264617488677,29.2264617488677,29.2264617488677,29.2264617488677,116.9058469954708,2805.740327891299,0.030398751164586,2.9521678534209797e-05,0.045
1947-05-02,1947-05-13,3752.1211,1.0249522745569744,3845.745055858216,0.043,1947,5,2,1947.05,1946,8,214,31,0.3322723728261498,0.0,0.0,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.0834688715288137,3524.745055858216,1100.0,,4,275.0,275.0,275.0,275.0,2424.745055858216,35.0,4.0,8.0,57.0,2320.745055858216,100.0,18.0,25.0,80.0,2522.745055858216,1243.0,990.0,975.35312642789,14.646873572110051,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.705684159591776,12.705684159591776,12.705684159591776,12.705684159591776,,0.8792959209813926,0.8792959209813926,0.8792959209813926,0.8792959209813926,30.13037293697701,30.13037293697701,30.13037293697701,30.13037293697701,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.97,0.97,0.97,0.97,29.2264617488677,29.2264617488677,29.2264617488677,29.2264617488677,116.9058469954708,2805.740327891299,0.030398751164586,2.9521678534209797e-05,0.045
