Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1947-05-03,1947-05-14,3752.1211,1.0249522745569744,3845.745055858216,0.043,1947,5,3,1947.05,1946,8,215,31,0.3322723728261498,0.0,0.0,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.0834688715288137,3524.745055858216,1100.0,,4,275.0,275.0,275.0,275.0,2424.745055858216,35.0,4.0,8.0,57.0,2320.745055858216,100.0,18.0,25.0,80.0,2522.745055858216,1243.0,990.0,975.35312642789,14.646873572110051,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.705684159591776,12.705684159591776,12.705684159591776,12.705684159591776,,0.8792959209813926,0.8792959209813926,0.8792959209813926,0.8792959209813926,30.13037293697701,30.13037293697701,30.13037293697701,30.13037293697701,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.97,0.97,0.97,0.97,29.2264617488677,29.2264617488677,29.2264617488677,29.2264617488677,116.9058469954708,2805.740327891299,0.030398751164586,2.9521678534209797e-05,0.045
1947-05-04,1947-05-15,3733.5042,1.0249522745569744,3826.663621858017,0.044,1947,5,4,1947.05,1946,8,216,31,0.3306237369285326,19.081434000198893,0.0049864414241181,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.0838850841674294,3505.663621858017,1100.0,,4,275.0,275.0,275.0,275.0,2405.663621858017,34.99999999999994,4.0,7.999999999999986,57.0,2301.663621858017,100.0,18.0,25.0,80.0,2503.663621858017,1243.0,990.0,975.3126919606038,14.687308039396155,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.74611862687788,12.74611862687788,12.74611862687788,12.74611862687788,,0.8801881075020603,0.8801881075020603,0.8801881075020603,0.8801881075020603,30.25692897470306,30.25692897470306,30.25692897470306,30.25692897470306,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.97,0.97,0.97,0.97,29.349221105461968,29.349221105461968,29.349221105461968,29.349221105461968,117.39688442184789,2817.525226124349,0.0306786527436781,2.964567788430502e-05,0.045
1947-05-05,1947-05-16,3696.4452,1.0311736660449222,3811.676948218156,0.045,1947,5,5,1947.05,1946,8,217,31,0.3293288883260487,14.986673639860784,0.0039317795929339,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.0842149018295104,3490.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2390.676948218156,35.0,4.0,8.0,57.0,2286.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1947-05-06,1947-05-17,3678.0029,1.0340162096523977,3803.114617748527,0.045,1947,5,6,1947.05,1946,8,218,32,0.3285891029734727,8.56233046962916,0.0022513995317601,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.0844045032200566,3482.114617748527,1100.0,,4,275.0,275.0,275.0,275.0,2382.114617748527,35.0,4.0,8.0,57.0,2278.114617748527,100.0,18.0,25.0,80.0,2480.114617748527,1243.0,990.0,975.2627904995148,14.737209500485278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.796020087967,12.796020087967,12.796020087967,12.796020087967,,0.8812891832409919,0.8812891832409919,0.8812891832409919,0.8812891832409919,30.41338405861068,30.41338405861068,30.41338405861068,30.41338405861068,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.97,0.97,0.97,0.97,29.500982536852355,29.500982536852355,29.500982536852355,29.500982536852355,118.00393014740942,2832.0943235378263,0.0310282339629481,2.9798972259446822e-05,0.045
1947-05-07,1947-05-18,3604.8141,1.0291719585543644,3709.973587521388,0.048,1947,5,7,1947.05,1946,8,219,32,0.3205417179618479,93.14103022713924,0.0251055777163541,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.086523527035258,3388.973587521388,1100.0,,4,275.0,275.0,275.0,275.0,2288.973587521388,34.99999999999994,4.0,8.0,57.0,2184.973587521388,100.0,18.0,25.0,80.0,2386.973587521388,1243.0,990.0,975.0654202211764,14.934579778823718,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.99339036630544,12.99339036630544,12.99339036630544,12.99339036630544,,0.8856441584325296,0.8856441584325296,0.8856441584325296,0.8856441584325296,31.03509950114135,31.03509950114135,31.03509950114135,31.03509950114135,0.6320794195751802,0.6320794195751802,0.6320794195751802,0.6320794195751802,0.97,0.97,0.97,0.97,30.104046516107108,30.104046516107108,30.104046516107108,30.104046516107108,120.41618606442844,2889.9884655462824,0.0324574240823309,3.0408127794047586e-05,0.05
1947-05-08,1947-05-19,3514.6276,1.0243778615521175,3600.306705040052,0.051,1947,5,8,1947.05,1946,8,220,32,0.3110664993154605,109.66688248133596,0.0304604278096123,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.0891590706843485,3279.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2179.306705040052,35.0,4.0,8.000000000000014,57.0,2075.3067050400514,100.0,18.0,25.0,80.0,2277.3067050400514,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1947-05-09,1947-05-20,3461.205,1.021913524541566,3537.052200710891,0.054,1947,5,9,1947.05,1946,8,221,32,0.305601310141421,63.25450432916068,0.0178833957600194,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.0907535376309923,3216.052200710891,1100.0,,4,275.0,275.0,275.0,275.0,2116.052200710891,35.0,4.0,8.000000000000014,57.0,2012.052200710891,100.0,18.0,25.0,80.0,2214.052200710891,1243.0,990.0,974.698991568173,15.301008431826972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.359819019308697,13.359819019308697,13.359819019308697,13.359819019308697,,0.8916280635882835,0.8916280635882835,0.8916280635882835,0.8916280635882835,32.12592917013856,32.12592917013856,32.12592917013856,32.12592917013856,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.97,0.97,0.97,0.97,31.16215129503441,31.16215129503441,31.16215129503441,31.16215129503441,124.64860518013762,2991.566524323303,0.0352408158282439,3.147692050003475e-05,0.055
1947-05-10,1947-05-21,3390.7751,1.0310770263443272,3496.150307110389,0.057,1947,5,10,1947.05,1946,8,222,32,0.3020673865343376,40.901893600502255,0.0116991233235358,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.0918152744597844,3175.150307110389,1100.0,,4,275.0,275.0,275.0,275.0,2075.150307110389,35.0,4.0,8.0,57.0,1971.150307110389,100.0,18.0,25.0,80.0,2173.150307110389,1243.0,990.0,974.6123185079244,15.387681492075671,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446492079557396,13.446492079557396,13.446492079557396,13.446492079557396,,0.8930343339908187,0.8930343339908187,0.8930343339908187,0.8930343339908187,32.38534664418558,32.38534664418558,32.38534664418558,32.38534664418558,0.6595793613887083,0.6595793613887083,0.6595793613887083,0.6595793613887083,0.97,0.97,0.97,0.97,31.413786244860013,31.413786244860013,31.413786244860013,31.413786244860013,125.65514497944004,3015.723479506561,0.0359410019425896,3.173109721703032e-05,0.055
1947-05-11,1947-05-22,3321.255,1.0394409287846869,3452.248381930785,0.06,1947,5,11,1947.05,1946,8,223,32,0.2982742601988198,43.90192517960395,0.0127169080328601,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0929828808611013,3131.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2031.248381930785,35.0,4.0,8.0,57.0,1927.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1947-05-12,1947-05-23,3304.0166,1.0414612372122911,3441.005216005948,0.061,1947,5,12,1947.05,1946,8,224,32,0.2973028506629138,11.243165924837283,0.0032674074054114,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0932866938146033,3120.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2020.005216005948,35.0,4.0,8.0,57.0,1916.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1947-05-13,1947-05-24,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1947,5,13,1947.05,1946,8,225,33,0.2942007707374925,35.90370284052551,0.0105440917698659,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0942703172750919,3084.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,1984.1015131654217,35.0,4.0,8.0,57.0,1880.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1947-05-14,1947-05-25,3201.7695,1.03475301412095,3313.0406406455268,0.068,1947,5,14,1947.05,1946,8,226,33,0.2862467113517735,92.06087251989538,0.027787426266512,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0968898467654942,2992.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1892.0406406455268,35.0,4.0,8.0,57.0,1788.0406406455263,100.0,18.0,25.0,80.0,1990.0406406455263,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1947-05-15,1947-05-26,3134.7263,1.0242753271445222,3210.822806441037,0.072,1947,5,15,1947.05,1946,8,227,33,0.2774150904765056,102.21783420448992,0.0318354018164555,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.0999743739692085,2889.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1789.8228064410368,35.0,4.0,8.0,57.0,1685.8228064410366,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1947-05-16,1947-05-27,3019.5429,1.0200701869153206,3080.145690401829,0.08,1947,5,16,1947.05,1946,8,228,33,0.2661245876507181,130.6771160392077,0.0424256282572659,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.104215849594479,2759.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1659.1456904018291,35.0,4.0,8.0,57.0,1555.1456904018291,100.0,18.0,25.0,80.0,1757.1456904018291,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1947-05-17,1947-05-28,2971.0078,1.0206875929295791,3032.470799957004,0.084,1947,5,17,1947.05,1946,8,229,33,0.2620054771162851,47.67489044482545,0.0157214672752995,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1058542756634462,2711.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1611.470799957004,35.0,4.0,8.0,57.0,1507.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1947-05-18,1947-05-29,2938.9259,1.022231970362161,3004.2640135053875,0.086,1947,5,18,1947.05,1946,8,230,33,0.2595684107668655,28.20678645161616,0.0093889173271107,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1068481327063715,2683.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1583.2640135053875,35.0,4.0,8.0,57.0,1479.2640135053873,100.0,18.0,25.0,80.0,1681.2640135053873,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1947-05-19,1947-05-30,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1947,5,19,1947.05,1946,8,231,33,0.2560510089776292,40.710668856901066,0.0137371135668657,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1083159176397665,2642.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1542.5533446484865,35.0,4.0,8.0,57.0,1438.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1947-05-20,1947-05-31,2859.6787,1.0192399753140005,2914.698847593973,0.093,1947,5,20,1947.05,1946,8,232,34,0.2518299804321192,48.85449705451356,0.016761421885778,0.1,2,Mod_Wet,65,14,17,23,202,321.0,0.1101314464322718,2593.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1493.698847593973,35.0,4.0,8.0,57.0,1389.698847593973,100.0,18.0,25.0,80.0,1591.698847593973,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1947-05-21,1947-06-01,2781.7915,1.0178649970908706,2831.488197054909,0.099,1947,5,21,1947.05,1946,8,233,34,0.2446405802255441,83.21065053906386,0.0293876028251196,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1133679456385793,2510.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1410.488197054909,35.0,3.999999999999993,8.0,57.0,1306.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1947-05-22,1947-06-02,2690.1084,1.0194753303873465,2742.499149867776,0.106,1947,5,22,1947.05,1946,8,234,34,0.2369519265485758,88.9890471871331,0.0324481585313977,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1170465267110388,2421.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1321.499149867776,35.0,4.000000000000007,8.0,57.0,1217.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1947-05-23,1947-06-03,2615.179,1.0214997490135054,2671.4046921253907,0.111,1947,5,23,1947.05,1946,8,235,34,0.2308093653996337,71.0944577423852,0.0266131365090258,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.120161501904307,2350.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1250.4046921253907,34.99999999999997,3.999999999999993,8.0,57.0,1146.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1947-05-24,1947-06-04,2570.8598,1.0179079879576662,2616.898726339248,0.115,1947,5,24,1947.05,1946,8,236,34,0.226100049955711,54.5059657861425,0.0208284582194704,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1226642807263097,2295.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1195.8987263392478,35.00000000000003,4.0,8.000000000000007,57.0,1091.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1947-05-25,1947-06-05,2512.5079,1.016693272650077,2554.4498794101723,0.12,1947,5,25,1947.05,1946,8,237,34,0.2207044695810389,62.4488469290759,0.0244470824941358,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1256630645163096,2233.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1133.4498794101723,34.99999999999997,4.0,8.0,57.0,1029.4498794101723,100.0,18.0,25.0,80.0,1231.4498794101723,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1947-05-26,1947-06-06,2469.2967,1.0111383888554557,2496.800686844093,0.124,1947,5,26,1947.05,1946,8,238,34,0.2157235793433296,57.64919256607936,0.0230892248908128,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1285645272733954,2175.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1075.800686844093,35.00000000000003,4.0,8.000000000000007,57.0,971.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1947-05-27,1947-06-07,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1947,5,27,1947.05,1946,8,239,35,0.2131871181572089,29.35718965417527,0.0118978163786158,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1300941644116979,2146.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1046.4434971899177,34.99999999999997,4.0,8.000000000000007,57.0,942.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1947-05-28,1947-06-08,2384.2857,1.004803744062384,2395.739198274402,0.132,1947,5,28,1947.05,1946,8,240,35,0.2069918667309084,71.70429891551565,0.0299299268330887,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1339878732339518,2074.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,974.739198274402,34.99999999999997,4.0,8.0,57.0,870.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1947-05-29,1947-06-09,2342.4819,1.0013569424535649,2345.660513136817,0.138,1947,5,29,1947.05,1946,8,241,35,0.2026650683350209,50.07868513758513,0.0213495025631887,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1368484476769963,2024.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,924.6605131368168,35.0,4.0,8.0,57.0,820.6605131368169,100.0,18.0,25.0,80.0,1022.6605131368168,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1947-05-30,1947-06-10,2314.871,1.0053953122300698,2327.3604518173347,0.14,1947,5,30,1947.05,1946,8,242,35,0.2010839430370177,18.30006131948221,0.0078630112087676,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.137924488554983,2006.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,906.3604518173348,35.0,4.0,8.0,57.0,802.3604518173348,100.0,18.0,25.0,80.0,1004.3604518173348,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1947-05-31,1947-06-11,2273.8406,1.008849609181632,2293.9632006513275,0.144,1947,5,31,1947.05,1946,8,243,35,0.1981984205362747,33.39725116600721,0.014558756285421,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1399324975696463,1972.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,872.9632006513275,35.0,4.0,8.0,56.99999999999999,768.9632006513275,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1947-06-01,1947-06-12,2233.2716,1.0124644434742982,2261.108087620956,0.148,1947,6,1,1947.06,1946,9,244,35,0.1953597387704506,32.855113030371285,0.0145305362491273,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1136610856451381,2004.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,904.1080876209562,37.99999999999997,6.0,11.0,56.286884832433074,792.8212027885231,100.0,18.0,25.0,72.28688483243307,945.8212027885232,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1947-06-02,1947-06-13,2153.5086,1.007296810227308,2169.222343577076,0.159,1947,6,2,1947.06,1946,9,245,35,0.1874208104850593,91.8857440438801,0.0423588408610798,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1184756374840781,1912.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,812.2223435770761,38.0,6.0,11.0,50.566371584565054,706.655971992511,100.0,18.0,25.0,66.56637158456505,859.655971992511,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1947-06-03,1947-06-14,2114.3104,1.0117799479063805,2139.216866369918,0.162,1947,6,3,1947.06,1946,9,246,36,0.1848283372543609,30.00547720715804,0.0140263839907334,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1201374222689767,1882.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,782.2168663699181,38.0,6.0,11.0,48.69832631096767,678.5185400589504,100.0,18.0,25.0,64.69832631096767,831.5185400589504,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1947-06-04,1947-06-15,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1947,6,4,1947.06,1946,9,247,36,0.1809853641329886,44.47885557143855,0.0212336126723952,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1226883737608961,1837.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,737.7380107984795,38.0,6.0,11.0,45.92921468006098,636.8087961184184,100.0,18.0,25.0,61.92921468006098,789.8087961184184,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1947-06-05,1947-06-16,2011.9887,1.00817989886424,2028.446564081993,0.174,1947,6,5,1947.06,1946,9,248,36,0.1752577831366842,66.29144671648646,0.032680893788537,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1266979394728643,1771.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,671.4465640819931,38.0,6.0,11.0,41.80212072105793,574.6444433609352,100.0,18.0,25.0,57.80212072105793,727.6444433609352,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1947-06-06,1947-06-17,1986.9064,1.008700287979832,2004.1930578689712,0.176,1947,6,6,1947.06,1946,9,249,36,0.1731622801998791,24.253506213021865,0.0121013822085634,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1282311596634629,1747.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,647.1930578689712,38.0,6.000000000000004,11.0,40.29217480896319,551.900883060008,100.0,18.0,25.0,56.29217480896319,704.900883060008,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1947-06-07,1947-06-18,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1947,6,7,1947.06,1946,9,250,36,0.1686989780057691,51.658590209606025,0.0264571975886974,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.131623796791707,1695.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,595.5344676593647,38.0,6.000000000000004,11.0,37.07607580758691,503.4583918517778,100.0,18.0,25.0,53.07607580758691,656.4583918517778,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1947-06-08,1947-06-19,1925.0651,0.9982266222520412,1921.651232388288,0.184,1947,6,8,1947.06,1946,9,251,36,0.166030666478348,30.883235271077183,0.0160711968699411,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1337391487427156,1664.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,564.651232388288,38.0,6.000000000000004,10.999999999999996,35.15338411755879,474.4978482707292,100.0,18.0,25.0,51.15338411755879,627.4978482707293,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1947-06-09,1947-06-20,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1947,6,9,1947.06,1946,9,252,36,0.1625221753546014,40.60753615447516,0.0215877686604403,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1366262785466175,1624.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,524.0436962338129,38.0,6.000000000000004,11.0,32.625288481482514,436.4184077523303,100.0,18.0,25.0,48.625288481482514,589.4184077523303,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1947-06-10,1947-06-21,1828.6668,0.9885857895968824,1807.794012387604,0.195,1947,6,10,1947.06,1946,9,253,37,0.1561934026702889,73.24968384620888,0.0405188220252295,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1421622144110174,1550.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,450.794012387604,38.000000000000014,5.9999999999999964,11.0,28.06499688016212,367.7290155074418,100.0,18.0,25.0,44.06499688016211,520.7290155074418,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1947-06-11,1947-06-22,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1947,6,11,1947.06,1946,9,254,37,0.1409534525110131,176.38831202865617,0.1081204460606252,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1575328564461028,1374.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,274.4057003589478,37.99999999999999,5.999999999999998,11.0,17.083623368650446,202.32207699029732,100.0,18.0,25.0,33.08362336865045,355.3220769902973,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1947-06-12,1947-06-23,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1947,6,12,1947.06,1946,9,255,37,0.1390624920088006,21.886116923755253,0.0135979189995587,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.159674975467826,1352.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,252.51958343519232,37.99999999999999,5.999999999999998,11.0,15.721063560167616,181.79851987502477,100.0,18.0,25.0,31.72106356016761,334.79851987502474,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1947-06-13,1947-06-24,1645.1264,0.9659758417726594,1589.152359062425,0.219,1947,6,13,1947.06,1946,9,256,37,0.1373027638229935,20.367224372767623,0.0128164076003284,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1617214350369941,1332.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,232.1523590624249,37.99999999999999,6.000000000000002,10.999999999999998,14.453065155637349,162.6992939067876,100.0,18.0,25.0,30.453065155637347,315.6992939067876,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1947-06-14,1947-06-25,1645.1264,0.9659758417726594,1589.152359062425,0.219,1947,6,14,1947.06,1946,9,257,37,0.1373027638229935,0.0,0.0,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1617214350369941,1332.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,232.1523590624249,37.99999999999999,6.000000000000002,10.999999999999998,14.453065155637349,162.6992939067876,100.0,18.0,25.0,30.453065155637347,315.6992939067876,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1947-06-15,1947-06-26,1645.1264,0.9659758417726594,1589.152359062425,0.219,1947,6,15,1947.06,1946,9,258,37,0.1373027638229935,0.0,0.0,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1617214350369941,1332.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,232.1523590624249,37.99999999999999,6.000000000000002,10.999999999999998,14.453065155637349,162.6992939067876,100.0,18.0,25.0,30.453065155637347,315.6992939067876,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1947-06-16,1947-06-27,1645.1264,0.9659758417726594,1589.152359062425,0.219,1947,6,16,1947.06,1946,9,259,37,0.1373027638229935,0.0,0.0,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1617214350369941,1332.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,232.1523590624249,37.99999999999999,6.000000000000002,10.999999999999998,14.453065155637349,162.6992939067876,100.0,18.0,25.0,30.453065155637347,315.6992939067876,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1947-06-17,1947-06-28,1612.0655,0.96221627423111,1551.1556592265113,0.223,1947,6,17,1947.06,1946,9,260,38,0.1340198489571705,37.99669983591366,0.0244957362015239,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1656829206477922,1294.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,194.1556592265113,38.0,6.000000000000002,10.576572876152364,12.087511858459845,127.49157449189906,100.0,18.0,24.576572876152365,28.087511858459845,280.4915744918991,1242.5765728761523,990.0,969.649887514424,20.35011248557589,0.9251925947102516,0.48,988.5948074052898,0.5349,0.5349,0.5349,0.5349,18.410019890865662,18.410019890865662,18.410019890865662,18.410019890865662,,0.935211562656227,0.935211562656227,0.935211562656227,0.935211562656227,46.43393816623809,46.43393816623809,46.43393816623809,46.43393816623809,0.9457013883144214,0.9457013883144214,0.9457013883144214,0.9457013883144214,0.98,0.98,0.98,0.98,45.50525940291333,45.50525940291333,45.50525940291333,45.50525940291333,182.02103761165333,4368.50490267968,0.1173454363067718,4.596490848779125e-05,0.225
1947-06-18,1947-06-29,1601.139,0.9548448794010084,1528.8393753592509,0.226,1947,6,18,1947.06,1946,9,261,38,0.1320917220310392,22.31628386726038,0.0145968793235825,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1681013742464668,1271.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,171.83937535925088,38.0,6.0,9.360899825017558,10.698171228591494,107.78030430564182,100.0,18.0,23.36089982501756,26.69817122859149,260.78030430564183,1241.3608998250174,990.0,969.5777887511608,20.42221124883929,0.9220435950922152,0.48,988.5979564049078,0.5349,0.5349,0.5349,0.5349,18.48526765374708,18.48526765374708,18.48526765374708,18.48526765374708,,0.9354485931093032,0.9354485931093032,0.9354485931093032,0.9354485931093032,46.63554567205073,46.63554567205073,46.63554567205073,46.63554567205073,0.9498074474959416,0.9498074474959416,0.9498074474959416,0.9498074474959416,0.98,0.98,0.98,0.98,45.70283475860972,45.70283475860972,45.70283475860972,45.70283475860972,182.81133903443887,4387.472136826533,0.1195752424884277,4.6164479554151225e-05,0.225
1947-06-19,1947-06-30,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1947,6,19,1947.06,1946,9,262,38,0.1305565516480202,17.768175729386712,0.0117586621555218,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1700780215141099,1254.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,154.07119962986417,37.16892753716567,6.000000000000001,8.392983637424507,9.591981299913725,92.91730715536026,99.16892753716569,18.0,22.392983637424507,25.591981299913723,245.91730715536028,1239.5619111745905,990.0,969.5203838757272,20.479616124272752,0.9173836130618837,0.48,988.602616386938,0.5349,0.5349,0.5349,0.5349,18.547332511210804,18.547332511210804,18.547332511210804,18.547332511210804,,0.935644097410314,0.935644097410314,0.935644097410314,0.935644097410314,46.80190528947348,46.80190528947348,46.80190528947348,46.80190528947348,0.9531956270768528,0.9531956270768528,0.9531956270768528,0.9531956270768528,0.98,0.98,0.98,0.98,45.86586718368401,45.86586718368401,45.86586718368401,45.86586718368401,183.46346873473604,4403.123249633665,0.1214128551849014,4.632915877139799e-05,0.23
