Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1947-12-02,1947-12-13,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1947,12,2,1947.12,1947,3,63,9,0.0261191340172329,7.581525118736181,0.0250790768877184,0.47,3,Normal,38,5,4,3,54,104.0,0.3440236569126474,198.30479186612183,198.30479186612183,,1,198.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,245.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1221074349107166,0.0098304791866121,989.8680620859028,0.2782534172251411,0.0,0.0,0.0,24.678284709346983,24.956538126572127,24.956538126572127,24.956538126572127,,0.9343186219994136,0.0,0.0,0.0,44.84168085189285,0.0,0.0,0.0,0.9132725224418096,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.944847234855,0.0,0.0,0.0,43.944847234855,1054.67633363652,0.145366029309639,6.155626344078959e-05,0.78
1947-12-03,1947-12-14,332.6514,0.9289857410847936,309.0284073518941,0.77,1947,12,3,1947.12,1947,3,64,10,0.0267000543952036,6.723615485772258,0.0217572732014762,0.47,3,Normal,38,5,4,3,54,104.0,0.336538640221428,205.0284073518941,205.0284073518941,,1,205.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0110056814703788,989.8645139111017,0.2973835176145686,0.0,0.0,0.0,24.62198835672755,24.91937187434212,24.91937187434212,24.91937187434212,,0.9362498973339872,0.0,0.0,0.0,46.35191082266895,0.0,0.0,0.0,0.9440307703191232,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.424872606215565,0.0,0.0,0.0,45.424872606215565,1090.1969425491736,0.1469925467223787,6.154278975955107e-05,0.77
1947-12-04,1947-12-15,361.7746,0.9166247913690906,331.6115672476363,0.736,1947,12,4,1947.12,1947,3,65,10,0.0286512394101957,22.583159895742195,0.0681012429185796,0.47,3,Normal,38,5,4,3,54,104.0,0.3136199405322201,227.6115672476363,227.6115672476363,,2,113.80578362381814,113.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0155223134495272,989.8520269813114,0.091689253798109,0.091689253798109,0.0,0.0,24.70227989127511,24.70227989127511,24.79396914507322,24.79396914507322,,0.8963361651546871,0.8963361651546871,0.0,0.0,24.712176140188863,24.712176140188863,0.0,0.0,0.503302976378592,0.503302976378592,0.0,0.0,0.97,0.97,0.96,0.96,23.9708108559832,23.9708108559832,0.0,0.0,47.9416217119664,1150.5989210871935,0.1445716206762028,5.8508085960869305e-05,0.735
1947-12-05,1947-12-16,379.1131,0.9090149185803196,344.6194637292325,0.718,1947,12,5,1947.12,1947,3,66,10,0.0297751216662056,13.00789648159622,0.0377456813983568,0.47,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1947-12-06,1947-12-17,379.1131,0.9090149185803196,344.6194637292325,0.718,1947,12,6,1947.12,1947,3,67,10,0.0297751216662056,0.0,0.0,0.47,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1947-12-07,1947-12-18,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1947,12,7,1947.12,1947,3,68,10,0.0302589393207132,5.599741371615778,0.0159892469917613,0.47,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1947-12-08,1947-12-19,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1947,12,8,1947.12,1947,3,69,10,0.0311341363928145,10.129595741912569,0.0281105299038656,0.47,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1947-12-09,1947-12-20,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1947,12,9,1947.12,1947,3,70,10,0.0315085695189558,4.333716737746272,0.011883533015233,0.47,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1947-12-10,1947-12-21,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1947,12,10,1947.12,1947,3,71,11,0.0315085695189558,0.0,0.0,0.47,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1947-12-11,1947-12-22,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1947,12,11,1947.12,1947,3,72,11,0.0322280748330436,8.327607801942236,0.0223254202373297,0.5,3,Normal,38,5,4,3,54,104.0,0.278812806739142,269.01012538244936,269.01012538244936,,2,134.50506269122468,134.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,316.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1470615408707634,0.0238020250764898,989.8291364340528,0.1280695178595024,0.1280695178595024,0.0,0.0,24.4360162892811,24.4360162892811,24.5640858071406,24.5640858071406,,0.9098082380449448,0.9098082380449448,0.0,0.0,29.32632219152961,29.32632219152961,0.0,0.0,0.5972774377093607,0.5972774377093607,0.0,0.0,0.97,0.97,0.96,0.96,28.44653252578372,28.44653252578372,0.0,0.0,56.89306505156744,1365.4335612376185,0.1525241841444241,5.874733956026032e-05,0.69
1947-12-12,1947-12-23,420.0154,0.9067213782142306,380.8369423592014,0.675,1947,12,12,1947.12,1947,3,73,11,0.032904311819835,7.826816976752013,0.0205516222461681,0.5,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1947-12-13,1947-12-24,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1947,12,13,1947.12,1947,3,74,11,0.0333962868007022,5.694154871148385,0.0147314275926291,0.5,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1947-12-14,1947-12-25,434.2405,0.9023039355474278,391.8169121240828,0.66,1947,12,14,1947.12,1947,3,75,11,0.0338529812075207,5.285814893733061,0.0134905225634035,0.5,3,Normal,38,5,4,3,54,104.0,0.2654300944699005,287.8169121240828,287.8169121240828,,2,143.9084560620414,143.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0275633824248165,989.8187375781484,0.1465950812453236,0.1465950812453236,0.0,0.0,24.31305793628269,24.31305793628269,24.45965301752801,24.45965301752801,,0.9140957929987992,0.9140957929987992,0.0,0.0,31.3657956347956,31.3657956347956,0.0,0.0,0.6388145750467535,0.6388145750467535,0.0,0.0,0.97,0.97,0.96,0.96,30.42482176575173,30.42482176575173,0.0,0.0,60.84964353150346,1460.391444756083,0.1553012176060262,5.8727190956255984e-05,0.66
1947-12-15,1947-12-26,443.8904,0.9076618404997884,402.90237744418727,0.648,1947,12,15,1947.12,1947,3,76,11,0.0348107654111777,11.085465320104449,0.0275140231001493,0.5,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1947-12-16,1947-12-27,443.8904,0.9076618404997884,402.90237744418727,0.648,1947,12,16,1947.12,1947,3,77,11,0.0348107654111777,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1947-12-17,1947-12-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1947,12,17,1947.12,1947,3,78,12,0.0348107654111777,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1947-12-18,1947-12-29,448.7655,0.9091709283658698,408.00454625357366,0.643,1947,12,18,1947.12,1947,3,79,12,0.0352515927963087,5.102168809386399,0.0125051763668716,0.5,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1947-12-19,1947-12-30,448.7655,0.9091709283658698,408.00454625357366,0.643,1947,12,19,1947.12,1947,3,80,12,0.0352515927963087,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1947-12-20,1947-12-31,453.6742,0.9119592484433596,413.7323824701425,0.64,1947,12,20,1947.12,1947,3,81,12,0.0357464778454203,5.727836216568846,0.013844302402368,0.5,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1947-12-21,1948-01-01,458.6166,0.911126574868046,417.8577719356288,0.633,1947,12,21,1947.12,1947,3,82,12,0.0361029114952383,4.125389465486137,0.0098727120627103,0.56,3,Normal,38,5,4,3,54,104.0,0.2488885141904725,313.8577719356288,313.8577719356288,,2,156.9288859678144,156.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,360.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1628896668195412,0.0327715543871257,989.8043387787932,0.174282126848548,0.174282126848548,0.0,0.0,24.149696678234463,24.149696678234463,24.323978805083016,24.323978805083016,,0.9192886996650548,0.9192886996650548,0.0,0.0,34.16686983553813,34.16686983553813,0.0,0.0,0.695862929440695,0.695862929440695,0.0,0.0,0.97,0.97,0.96,0.96,33.14186374047198,33.14186374047198,0.0,0.0,66.28372748094397,1590.809459542655,0.1586274850744071,5.866398148732384e-05,0.635
1947-12-22,1948-01-02,463.5928,0.9065907191323836,420.28892993659525,0.63,1947,12,22,1947.12,1947,3,83,12,0.0363129635465218,2.4311580009666045,0.0057844921143494,0.56,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1947-12-23,1948-01-03,468.6029,0.9015518661337044,422.4698189706656,0.626,1947,12,23,1947.12,1947,3,84,12,0.0365013923590655,2.180889034070333,0.0051622362974567,0.56,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1947-12-24,1948-01-04,478.7252,0.9002196493164109,430.9578316629287,0.615,1947,12,24,1947.12,1947,3,85,13,0.037234756655677,8.488012692263112,0.0196956919416235,0.56,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1947-12-25,1948-01-05,515.2343,0.8913623235036077,459.2604427967548,0.585,1947,12,25,1947.12,1947,3,86,13,0.0396801022576396,28.30261113382613,0.0616264944602499,0.56,3,Normal,38,5,4,3,54,104.0,0.2264510293259136,355.2604427967548,355.2604427967548,,2,177.6302213983774,177.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,402.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1775019539599291,0.0410520885593509,989.7814459574809,0.2232755534959434,0.2232755534959434,0.0,0.0,23.89149841139939,23.89149841139939,24.11477396489533,24.11477396489533,,0.9268877095597774,0.9268877095597774,0.0,0.0,38.57678836638233,38.57678836638233,0.0,0.0,0.7856779708020841,0.7856779708020841,0.0,0.0,0.97,0.97,0.96,0.96,37.41948471539086,37.41948471539086,0.0,0.0,74.83896943078172,1796.135266338761,0.1629554005893375,5.851651384546291e-05,0.585
1947-12-26,1948-01-06,605.1438,0.8886028945088347,537.7325322740754,0.526,1947,12,26,1947.12,1947,3,87,13,0.0464600907884801,78.4720894773206,0.1459314524740793,0.56,3,Normal,38,5,4,3,54,104.0,0.1934047017021327,433.7325322740754,433.7325322740754,,2,216.8662661370377,216.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,480.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2051971890764022,0.056746506454815,989.7380563044688,0.3327480997020761,0.3327480997020761,0.0,0.0,23.38551180953329,23.38551180953329,23.71825990923537,23.71825990923537,,0.9381301057296986,0.9381301057296986,0.0,0.0,46.65956160864632,46.65956160864632,0.0,0.0,0.9502965704408618,0.9502965704408618,0.0,0.0,0.98,0.98,0.96,0.96,45.72637037647338,45.72637037647338,0.0,0.0,91.45274075294677,2194.8657780707226,0.1700710581265975,5.856959579409248e-05,0.525
1947-12-27,1948-01-07,525.9775,0.8881694527338079,467.1571483252964,0.58,1947,12,27,1947.12,1947,3,88,13,0.0403623776153056,70.575383948779,0.1510741817861151,0.56,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1947-12-28,1948-01-08,525.9775,0.8881694527338079,467.1571483252964,0.58,1947,12,28,1947.12,1947,3,89,13,0.0403623776153056,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1947-12-29,1948-01-09,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1947,12,29,1947.12,1947,3,90,13,0.0408233700040498,5.335560054910161,0.0112923648561719,0.56,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1947-12-30,1948-01-10,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1947,12,30,1947.12,1947,3,91,13,0.0412429092696005,4.855778536465948,0.0101723974612987,0.56,3,Normal,38,5,4,3,54,104.0,0.2178701783926563,373.3484869166725,373.3484869166725,,2,186.67424345833624,186.67424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,420.3484869166725,990.0,965.748068191125,24.25193180887504,0.1838857859444597,0.0446696973833345,989.7714445166722,0.2465534875991744,0.2465534875991744,0.0,0.0,23.77682283794807,23.77682283794807,24.023376325547247,24.023376325547247,,0.9299583820443024,0.9299583820443024,0.0,0.0,40.4799935366296,40.4799935366296,0.0,0.0,0.8244397868967331,0.8244397868967331,0.0,0.0,0.9724439786896732,0.9724439786896732,0.96,0.96,39.364525972092345,39.364525972092345,0.0,0.0,78.72905194418469,1889.497246660433,0.1649299287669636,5.857578606040482e-05,0.565
1947-12-31,1948-01-11,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1947,12,31,1947.12,1947,3,92,14,0.041992562280209,8.676539474635831,0.0178520425975969,0.56,3,Normal,38,5,4,3,54,104.0,0.2139807506872445,382.0250263913084,382.0250263913084,,2,191.0125131956542,191.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,429.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1869480059305459,0.0464050052782616,989.7666469887912,0.2581540358921794,0.2581540358921794,0.0,0.0,23.721380334138185,23.721380334138185,23.979534370030365,23.979534370030365,,0.9312429120239828,0.9312429120239828,0.0,0.0,41.38123570765024,41.38123570765024,0.0,0.0,0.8427950245957277,0.8427950245957277,0.0,0.0,0.9742795024595728,0.9742795024595728,0.96,0.96,40.316889736411774,40.316889736411774,0.0,0.0,80.63377947282355,1935.210707347765,0.1659045832917741,5.863037897638088e-05,0.56
1948-01-01,1948-01-12,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1948,1,1,1948.01,1947,4,93,14,0.0427404455876776,8.656056799405293,0.0174982571469548,0.53,3,Normal,41,6,4,3,66,120.0,0.2425805313314084,374.6810831907137,374.6810831907137,,2,187.34054159535685,187.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,425.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1857678246231096,0.0449362166381427,989.7692959587388,0.2483258406436492,0.2483258406436492,0.0,0.0,23.694905243736965,23.694905243736965,23.943231084380614,23.943231084380614,,0.9300946035351088,0.9300946035351088,0.0,0.0,40.49044704974939,40.49044704974939,0.0,0.0,0.8246526894042646,0.8246526894042646,0.0,0.0,0.9724652689404264,0.9724652689404264,0.96,0.96,39.37555347975264,39.37555347975264,0.0,0.0,78.75110695950528,1890.0265670281267,0.159195711409778,5.838380550858201e-05,0.555
1948-01-02,1948-01-13,581.8096,0.8882166996280455,516.7730027239134,0.54,1948,1,2,1948.01,1947,4,94,14,0.0446491874353461,22.0919195331997,0.0427497555343508,0.53,3,Normal,41,6,4,3,66,120.0,0.2322102729195978,396.77300272391335,396.77300272391335,,2,198.38650136195668,198.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,447.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1935647484685362,0.0493546005447826,989.7570806509866,0.2784822038134786,0.2784822038134786,0.0,0.0,23.55311993491559,23.55311993491559,23.831602138729068,23.831602138729068,,0.9333627633035008,0.9333627633035008,0.0,0.0,42.77103228866603,42.77103228866603,0.0,0.0,0.8711004539443182,0.8711004539443182,0.0,0.0,0.9771100453944318,0.9771100453944318,0.96,0.96,41.79200530114517,41.79200530114517,0.0,0.0,83.58401060229035,2006.0162544549685,0.16174221594727,5.851653354301946e-05,0.54
1948-01-03,1948-01-14,605.1438,0.8886028945088347,537.7325322740754,0.526,1948,1,3,1948.01,1947,4,95,14,0.0464600907884801,20.95952955016208,0.0389776111583281,0.53,3,Normal,41,6,4,3,66,120.0,0.2231592711947685,417.7325322740754,417.7325322740754,,2,208.8662661370377,208.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,468.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2009620167544809,0.053546506454815,989.7454914767908,0.3086668224428909,0.3086668224428909,0.0,0.0,23.417028259114428,23.417028259114428,23.72569508155732,23.72569508155732,,0.9362169141374914,0.9362169141374914,0.0,0.0,44.907126405155786,44.907126405155786,0.0,0.0,0.9146054257669204,0.9146054257669204,0.0,0.0,0.98,0.98,0.96,0.96,44.00898387705267,44.00898387705267,0.0,0.0,88.01796775410534,2112.431226098528,0.1636835461337565,5.8528923649188376e-05,0.525
1948-01-04,1948-01-15,617.0284,0.8884164098844547,548.1781559247493,0.519,1948,1,4,1948.01,1947,4,96,14,0.0473625926718983,10.445623650673838,0.0190551621544506,0.53,3,Normal,41,6,4,3,66,120.0,0.2189069350958831,428.17815592474926,428.17815592474926,,2,214.08907796237463,214.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,479.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2046486014353592,0.0556356311849498,989.7397157673796,0.3242672338871239,0.3242672338871239,0.0,0.0,23.34864683183125,23.34864683183125,23.672914065718373,23.672914065718373,,0.9374151201456764,0.9374151201456764,0.0,0.0,45.95437687786247,45.95437687786247,0.0,0.0,0.9359343559646124,0.9359343559646124,0.0,0.0,0.98,0.98,0.96,0.96,45.03528934030521,45.03528934030521,0.0,0.0,90.07057868061042,2161.69388833465,0.1643089526773752,5.843269873266388e-05,0.52
1948-01-05,1948-01-16,635.1294,0.8861628436789661,562.8280752081156,0.506,1948,1,5,1948.01,1947,4,97,14,0.0486283456979812,14.64991928336633,0.0260291195991764,0.53,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1948-01-06,1948-01-17,641.2365,0.8794376863729334,563.9275439778775,0.503,1948,1,6,1948.01,1947,4,98,14,0.0487233397996886,1.09946876976187,0.0019496631819157,0.53,3,Normal,41,6,4,3,66,120.0,0.2127932946022362,443.9275439778775,443.9275439778775,,3,147.97584799262583,147.97584799262583,147.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,494.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2102070491328431,0.0587855087955754,989.7310074420716,0.1549897638246617,0.1549897638246617,0.1549897638246617,0.0,23.43834373034647,23.43834373034647,23.43834373034647,23.593333494171134,,0.9149121615646194,0.9149121615646194,0.9149121615646194,0.0,31.11973259083455,31.11973259083455,31.11973259083455,0.0,0.6338031077563044,0.6338031077563044,0.6338031077563044,0.0,0.97,0.97,0.97,0.96,30.18614061310951,30.18614061310951,30.18614061310951,0.0,90.55842183932852,2173.402124143885,0.1605852078097485,5.666491642348922e-05,0.505
1948-01-07,1948-01-18,659.7793,0.8759751691964408,577.9502839498093,0.495,1948,1,7,1948.01,1947,4,99,15,0.0499349045332635,14.022739971931856,0.0242628827450314,0.53,3,Normal,41,6,4,3,66,120.0,0.2076303158463732,457.9502839498093,457.9502839498093,,3,152.65009464993645,152.65009464993645,152.65009464993645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,508.9502839498093,990.0,966.200776277774,23.79922372222586,0.2157526552736652,0.0615900567899618,989.7226572879364,0.1649242044438627,0.1649242044438627,0.1649242044438627,0.0,23.35695680571827,23.35695680571827,23.35695680571827,23.521881010162133,,0.9167589675616372,0.9167589675616372,0.9167589675616372,0.0,32.05584295967497,32.05584295967497,32.05584295967497,0.0,0.6528684920504066,0.6528684920504066,0.6528684920504066,0.0,0.97,0.97,0.97,0.96,31.09416767088472,31.09416767088472,31.09416767088472,0.0,93.28250301265416,2238.7800723037,0.161402296362147,5.658213849965388e-05,0.495
1948-01-08,1948-01-19,672.3268,0.8764068829576366,589.2318351168824,0.488,1948,1,8,1948.01,1947,4,100,15,0.0509096305540986,11.281551167073074,0.0191462010277079,0.53,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1948-01-09,1948-01-20,685.0236,0.878477532975807,601.777842158206,0.482,1948,1,9,1948.01,1947,4,101,15,0.051993605562469,12.546007041323604,0.0208482369445987,0.53,3,Normal,41,6,4,3,66,120.0,0.1994091367166893,481.777842158206,481.777842158206,,3,160.59261405273534,160.59261405273534,160.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,532.777842158206,990.0,966.3071113686328,23.69288863136717,0.2292936219576187,0.0663555684316412,989.7043508096108,0.1824630123212913,0.1824630123212913,0.1824630123212913,0.0,23.214776428656663,23.214776428656663,23.214776428656663,23.397239440977955,,0.9199073990526369,0.9199073990526369,0.9199073990526369,0.0,33.63356356735391,33.63356356735391,33.63356356735391,0.0,0.6850012946507924,0.6850012946507924,0.6850012946507924,0.0,0.97,0.97,0.97,0.96,32.62455666033329,32.62455666033329,32.62455666033329,0.0,97.87366998099986,2348.9680795439967,0.1626408669850444,5.643084461603372e-05,0.48
1948-01-10,1948-01-21,691.4282,0.8804892019345739,608.7950640130589,0.48,1948,1,10,1948.01,1947,4,102,15,0.0525998935307282,7.017221854852892,0.0115264105602248,0.53,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1948-01-11,1948-01-22,704.3503,0.8783280558406197,618.6506296297572,0.474,1948,1,11,1948.01,1947,4,103,15,0.053451414400011,9.855565616698302,0.015930745310316,0.41,3,Normal,41,6,4,3,66,120.0,0.1939705453331813,498.6506296297572,498.6506296297572,,3,166.2168765432524,166.2168765432524,166.2168765432524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,549.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2388822609200949,0.0697301259259514,989.691387613154,0.1954961661729407,0.1954961661729407,0.1954961661729407,0.0,23.12128892846201,23.12128892846201,23.12128892846201,23.31678509463495,,0.9220903696430346,0.9220903696430346,0.9220903696430346,0.0,34.75356361252205,34.75356361252205,34.75356361252205,0.0,0.7078118862020784,0.7078118862020784,0.7078118862020784,0.0,0.97,0.97,0.97,0.96,33.71095670414639,33.71095670414639,33.71095670414639,0.0,101.13287011243918,2427.1888826985405,0.1634733163901635,5.633696670749289e-05,0.475
1948-01-12,1948-01-23,717.4235,0.8782993569127185,630.1125986840717,0.468,1948,1,12,1948.01,1947,4,104,15,0.0544417285263038,11.461969054314524,0.0181903505472699,0.41,3,Normal,41,6,4,3,66,120.0,0.1904421531177256,510.1125986840717,510.1125986840717,,3,170.03753289469057,170.03753289469057,170.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,561.1125986840717,990.0,966.4204503947362,23.579549605263765,0.245395985059998,0.0740450394736287,989.6805589754664,0.2045915802630449,0.2045915802630449,0.2045915802630449,0.0,23.05551700046712,23.05551700046712,23.05551700046712,23.26010858073016,,0.923417610900687,0.923417610900687,0.923417610900687,0.0,35.50230190504791,35.50230190504791,35.50230190504791,0.0,0.7230611385956803,0.7230611385956803,0.7230611385956803,0.0,0.97,0.97,0.97,0.96,34.43723284789647,34.43723284789647,34.43723284789647,0.0,103.3116985436894,2479.480765048545,0.1639575192742467,5.6257567670245046e-05,0.47
1948-01-13,1948-01-24,737.3183,0.8872912629151888,654.21608557748,0.458,1948,1,13,1948.01,1947,4,105,15,0.0565242697938942,24.103486893408327,0.0368433112923722,0.41,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
1948-01-14,1948-01-25,757.5572,0.8885900059140133,673.1577568282033,0.45,1948,1,14,1948.01,1947,4,106,16,0.0581608301899567,18.94167125072329,0.0281385322513001,0.41,3,Normal,41,6,4,3,66,120.0,0.1782643054808105,553.1577568282033,553.1577568282033,,3,184.38591894273443,184.38591894273443,184.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,604.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2698581245388891,0.0912631027312813,989.6388787727298,0.2405156708722548,0.2405156708722548,0.2405156708722548,0.0,22.805732074544707,22.805732074544707,22.805732074544707,23.046247745416963,,0.9281955223077544,0.9281955223077544,0.9281955223077544,0.0,38.27806172676951,38.27806172676951,38.27806172676951,0.0,0.7795939251887883,0.7795939251887883,0.7795939251887883,0.0,0.97,0.97,0.97,0.96,37.12971987496642,37.12971987496642,37.12971987496642,0.0,111.38915962489926,2673.3398309975823,0.1654725931551983,5.593600170511268e-05,0.45
1948-01-15,1948-01-26,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1948,1,15,1948.01,1947,4,107,16,0.0607094797880934,29.49825923769345,0.0419810811595286,0.41,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1948-01-16,1948-01-27,806.1332,0.8935666243082664,720.3337222668207,0.431,1948,1,16,1948.01,1947,4,108,16,0.0622368336038533,17.67770620092392,0.0245409948951076,0.41,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1948-01-17,1948-01-28,813.2284,0.8958086931444238,728.4970702319307,0.424,1948,1,17,1948.01,1947,4,109,16,0.0629421468680388,8.163347965110006,0.0112057389091641,0.41,3,Normal,41,6,4,3,66,120.0,0.1647226940278507,608.4970702319307,608.4970702319307,,3,202.8323567439769,202.8323567439769,202.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,659.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3013069113830512,0.1125491210695792,989.5861439675472,0.2911005402877739,0.2911005402877739,0.2911005402877739,0.0,22.48105514633184,22.48105514633184,22.48105514633184,22.77215568661961,,0.9337259672065792,0.9337259672065792,0.9337259672065792,0.0,41.755343821751865,41.755343821751865,41.755343821751865,0.0,0.8504143344552314,0.8504143344552314,0.8504143344552314,0.0,0.9750414334455232,0.9750414334455232,0.9750414334455232,0.96,40.71319029397161,40.71319029397161,40.71319029397161,0.0,122.13957088191482,2931.349701165956,0.1676596596922886,5.575648633012816e-05,0.425
1948-01-18,1948-01-29,827.5366,0.8937943571986156,739.6475434553279,0.419,1948,1,18,1948.01,1947,4,110,16,0.0639055477545403,11.150473223397167,0.015075387354505,0.41,3,Normal,41,6,4,3,66,120.0,0.1622394356093032,619.6475434553279,619.6475434553279,,3,206.549181151776,206.549181151776,206.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3076436155097515,0.1158942630365983,989.5764621214536,0.3018545925862213,0.3018545925862213,0.3018545925862213,0.0,22.416017355046154,22.416017355046154,22.416017355046154,22.71787194763237,,0.9347483080634268,0.9347483080634268,0.9347483080634268,0.0,42.44390355268706,42.44390355268706,42.44390355268706,0.0,0.864437954229879,0.864437954229879,0.864437954229879,0.0,0.976443795422988,0.976443795422988,0.976443795422988,0.96,41.44408627755299,41.44408627755299,41.44408627755299,0.0,124.33225883265897,2983.974211983815,0.1680966291753366,5.573610180400456e-05,0.42
1948-01-19,1948-01-30,842.0024,0.8927119306975572,751.6655881559767,0.414,1948,1,19,1948.01,1947,4,111,16,0.0649439068166763,12.01804470064883,0.015988552476018,0.41,3,Normal,41,6,4,3,66,120.0,0.1596454618793843,631.6655881559767,631.6655881559767,,3,210.55519605199223,210.55519605199223,210.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,682.6655881559767,990.0,966.906662352624,23.093337647376075,0.3144733519634181,0.119499676446793,989.5660269715896,0.3136655881559766,0.3136655881559766,0.3136655881559766,0.0,22.345699030809836,22.345699030809836,22.345699030809836,22.65936461896581,,0.9356143518150446,0.9356143518150446,0.9356143518150446,0.0,43.17133542136706,43.17133542136706,43.17133542136706,0.0,0.8792532672376183,0.8792532672376183,0.8792532672376183,0.0,0.9779253267237618,0.9779253267237618,0.9779253267237618,0.96,42.218342297041495,42.218342297041495,42.218342297041495,0.0,126.65502689112448,3039.720645386988,0.1684991688948284,5.56971165975782e-05,0.415
1948-01-20,1948-01-31,849.2947,0.8954821115912885,760.52821131929,0.409,1948,1,20,1948.01,1947,4,112,16,0.0657096374579866,8.862623163313287,0.0116532470872306,0.41,3,Normal,41,6,4,3,66,120.0,0.1577850738657488,640.52821131929,640.52821131929,,3,213.50940377309664,213.50940377309664,213.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,691.52821131929,990.0,966.9421128452772,23.057887154722835,0.31950989343096,0.122158463395787,989.5583316431732,0.32252821131929,0.32252821131929,0.32252821131929,0.0,22.29369058657689,22.29369058657689,22.29369058657689,22.61621879789618,,0.9362526896750362,0.9362526896750362,0.9362526896750362,0.0,43.70496279770019,43.70496279770019,43.70496279770019,0.0,0.8901214419083542,0.8901214419083542,0.8901214419083542,0.0,0.9790121441908354,0.9790121441908354,0.9790121441908354,0.96,42.787689340357154,42.787689340357154,42.787689340357154,0.0,128.36306802107146,3080.713632505715,0.1687814680778241,5.566719334686256e-05,0.41
1948-01-21,1948-02-01,871.4097,0.8993963221012959,783.7426792233937,0.405,1948,1,21,1948.01,1947,4,113,17,0.0677153674849012,23.214467904103685,0.0296200124345745,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.1773541287016988,644.7426792233937,644.7426792233937,,3,214.91422640779788,214.91422640779788,214.91422640779788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,703.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3264512552568396,0.1234228037670181,989.5501259409762,0.3267426792233937,0.3267426792233937,0.3267426792233937,0.0,22.18841254485921,22.18841254485921,22.18841254485921,22.515155224082605,,0.9364824899247448,0.9364824899247448,0.9364824899247448,0.0,43.79552712416201,43.79552712416201,43.79552712416201,0.0,0.8919659292090022,0.8919659292090022,0.8919659292090022,0.0,0.9791965929209002,0.9791965929209002,0.9791965929209002,0.96,42.88443094515431,42.88443094515431,42.88443094515431,0.0,128.6532928354629,3087.6790280511104,0.1641524651470362,5.54283545036519e-05,0.405
1948-01-22,1948-02-02,901.4559,0.907115570001353,817.7246825595828,0.391,1948,1,22,1948.01,1947,4,114,17,0.0706514125731479,33.98200333618911,0.0415567782909782,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1948-01-23,1948-02-03,849.2947,0.8954821115912885,760.52821131929,0.409,1948,1,23,1948.01,1947,4,115,17,0.0657096374579866,57.1964712402928,0.0752062453292481,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
