Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1948-01-24,1948-02-04,849.2947,0.8954821115912885,760.52821131929,0.409,1948,1,24,1948.01,1947,4,116,17,0.0657096374579866,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1948-01-25,1948-02-05,856.6266,0.8970607168566745,768.4460718744957,0.407,1948,1,25,1948.01,1947,4,117,17,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.1808845214875427,629.4460718744957,629.4460718744957,,3,209.81535729149857,209.81535729149857,209.81535729149857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,688.4460718744957,990.0,966.973784287498,23.026215712502108,0.3177583439363689,0.1188338215623487,989.5634078345012,0.3114571504370058,0.3114571504370058,0.3114571504370058,0.0,22.27816639656638,22.27816639656638,22.27816639656638,22.589623547003384,,0.935380964047796,0.935380964047796,0.935380964047796,0.0,42.87893036209353,42.87893036209353,42.87893036209353,0.0,0.8732979707147358,0.8732979707147358,0.8732979707147358,0.0,0.9773297970714736,0.9773297970714736,0.9773297970714736,0.96,41.90685630942672,41.90685630942672,41.90685630942672,0.0,125.72056892828014,3017.293654278724,0.1636036327462847,5.548113145556132e-05,0.405
1948-01-26,1948-02-06,863.9982,0.9020463209442272,779.3663976124346,0.405,1948,1,26,1948.01,1947,4,118,17,0.0673372567537143,10.920325737938924,0.0140117995481881,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.1783500038310893,640.3663976124346,640.3663976124346,,3,213.45546587081157,213.45546587081157,213.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,699.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3239642575134992,0.1221099192837304,989.5539258232028,0.3223663976124346,0.3223663976124346,0.3223663976124346,0.0,22.21409383514071,22.21409383514071,22.21409383514071,22.536460232753143,,0.9361673986035643,0.9361673986035643,0.9361673986035643,0.0,43.533952059598,43.533952059598,43.533952059598,0.0,0.8866385348186965,0.8866385348186965,0.8866385348186965,0.0,0.9786638534818696,0.9786638534818696,0.9786638534818696,0.96,42.60510527994115,42.60510527994115,42.60510527994115,0.0,127.81531583982346,3067.5675801557627,0.1639990076957151,5.54436562135776e-05,0.405
1948-01-27,1948-02-07,863.9982,0.9020463209442272,779.3663976124346,0.405,1948,1,27,1948.01,1947,4,119,17,0.0673372567537143,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.1783500038310893,640.3663976124346,640.3663976124346,,3,213.45546587081157,213.45546587081157,213.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,699.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3239642575134992,0.1221099192837304,989.5539258232028,0.3223663976124346,0.3223663976124346,0.3223663976124346,0.0,22.21409383514071,22.21409383514071,22.21409383514071,22.536460232753143,,0.9361673986035643,0.9361673986035643,0.9361673986035643,0.0,43.533952059598,43.533952059598,43.533952059598,0.0,0.8866385348186965,0.8866385348186965,0.8866385348186965,0.0,0.9786638534818696,0.9786638534818696,0.9786638534818696,0.96,42.60510527994115,42.60510527994115,42.60510527994115,0.0,127.81531583982346,3067.5675801557627,0.1639990076957151,5.54436562135776e-05,0.405
1948-01-28,1948-02-08,878.8611,0.9037319275970654,794.2548359930772,0.399,1948,1,28,1948.01,1947,4,120,18,0.0686236178298018,14.888438380642588,0.0187451655387495,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.1750068034854389,655.2548359930772,655.2548359930772,,3,218.41827866435904,218.41827866435904,218.41827866435904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,714.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3324252104288227,0.1265764507979231,989.5409983387732,0.3375282982862259,0.3375282982862259,0.3375282982862259,0.0,22.126450696514755,22.126450696514755,22.126450696514755,22.463978994800986,,0.9372389591593012,0.9372389591593012,0.9372389591593012,0.0,44.421146871757024,44.421146871757024,44.421146871757024,0.0,0.904707675595866,0.904707675595866,0.904707675595866,0.0,0.98,0.98,0.98,0.96,43.532723934321886,43.532723934321886,43.532723934321886,0.0,130.59817180296565,3134.3561232711754,0.1644285509948144,5.536360504732162e-05,0.4
1948-01-29,1948-02-09,901.4559,0.907115570001353,817.7246825595828,0.391,1948,1,29,1948.01,1947,4,121,18,0.0706514125731479,23.46984656650557,0.0287014041120074,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1948-01-30,1948-02-10,901.4559,0.907115570001353,817.7246825595828,0.391,1948,1,30,1948.01,1947,4,122,18,0.0706514125731479,0.0,0.0,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1948-01-31,1948-02-11,916.7204,0.9105214280240044,834.6935677067364,0.383,1948,1,31,1948.01,1947,4,123,18,0.072117524249862,16.968885147153628,0.020329478749638,0.33,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1948-02-01,1948-02-12,932.1467,0.9087491724907756,847.0875422650073,0.377,1948,2,1,1948.02,1947,5,124,18,0.0731883636516966,12.393974558270886,0.0146312794603624,0.41,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1948-02-02,1948-02-13,939.9208,0.9134042636758518,858.5276662376176,0.375,1948,2,2,1948.02,1947,5,125,18,0.0741767903629301,11.440123972610309,0.0133252828330449,0.41,3,Normal,43,7,5,4,78,137.0,0.15957552142773,721.5276662376176,721.5276662376176,,4,180.3819165594044,180.3819165594044,180.3819165594044,180.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,776.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3678142466146483,0.1507638331188088,989.4814219202664,0.2301853447232633,0.2301853447232633,0.2301853447232633,0.2301853447232633,21.91712591059276,21.91712591059276,21.91712591059276,21.91712591059276,,0.9250069231604704,0.9250069231604704,0.9250069231604704,0.9250069231604704,35.86412852968185,35.86412852968185,35.86412852968185,35.86412852968185,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.97,0.97,0.97,0.97,34.78820467379139,34.78820467379139,34.78820467379139,34.78820467379139,139.15281869516556,3339.6676486839733,0.1620830919811637,5.3571834535763295e-05,0.375
1948-02-03,1948-02-14,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1948,2,3,1948.02,1947,5,126,18,0.0764734562663935,26.581781290084905,0.030032196994771,0.41,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1948-02-04,1948-02-15,971.4252,0.9180964110207984,891.8619896951615,0.363,1948,2,4,1948.02,1947,5,127,19,0.0770568759096619,6.752542167458955,0.0075712859674252,0.41,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1948-02-05,1948-02-16,987.4235,0.9179659771125324,906.4211780013768,0.357,1948,2,5,1948.02,1947,5,128,19,0.0783147897793189,14.559188306215225,0.0160622772940032,0.41,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1948-02-06,1948-02-17,1028.1428,0.9210811262601332,947.0029281802472,0.345,1948,2,6,1948.02,1947,5,129,19,0.0818210529947733,40.58175017887038,0.0428528243907882,0.41,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1948-02-07,1948-02-18,1036.4114,0.9189739555961264,952.4350838829192,0.343,1948,2,7,1948.02,1947,5,130,19,0.0822903912474842,5.432155702672277,0.0057034393152825,0.41,3,Normal,43,7,5,4,78,137.0,0.1438418243073048,815.4350838829192,815.4350838829192,,4,203.8587709707298,203.8587709707298,203.8587709707298,203.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4517541795383674,0.2023480671063353,989.3458977533552,0.2940360849762872,0.2940360849762872,0.2940360849762872,0.2940360849762872,21.34212133284731,21.34212133284731,21.34212133284731,21.34212133284731,,0.9329773843893816,0.9329773843893816,0.9329773843893816,0.9329773843893816,39.80859062173156,39.80859062173156,39.80859062173156,39.80859062173156,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.9710765593110622,0.9710765593110622,0.9710765593110622,0.9710765593110622,38.6571892119737,38.6571892119737,38.6571892119737,38.6571892119737,154.6287568478948,3711.0901643494753,0.162350966973517,5.267425121472417e-05,0.345
1948-02-08,1948-02-19,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1948,2,8,1948.02,1947,5,131,19,0.0839317391369504,18.997082054007024,0.0195557474007304,0.41,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1948-02-09,1948-02-20,1078.3827,0.9251619817921662,997.6786758623872,0.331,1948,2,9,1948.02,1947,5,132,19,0.0861994375945102,26.24650992546083,0.0263075783420684,0.41,3,Normal,43,7,5,4,78,137.0,0.1373187613552811,860.6786758623872,860.6786758623872,,4,215.1696689655968,215.1696689655968,215.1696689655968,215.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,915.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4931526808453448,0.2385429406899097,989.2683043784648,0.3275225804140381,0.3275225804140381,0.3275225804140381,0.3275225804140381,21.05006709460128,21.05006709460128,21.05006709460128,21.05006709460128,,0.9353270108178052,0.9353270108178052,0.9353270108178052,0.9353270108178052,41.54671701640959,41.54671701640959,41.54671701640959,41.54671701640959,0.8461653160164885,0.8461653160164885,0.8461653160164885,0.8461653160164885,0.9746165316016489,0.9746165316016489,0.9746165316016489,0.9746165316016489,40.49211723796832,40.49211723796832,40.49211723796832,40.49211723796832,161.96846895187326,3887.2432548449583,0.1623453250735952,5.227414439011144e-05,0.33
1948-02-10,1948-02-21,1095.466,0.935818257253338,1025.1570830002852,0.326,1948,2,10,1948.02,1947,5,133,19,0.0885735719712246,27.47840713789799,0.0268040943125301,0.41,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1948-02-11,1948-02-22,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1948,2,11,1948.02,1947,5,134,20,0.0907674364807319,25.39195034151953,0.0241701715347331,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1542050821603983,888.5490333418047,888.5490333418047,,4,222.1372583354512,222.1372583354512,222.1372583354512,222.1372583354512,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,952.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5268895588322446,0.2608392266734438,989.2122712144944,0.3491109911733167,0.3491109911733167,0.3491109911733167,0.3491109911733167,20.804291832818222,20.804291832818222,20.804291832818222,20.804291832818222,,0.936429042420022,0.936429042420022,0.936429042420022,0.936429042420022,42.44122577448389,42.44122577448389,42.44122577448389,42.44122577448389,0.8643834169955985,0.8643834169955985,0.8643834169955985,0.8643834169955985,0.9764383416995598,0.9764383416995598,0.9764383416995598,0.9764383416995598,41.44124011493366,41.44124011493366,41.44124011493366,41.44124011493366,165.76496045973465,3978.359051033632,0.1577888848580775,5.182136339369975e-05,0.32
1948-02-12,1948-02-23,1138.9177,0.936281984298218,1066.3481241083623,0.314,1948,2,12,1948.02,1947,5,135,20,0.0921324779229625,15.79909076655781,0.0148160721713355,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1519203685339231,904.3481241083624,904.3481241083624,,4,226.08703102709055,226.08703102709055,226.08703102709055,226.08703102709055,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,968.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5413459415183322,0.2734784992866899,989.1851755591948,0.3616002399072316,0.3616002399072316,0.3616002399072316,0.3616002399072316,20.71505264351859,20.71505264351859,20.71505264351859,20.71505264351859,,0.9370981412491788,0.9370981412491788,0.9370981412491788,0.9370981412491788,43.04130871124047,43.04130871124047,43.04130871124047,43.04130871124047,0.8766050654020462,0.8766050654020462,0.8766050654020462,0.8766050654020462,0.9776605065402046,0.9776605065402046,0.9776605065402046,0.9776605065402046,42.07978767678468,42.07978767678468,42.07978767678468,42.07978767678468,168.3191507071387,4039.659616971329,0.1578463420169472,5.170057679609835e-05,0.315
1948-02-13,1948-02-24,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1948,2,13,1948.02,1947,5,136,20,0.0935607797548999,16.53127120297927,0.0152660317248222,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1496011473682375,920.8793953113418,920.8793953113418,,4,230.21984882783545,230.21984882783545,230.21984882783545,230.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,984.8793953113418,990.0,968.16047809955,21.83952190045011,0.5564722792506042,0.2867035162490734,989.1568242045004,0.3749211041553003,0.3749211041553003,0.3749211041553003,0.3749211041553003,20.62142500079517,20.62142500079517,20.62142500079517,20.62142500079517,,0.9376310311782536,0.9376310311782536,0.9376310311782536,0.9376310311782536,43.6548106580244,43.6548106580244,43.6548106580244,43.6548106580244,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.978910001340172,0.978910001340172,0.978910001340172,0.978910001340172,42.734130759751615,42.734130759751615,42.734130759751615,42.734130759751615,170.93652303900646,4102.476552936155,0.1578537035418057,5.1561982766246735e-05,0.305
1948-02-14,1948-02-25,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1948,2,14,1948.02,1947,5,137,20,0.094129002675518,6.576654173820997,0.0060366401902388,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1486980590695286,927.4560494851628,927.4560494851628,,4,231.8640123712907,231.8640123712907,231.8640123712907,231.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,991.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5624900071651787,0.2919648395881302,989.1455451532468,0.3803139605778334,0.3803139605778334,0.3803139605778334,0.3803139605778334,20.58408360857266,20.58408360857266,20.58408360857266,20.58408360857266,,0.9378405989894883,0.9378405989894883,0.9378405989894883,0.9378405989894883,43.89677482983455,43.89677482983455,43.89677482983455,43.89677482983455,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.9794028000607627,0.9794028000607627,0.9794028000607627,0.9794028000607627,42.99262418197677,42.99262418197677,42.99262418197677,42.99262418197677,171.9704967279071,4127.29192146977,0.157849870868287,5.150603357532237e-05,0.305
1948-02-15,1948-02-26,1229.0427,0.91756512366433,1127.726717014242,0.293,1948,2,15,1948.02,1947,5,138,20,0.0974355883500305,38.27066752907922,0.0339361185220513,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.143651824112946,965.726717014242,965.726717014242,,4,241.4316792535605,241.4316792535605,241.4316792535605,241.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1029.726717014242,990.0,968.301426824902,21.69857317509809,0.5975081878710891,0.3225813736113936,989.0799104385176,0.4123249766322481,0.4123249766322481,0.4123249766322481,0.4123249766322481,20.36615863698341,20.36615863698341,20.36615863698341,20.36615863698341,,0.9390333004055886,0.9390333004055886,0.9390333004055886,0.9390333004055886,45.28173622380103,45.28173622380103,45.28173622380103,45.28173622380103,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.98,0.98,0.98,0.98,44.376101499325,44.376101499325,44.376101499325,44.376101499325,177.5044059973,4260.105743935201,0.1574001957382537,5.1056658757600986e-05,0.295
1948-02-16,1948-02-27,1266.3107,0.909265330658498,1151.4124173518942,0.285,1948,2,16,1948.02,1947,5,139,20,0.0994820328592036,23.68570033765218,0.0205709960920226,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1406967630005067,989.4124173518942,989.4124173518942,,4,247.35310433797355,247.35310433797355,247.35310433797355,247.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1053.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6302045669634778,0.3415299338815153,989.028265499155,0.4328358651829074,0.4328358651829074,0.4328358651829074,0.4328358651829074,20.21956203658047,20.21956203658047,20.21956203658047,20.21956203658047,,0.939507272595392,0.939507272595392,0.939507272595392,0.939507272595392,46.08164302956052,46.08164302956052,46.08164302956052,46.08164302956052,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.98,0.98,0.98,0.98,45.16001016896931,45.16001016896931,45.16001016896931,45.16001016896931,180.64004067587723,4335.3609762210535,0.1568856110578752,5.071473553053898e-05,0.285
1948-02-17,1948-02-28,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1948,2,17,1948.02,1947,5,140,20,0.1021894809402341,31.336204641556613,0.026494391165505,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1369690879258509,1020.7486219934508,1020.7486219934508,,4,255.1871554983627,255.1871554983627,255.1871554983627,255.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1084.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6761264510050043,0.376973208591486,988.9469003404035,0.4605849891240074,0.4605849891240074,0.4605849891240074,0.4605849891240074,20.011962539300107,20.011962539300107,20.011962539300107,20.011962539300107,,0.939618969312056,0.939618969312056,0.939618969312056,0.939618969312056,47.05859619257142,47.05859619257142,47.05859619257142,47.05859619257142,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.98,0.98,0.98,0.98,46.11742426872,46.11742426872,46.11742426872,46.11742426872,184.46969707488,4427.27272979712,0.1559669515944711,5.020000166223958e-05,0.28
1948-02-18,1948-02-29,1363.6723,0.9145051960029634,1247.085403995312,0.265,1948,2,18,1948.02,1947,5,141,21,0.1077481789051949,64.33678200186114,0.0515897161459384,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1299028915589882,1085.085403995312,1085.085403995312,,4,271.271350998828,271.271350998828,271.271350998828,271.271350998828,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1149.085403995312,990.0,968.6765541268423,21.32344587315765,0.7704092869926262,0.4606110251939055,988.7689796878136,0.520507414855476,0.520507414855476,0.520507414855476,0.520507414855476,19.571918146115674,19.571918146115674,19.571918146115674,19.571918146115674,,0.9389363510030808,0.9389363510030808,0.9389363510030808,0.9389363510030808,48.88911477910952,48.88911477910952,48.88911477910952,48.88911477910952,0.9957049853179128,0.9957049853179128,0.9957049853179128,0.9957049853179128,0.98,0.98,0.98,0.98,47.911332483527325,47.911332483527325,47.911332483527325,47.911332483527325,191.6453299341093,4599.487918418623,0.1536745834087476,4.906048286574862e-05,0.265
1948-02-19,1948-03-01,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1948,2,19,1948.02,1947,5,142,21,0.1158936876646893,94.27672175340766,0.070284317667598,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.1207727554627167,1179.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,79.36212574871956,24.00459359066209,3.919117320924423,3.42922765580887,2.449448325577764,45.55973885574642,73.0045935906621,11.919117320924425,10.42922765580887,7.449448325577764,138.55973885574642,1195.3529385673953,990.0,968.9728523952102,21.02714760478977,0.8382124042434262,0.48,988.6817875957564,0.5349,0.5349,0.5349,0.5349,19.174035200546307,19.174035200546307,19.174035200546307,19.174035200546307,,0.9376129898257046,0.9376129898257046,0.9376129898257046,0.9376129898257046,48.48512606494934,48.48512606494934,48.48512606494934,48.48512606494934,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.9874771092657708,0.98,0.98,0.98,0.98,47.51542354365036,47.51542354365036,47.51542354365036,47.51542354365036,190.06169417460143,4561.480660190435,0.1416930525517209,4.799537731681855e-05,0.255
1948-02-20,1948-03-02,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1948,2,20,1948.02,1947,5,143,21,0.122182213407947,72.78386276918627,0.0514684221856523,0.36,2,Mod_Wet,49,8,7,5,93,162.0,0.114556772296037,1252.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,152.14598851790583,46.01946566282337,7.513382149032386,6.574209380403338,4.695863843145242,87.3430674825015,95.01946566282336,15.513382149032386,13.57420938040334,9.695863843145242,180.3430674825015,1224.1070571922592,990.0,969.2072408859808,20.79275911401908,0.8803503503128806,0.48,988.6396496496872,0.5349,0.5349,0.5349,0.5349,18.897508763706234,18.897508763706234,18.897508763706234,18.897508763706234,,0.9367471526056746,0.9367471526056746,0.9367471526056746,0.9367471526056746,47.74174957465282,47.74174957465282,47.74174957465282,47.74174957465282,0.9723370585469008,0.9723370585469008,0.9723370585469008,0.9723370585469008,0.98,0.98,0.98,0.98,46.78691458315976,46.78691458315976,46.78691458315976,46.78691458315976,187.14765833263905,4491.5437999833375,0.1323397017367202,4.725950967995936e-05,0.24
1948-02-21,1948-03-03,1590.2593,0.9608539838546808,1528.006983766956,0.227,1948,2,21,1948.02,1947,5,144,21,0.132019803397465,113.86099524905012,0.0745160175697309,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.1060204578388939,1366.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,266.00698376695595,50.99999999999999,10.0,11.4941289282018,8.210092091572713,185.30276274718145,100.0,18.0,18.4941289282018,13.210092091572712,278.3027627471814,1236.494128928202,990.0,969.5750994860164,20.42490051398363,0.9094370314435142,0.48,988.6105629685565,0.5349,0.5349,0.5349,0.5349,18.50056348254008,18.50056348254008,18.50056348254008,18.50056348254008,,0.9354967749700014,0.9354967749700014,0.9354967749700014,0.9354967749700014,46.676538774123145,46.676538774123145,46.676538774123145,46.676538774123145,0.950642337558516,0.950642337558516,0.950642337558516,0.950642337558516,0.98,0.98,0.98,0.98,45.74300799864068,45.74300799864068,45.74300799864068,45.74300799864068,182.9720319945627,4391.328767869505,0.1197455469368906,4.620505858448553e-05,0.225
1948-02-22,1948-03-04,1689.8676,0.97387137230227,1645.7136786211431,0.213,1948,2,22,1948.02,1947,5,145,21,0.1421896618328668,117.70669485418716,0.0715231916604153,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.0984375363129577,1483.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,383.7136786211431,50.99999999999999,10.0,16.580220681160505,11.843014772257504,294.2904431677252,100.0,18.0,23.580220681160505,16.843014772257504,387.29044316772513,1241.5802206811604,990.0,969.9553826540068,20.04461734599317,0.9226117094314918,0.48,988.5973882905683,0.5349,0.5349,0.5349,0.5349,18.107105636561634,18.107105636561634,18.107105636561634,18.107105636561634,,0.9342573827551692,0.9342573827551692,0.9342573827551692,0.9342573827551692,45.62332855305012,45.62332855305012,45.62332855305012,45.62332855305012,0.9291920275570288,0.9291920275570288,0.9291920275570288,0.9291920275570288,0.98,0.98,0.98,0.98,44.71086198198912,44.71086198198912,44.71086198198912,44.71086198198912,178.84344792795648,4292.242750270955,0.1086722740724862,4.516248685049405e-05,0.215
1948-02-23,1948-03-05,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1948,2,23,1948.02,1947,5,146,21,0.1583103858988032,186.5824544668576,0.1018298576837614,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.0884136559994691,1670.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,570.2961330880007,51.0,10.0,18.0,17.60173250271607,473.6944005852846,100.0,18.0,25.0,22.60173250271607,566.6944005852846,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1948-02-24,1948-03-06,1949.6538,1.008719832298274,1966.6544541756928,0.18,1948,2,24,1948.02,1947,5,147,21,0.1699189448407798,134.35832108769205,0.0683182146220024,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.0823733928733815,1804.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,704.6544541756928,51.0,10.0,18.0,21.748594264681877,603.905859911011,100.0,18.0,25.0,26.748594264681877,696.905859911011,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1948-02-25,1948-03-07,2114.3104,1.0117799479063805,2139.216866369918,0.162,1948,2,25,1948.02,1947,5,148,22,0.1848283372543609,172.56241219422532,0.0806661610176298,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.0757286475002888,1977.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,877.2168663699181,51.0,10.0,18.0,27.07459464104685,771.1422717288712,100.0,18.0,25.0,32.07459464104686,864.1422717288712,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1948-02-26,1948-03-08,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1948,2,26,1948.02,1947,5,149,22,0.2083145451446814,271.8311098416725,0.1127439654970254,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.0671906994793798,2249.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1149.0479762115906,51.0,9.999999999999991,18.0,35.46444371023428,1034.5835325013563,100.0,18.0,25.0,40.46444371023428,1127.5835325013563,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1948-02-27,1948-03-09,2797.2606,1.0153902476925185,2840.311133494523,0.098,1948,2,27,1948.02,1947,5,150,22,0.2454028819339268,429.2631572829323,0.1511324418725904,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.0570360049959338,2678.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1578.311133494523,50.99999999999994,10.0,18.0,48.71330658933712,1450.597826905186,100.0,18.0,25.0,53.71330658933712,1543.597826905186,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1948-02-28,1948-03-10,3304.0166,1.0414612372122911,3441.005216005948,0.061,1948,2,28,1948.02,1947,5,151,22,0.2973028506629138,600.6940825114248,0.1745693612195868,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.0470792660372764,3279.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2179.005216005948,51.0,10.0,18.0,67.25324740759099,2032.751968598357,100.0,18.0,25.0,72.25324740759099,2125.751968598357,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1948-02-29,1948-03-11,3733.5042,1.0249522745569744,3826.663621858017,0.044,1948,2,29,1948.02,1947,5,152,22,0.3306237369285326,385.6584058520692,0.100781893566285,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.0423345284583288,3664.663621858017,1100.0,,4,275.0,275.0,275.0,275.0,2564.663621858017,51.0,10.0,18.0,75.0,2410.6636218580165,100.0,18.0,25.0,80.0,2503.6636218580165,1243.0,990.0,975.3126919606038,14.687308039396155,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.74611862687788,12.74611862687788,12.74611862687788,12.74611862687788,,0.8801881075020603,0.8801881075020603,0.8801881075020603,0.8801881075020603,30.25692897470306,30.25692897470306,30.25692897470306,30.25692897470306,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.97,0.97,0.97,0.97,29.349221105461968,29.349221105461968,29.349221105461968,29.349221105461968,117.39688442184789,2817.525226124349,0.0306786527436781,2.964567788430502e-05,0.045
1948-03-01,1948-03-12,4387.7085,1.0032349857691722,4401.902674556776,0.028,1948,3,1,1948.03,1947,6,153,22,0.3803243910817055,575.2390526987592,0.1306796390623696,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0542947033748456,4162.902674556776,1100.0,,4,275.0,275.0,275.0,275.0,3062.902674556776,41.0,7.0,13.0,67.0,2934.902674556776,100.0,18.0,25.0,80.0,3078.902674556776,1243.0,990.0,976.4154818944388,13.584518105561187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.64332869304291,11.64332869304291,11.64332869304291,11.64332869304291,,0.8380528396165408,0.8380528396165408,0.8380528396165408,0.8380528396165408,26.316004568204413,26.316004568204413,26.316004568204413,26.316004568204413,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.97,0.97,0.97,0.97,25.52652443115828,25.52652443115828,25.52652443115828,25.52652443115828,102.10609772463312,2450.546345391195,0.0231959007896316,2.578436811228109e-05,0.03
1948-03-02,1948-03-13,4814.0403,1.0281600220155551,4949.60378083177,0.018,1948,3,2,1948.03,1947,6,154,22,0.4276457666638649,547.7011062749933,0.110655545479431,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0482866933562582,4710.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3610.6037808317697,41.0,7.0,13.0,67.0,3482.6037808317697,100.0,18.0,25.0,80.0,3626.6037808317697,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1948-03-03,1948-03-14,5149.0725,1.0380217268960774,5344.849128363103,0.013,1948,3,3,1948.03,1947,6,155,23,0.4617949646905721,395.2453475313332,0.0739488314897262,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0447159488060602,5105.849128363103,1100.0,,4,275.0,275.0,275.0,275.0,4005.849128363103,41.000000000000114,7.0,13.0,67.0,3877.8491283631033,100.0,18.0,25.0,80.0,4021.8491283631033,1243.0,990.0345736480798,978.0410676576792,11.99350599040065,0.913374365691308,0.48,988.6411992823884,0.5349,0.5349,0.5349,0.5349,10.06523162470932,10.06523162470932,10.06523162470932,10.06523162470932,,0.7244660154210047,0.7244660154210047,0.7244660154210047,0.7244660154210047,19.66587092569667,19.66587092569667,19.66587092569667,19.66587092569667,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.960052690276368,0.960052690276368,0.960052690276368,0.960052690276368,18.880272288842896,18.880272288842896,18.880272288842896,18.880272288842896,75.52108915537158,1812.506139728918,0.0141296952152698,1.907098210994232e-05,0.015
1948-03-04,1948-03-15,5383.7291,1.0345701589618974,5569.845470794792,0.01,1948,3,4,1948.03,1947,6,156,23,0.4812346486766701,224.9963424316893,0.0403954371106786,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0429096285082206,5330.845470794792,0.0,,0,275.0,275.0,275.0,275.0,5330.845470794792,1141.0,7.0,13.0,67.0,4102.845470794792,1200.0,18.0,25.0,80.0,4246.845470794792,1243.0,990.052867425694,978.387562025024,11.665305400670036,0.906540693005547,0.48,988.6663267326884,0.5349,0.5349,0.5349,0.5349,9.743864707664436,9.743864707664436,9.743864707664436,9.743864707664436,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-05,1948-03-16,5530.3075,1.0257801397590158,5672.879600260333,0.009,1948,3,5,1948.03,1947,6,157,23,0.4901367974624928,103.0341294655409,0.0181625799815692,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0421302789484606,5433.879600260333,0.0,,0,275.0,275.0,275.0,275.0,5433.879600260333,1141.0,7.0,13.0,67.0,4205.879600260333,1200.0,18.0,25.0,80.0,4349.879600260333,1243.0,990.0612448216584,978.5462345844008,11.51501023725757,0.9034113020625016,0.48,988.677833519596,0.5349,0.5349,0.5349,0.5349,9.596698935195027,9.596698935195027,9.596698935195027,9.596698935195027,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-06,1948-03-17,5604.2151,1.0257801397590158,5748.692548517587,0.008,1948,3,6,1948.03,1947,6,158,23,0.4966870361919195,75.81294825725398,0.0131878592597205,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0415746707591156,5509.692548517587,0.0,,0,275.0,275.0,275.0,275.0,5509.692548517587,1141.0,7.0,13.0,67.0,4281.692548517588,1200.0,18.0,25.0,80.0,4425.692548517588,1243.0,990.0674089450424,978.6629865247172,11.404422420325204,0.9011086829704544,0.48,988.686300262072,0.5349,0.5349,0.5349,0.5349,9.488413737354785,9.488413737354785,9.488413737354785,9.488413737354785,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-07,1948-03-18,5678.5338,1.026443120707377,5828.6919547143225,0.0069999999999999,1948,3,7,1948.03,1947,6,159,23,0.5035989848873175,79.99940619673454,0.0137251045034263,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0410040540582512,5589.6919547143225,0.0,,0,275.0,275.0,275.0,275.0,5589.6919547143225,1141.0,7.0,13.0,67.0,4361.6919547143225,1200.0,18.0,25.0,80.0,4505.6919547143225,1243.0,990.073913456762,978.78618561026,11.28772784650198,0.8986789112190889,0.48,988.6952345455428,0.5349,0.5349,0.5349,0.5349,9.37414893528284,9.37414893528284,9.37414893528284,9.37414893528284,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-08,1948-03-19,5790.7808,1.026443120707377,5943.907115684362,0.0069999999999999,1948,3,8,1948.03,1947,6,160,23,0.513553574795129,115.21516097004042,0.019383741826318,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0402092420605536,5704.907115684362,0.0,,0,275.0,275.0,275.0,275.0,5704.907115684362,1141.0,7.0,13.0,67.0,4476.907115684362,1200.0,18.0,25.0,80.0,4620.907115684362,1243.0,990.083281255855,978.963616958154,11.119664297701092,0.8951795534517597,0.48,988.7081017024032,0.5349,0.5349,0.5349,0.5349,9.209584744249348,9.209584744249348,9.209584744249348,9.209584744249348,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-09,1948-03-20,5903.948,1.0234678093991625,6042.500726366568,0.006,1948,3,9,1948.03,1947,6,161,23,0.5220720627580714,98.59361068220552,0.0163166899181311,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0395531603260085,5803.500726366568,0.0,,0,275.0,275.0,275.0,275.0,5803.500726366568,1141.0,7.0,13.0,67.0,4575.500726366568,1200.0,18.0,25.0,80.0,4719.500726366568,1243.0,990.0912976065588,979.1027009006943,10.988596705864213,0.8921850315985717,0.48,988.71911257496,0.5349,0.5349,0.5349,0.5349,9.081511674265576,9.081511674265576,9.081511674265576,9.081511674265576,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-10,1948-03-21,5998.9548,1.028520756784015,6170.049530809099,0.005,1948,3,10,1948.03,1947,6,162,24,0.5330922794619062,127.54880444253196,0.0206722496805963,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0387355075200926,5931.049530809099,0.0,,0,275.0,275.0,275.0,275.0,5931.049530809099,1141.0,7.0,13.0,67.0,4703.049530809099,1200.0,18.0,25.0,80.0,4847.049530809099,1243.0,990.1016682172016,979.2608614182031,10.8408067989983,0.8883110718194803,0.48,988.733357145382,0.5349,0.5349,0.5349,0.5349,8.937595727178852,8.937595727178852,8.937595727178852,8.937595727178852,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-11,1948-03-22,5979.9025,1.0234678093991625,6120.237712095575,0.006,1948,3,11,1948.03,1947,6,163,24,0.5287885383250578,49.81181871352419,0.0081388699355712,0.06,1,Wet,68,14,17,21,195,315.0,0.0514685891002988,5805.237712095575,0.0,,0,275.0,275.0,275.0,275.0,5805.237712095575,1132.0,4.0,8.0,59.0,4602.237712095575,1200.0,18.0,25.0,80.0,4797.237712095575,1243.0,990.0976181676574,979.1990947629984,10.898523404658931,0.8898239749240011,0.48,988.7277941927334,0.5349,0.5349,0.5349,0.5349,8.993799429734956,8.993799429734956,8.993799429734956,8.993799429734956,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-12,1948-03-23,5922.8984,1.0234678093991625,6061.895850741806,0.006,1948,3,12,1948.03,1947,6,164,24,0.5237478015040921,58.34186135376967,0.009624358911846,0.06,1,Wet,68,14,17,21,195,315.0,0.0519639412744864,5746.895850741806,0.0,,0,275.0,275.0,275.0,275.0,5746.895850741806,1132.0,4.0,7.999999999999972,59.0,4543.895850741806,1200.0,18.0,25.0,80.0,4738.895850741806,1243.0,990.0928745659364,979.1267508549198,10.966123711016508,0.8915959556595922,0.48,988.7212786102768,0.5349,0.5349,0.5349,0.5349,9.05962775535692,9.05962775535692,9.05962775535692,9.05962775535692,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
