Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1948-03-13,1948-03-24,5885.023,1.0234678093991625,6023.131598073686,0.006,1948,3,13,1948.03,1947,6,165,24,0.5203985700735666,38.7642526681193,0.0064358966821373,0.06,1,Wet,68,14,17,21,195,315.0,0.0522983758317256,5708.131598073686,0.0,,0,275.0,275.0,275.0,275.0,5708.131598073686,1132.0,4.0,8.0,59.0,4505.131598073686,1200.0,18.0,25.0,80.0,4700.131598073686,1243.0,990.0897227608446,979.0786831816114,11.01103957923317,0.8927733179748365,0.48,988.7169494428696,0.5349,0.5349,0.5349,0.5349,9.103366261258309,9.103366261258309,9.103366261258309,9.103366261258309,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-14,1948-03-25,5828.4011,1.0234678093991625,5965.180906116669,0.006,1948,3,14,1948.03,1947,6,166,24,0.5153916302884801,57.95069195701761,0.0097148255633949,0.06,1,Wet,68,14,17,21,195,315.0,0.0528064454301797,5650.180906116669,0.0,,0,275.0,275.0,275.0,275.0,5650.180906116669,1132.0,4.0,7.999999999999972,59.0,4447.180906116669,1200.0,18.0,25.0,80.0,4642.180906116669,1243.0,990.0850109639337,978.9963785954196,11.088632368514029,0.8945334179678458,0.48,988.7104775459658,0.5349,0.5349,0.5349,0.5349,9.179198950546144,9.179198950546144,9.179198950546144,9.179198950546144,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-15,1948-03-26,5772.009,1.026443120707377,5924.638930711067,0.0069999999999999,1948,3,15,1948.03,1947,6,167,24,0.5118888036134361,40.541975405602,0.0068429445034106,0.06,1,Wet,68,14,17,21,195,315.0,0.0531677970056808,5609.638930711067,0.0,,0,275.0,275.0,275.0,275.0,5609.638930711067,1132.0,4.0,8.0,59.0,4406.638930711066,1200.0,18.0,25.0,80.0,4601.638930711066,1243.0,990.0817146175392,978.933943953295,11.147770664244264,0.8957647739399611,0.48,988.7059498435992,0.5349,0.5349,0.5349,0.5349,9.237105890304283,9.237105890304283,9.237105890304283,9.237105890304283,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-16,1948-03-27,5734.5421,1.026443120707377,5886.181288951835,0.0069999999999999,1948,3,16,1948.03,1947,6,168,24,0.5085660633654385,38.4576417592316,0.0065335469417864,0.06,1,Wet,68,14,17,21,195,315.0,0.0535151713032088,5571.181288951835,0.0,,0,275.0,275.0,275.0,275.0,5571.181288951835,1132.0,4.0,8.0,59.0,4368.181288951835,1200.0,18.0,25.0,80.0,4563.181288951835,1243.0,990.0785877420608,978.8747191849858,11.203868557074998,0.896932823754496,0.48,988.7016549183064,0.5349,0.5349,0.5349,0.5349,9.29203573332051,9.29203573332051,9.29203573332051,9.29203573332051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-17,1948-03-28,5734.5421,1.026443120707377,5886.181288951835,0.0069999999999999,1948,3,17,1948.03,1947,6,169,25,0.5085660633654385,0.0,0.0,0.06,1,Wet,68,14,17,21,195,315.0,0.0535151713032088,5571.181288951835,0.0,,0,275.0,275.0,275.0,275.0,5571.181288951835,1132.0,4.0,8.0,59.0,4368.181288951835,1200.0,18.0,25.0,80.0,4563.181288951835,1243.0,990.0785877420608,978.8747191849858,11.203868557074998,0.896932823754496,0.48,988.7016549183064,0.5349,0.5349,0.5349,0.5349,9.29203573332051,9.29203573332051,9.29203573332051,9.29203573332051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-18,1948-03-29,5734.5421,1.026443120707377,5886.181288951835,0.0069999999999999,1948,3,18,1948.03,1947,6,170,25,0.5085660633654385,0.0,0.0,0.06,1,Wet,68,14,17,21,195,315.0,0.0535151713032088,5571.181288951835,0.0,,0,275.0,275.0,275.0,275.0,5571.181288951835,1132.0,4.0,8.0,59.0,4368.181288951835,1200.0,18.0,25.0,80.0,4563.181288951835,1243.0,990.0785877420608,978.8747191849858,11.203868557074998,0.896932823754496,0.48,988.7016549183064,0.5349,0.5349,0.5349,0.5349,9.29203573332051,9.29203573332051,9.29203573332051,9.29203573332051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-19,1948-03-30,5734.5421,1.026443120707377,5886.181288951835,0.0069999999999999,1948,3,19,1948.03,1947,6,171,25,0.5085660633654385,0.0,0.0,0.06,1,Wet,68,14,17,21,195,315.0,0.0535151713032088,5571.181288951835,0.0,,0,275.0,275.0,275.0,275.0,5571.181288951835,1132.0,4.0,8.0,59.0,4368.181288951835,1200.0,18.0,25.0,80.0,4563.181288951835,1243.0,990.0785877420608,978.8747191849858,11.203868557074998,0.896932823754496,0.48,988.7016549183064,0.5349,0.5349,0.5349,0.5349,9.29203573332051,9.29203573332051,9.29203573332051,9.29203573332051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-20,1948-03-31,5734.5421,1.026443120707377,5886.181288951835,0.0069999999999999,1948,3,20,1948.03,1947,6,172,25,0.5085660633654385,0.0,0.0,0.06,1,Wet,68,14,17,21,195,315.0,0.0535151713032088,5571.181288951835,0.0,,0,275.0,275.0,275.0,275.0,5571.181288951835,1132.0,4.0,8.0,59.0,4368.181288951835,1200.0,18.0,25.0,80.0,4563.181288951835,1243.0,990.0785877420608,978.8747191849858,11.203868557074998,0.896932823754496,0.48,988.7016549183064,0.5349,0.5349,0.5349,0.5349,9.29203573332051,9.29203573332051,9.29203573332051,9.29203573332051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-21,1948-04-01,5678.5338,1.026443120707377,5828.6919547143225,0.0069999999999999,1948,3,21,1948.03,1947,6,173,25,0.5035989848873175,57.4893342375135,0.0098631622127526,0.05,1,Wet,68,14,17,21,195,315.0,0.0540430001186156,5513.6919547143225,0.0,,0,275.0,275.0,275.0,275.0,5513.6919547143225,1132.0,4.0,8.0,59.0,4310.6919547143225,1200.0,18.0,25.0,80.0,4505.6919547143225,1243.0,990.073913456762,978.78618561026,11.28772784650198,0.8986789112190889,0.48,988.6952345455428,0.5349,0.5349,0.5349,0.5349,9.37414893528284,9.37414893528284,9.37414893528284,9.37414893528284,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1948-03-22,1948-04-02,5585.6996,1.0257801397590158,5729.699716339879,0.008,1948,3,22,1948.03,1947,6,174,25,0.4950460554917656,98.99223837444242,0.0172770377638007,0.05,1,Wet,68,14,17,21,195,315.0,0.054976703072534,5414.699716339879,0.0,,0,275.0,275.0,275.0,275.0,5414.699716339879,1132.0,4.0,8.0,59.0,4211.699716339879,1200.0,18.0,25.0,80.0,4406.699716339879,1243.0,990.0658646948364,978.6337375631632,11.432127131673155,0.9016855403409814,0.48,988.6841791544956,0.5349,0.5349,0.5349,0.5349,9.515541591332171,9.515541591332171,9.515541591332171,9.515541591332171,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-23,1948-04-03,5530.3075,1.0257801397590158,5672.879600260333,0.009,1948,3,23,1948.03,1947,6,175,25,0.4901367974624928,56.820116079546096,0.0100160976582225,0.05,1,Wet,68,14,17,21,195,315.0,0.0555273550994356,5357.879600260333,0.0,,0,275.0,275.0,275.0,275.0,5357.879600260333,1132.0,4.0,8.0,59.0,4154.879600260333,1200.0,18.0,25.0,80.0,4349.879600260333,1243.0,990.0612448216584,978.5462345844008,11.51501023725757,0.9034113020625016,0.48,988.677833519596,0.5349,0.5349,0.5349,0.5349,9.596698935195027,9.596698935195027,9.596698935195027,9.596698935195027,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-24,1948-04-04,5548.7458,1.0257801397590158,5691.793242211253,0.008,1948,3,24,1948.03,1947,6,176,26,0.4917709361270522,18.913641950919555,0.0033229671469182,0.05,1,Wet,68,14,17,21,195,315.0,0.0553428395226849,5376.793242211253,0.0,,0,275.0,275.0,275.0,275.0,5376.793242211253,1132.0,4.0,8.0,59.0,4173.793242211253,1200.0,18.0,25.0,80.0,4368.793242211253,1243.0,990.0627826331444,978.5753615930053,11.487421040139225,0.9028368498870264,0.48,988.6799457832574,0.5349,0.5349,0.5349,0.5349,9.569684190252126,9.569684190252126,9.569684190252126,9.569684190252126,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-25,1948-04-05,5604.2151,1.0257801397590158,5748.692548517587,0.008,1948,3,25,1948.03,1947,6,177,26,0.4966870361919195,56.89930630633444,0.0098977821176063,0.05,1,Wet,68,14,17,21,195,315.0,0.0547950681553197,5433.692548517587,0.0,,0,275.0,275.0,275.0,275.0,5433.692548517587,1132.0,4.0,8.0,59.0,4230.692548517587,1200.0,18.0,25.0,80.0,4425.692548517587,1243.0,990.0674089450424,978.6629865247172,11.404422420325204,0.9011086829704544,0.48,988.686300262072,0.5349,0.5349,0.5349,0.5349,9.488413737354785,9.488413737354785,9.488413737354785,9.488413737354785,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-26,1948-04-06,5622.7563,1.0257801397590158,5767.711743244887,0.008,1948,3,26,1948.03,1947,6,178,26,0.4983302946163582,19.01919472729969,0.0032975286515618,0.05,1,Wet,68,14,17,21,195,315.0,0.0546143798481133,5452.711743244887,0.0,,0,275.0,275.0,275.0,275.0,5452.711743244887,1132.0,4.0,8.0,59.0,4249.711743244887,1200.0,18.0,25.0,80.0,4444.711743244887,1243.0,990.068955338708,978.6922760845972,11.376679254110968,0.9005310249067116,0.48,988.6884243138012,0.5349,0.5349,0.5349,0.5349,9.461248229204209,9.461248229204209,9.461248229204209,9.461248229204209,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-27,1948-04-07,5622.7563,1.0257801397590158,5767.711743244887,0.008,1948,3,27,1948.03,1947,6,179,26,0.4983302946163582,0.0,0.0,0.05,1,Wet,68,14,17,21,195,315.0,0.0546143798481133,5452.711743244887,0.0,,0,275.0,275.0,275.0,275.0,5452.711743244887,1132.0,4.0,8.0,59.0,4249.711743244887,1200.0,18.0,25.0,80.0,4444.711743244887,1243.0,990.068955338708,978.6922760845972,11.376679254110968,0.9005310249067116,0.48,988.6884243138012,0.5349,0.5349,0.5349,0.5349,9.461248229204209,9.461248229204209,9.461248229204209,9.461248229204209,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-28,1948-04-08,5567.2098,1.0257801397590158,5710.733246711761,0.008,1948,3,28,1948.03,1947,6,180,26,0.4934073525158961,56.97849653312551,0.0099774396862143,0.05,1,Wet,68,14,17,21,195,315.0,0.0551592915290478,5395.733246711761,0.0,,0,275.0,275.0,275.0,275.0,5395.733246711761,1132.0,4.0,8.0,59.0,4192.733246711761,1200.0,18.0,25.0,80.0,4387.733246711761,1243.0,990.0643225880904,978.604529199936,11.459793388154251,0.9022615970183774,0.48,988.682060991072,0.5349,0.5349,0.5349,0.5349,9.542631791135811,9.542631791135811,9.542631791135811,9.542631791135811,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-29,1948-04-09,5511.8949,1.0284370307265174,5668.636824632636,0.009,1948,3,29,1948.03,1947,6,181,26,0.4897702216482598,42.09642207912566,0.007426198463835,0.05,1,Wet,68,14,17,21,195,315.0,0.0555689153750671,5353.636824632636,0.0,,0,275.0,275.0,275.0,275.0,5353.636824632636,1132.0,4.0,8.0,59.0,4150.636824632636,1200.0,18.0,25.0,80.0,4345.636824632636,1243.0,990.0608998543004,978.5397007099342,11.521199144366165,0.90354016522362,0.48,988.6773596890768,0.5349,0.5349,0.5349,0.5349,9.602758979142545,9.602758979142545,9.602758979142545,9.602758979142545,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-30,1948-04-10,5475.1471,1.0284370307265174,5630.844026314902,0.009,1948,3,30,1948.03,1947,6,182,26,0.4865049238736075,37.792798317733286,0.006711746612251,0.05,1,Wet,68,14,17,21,195,315.0,0.0559418798545821,5315.844026314902,0.0,,0,275.0,275.0,275.0,275.0,5315.844026314902,1132.0,4.0,8.0,59.0,4112.844026314902,1200.0,18.0,25.0,80.0,4307.844026314902,1243.0,990.0578270352476,978.481499800525,11.576327234722612,0.9046880221656022,0.48,988.673139013082,0.5349,0.5349,0.5349,0.5349,9.656739212556992,9.656739212556992,9.656739212556992,9.656739212556992,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-03-31,1948-04-11,5420.2188,1.0284370307265174,5574.353728560048,0.01,1948,3,31,1948.03,1947,6,183,27,0.4816241621475881,56.49029775485451,0.0101339635957129,0.05,1,Wet,68,14,17,21,195,315.0,0.0565087928285042,5259.353728560048,0.0,,0,275.0,275.0,275.0,275.0,5259.353728560048,1132.0,4.0,8.0,59.0,4056.353728560048,1200.0,18.0,25.0,80.0,4251.353728560049,1243.0,990.053233978608,978.3945047419824,11.658729236625618,0.9064037665221378,0.48,988.666830212086,0.5349,0.5349,0.5349,0.5349,9.73742547010351,9.73742547010351,9.73742547010351,9.73742547010351,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-04-01,1948-04-12,5420.2188,1.0284370307265174,5574.353728560048,0.01,1948,4,1,1948.04,1947,7,184,27,0.4816241621475881,0.0,0.0,0.04,1,Wet,84,14,20,27,219,364.0,0.065299049490716,5210.353728560048,0.0,,0,275.0,275.0,275.0,275.0,5210.353728560048,1116.0,4.0,5.0,53.0,4032.3537285600473,1200.0,18.0,25.0,80.0,4251.353728560047,1243.0,990.053233978608,978.3945047419824,11.658729236625618,0.9064037665221378,0.48,988.666830212086,0.5349,0.5349,0.5349,0.5349,9.73742547010351,9.73742547010351,9.73742547010351,9.73742547010351,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-04-02,1948-04-13,5383.7291,1.0345701589618974,5569.845470794792,0.01,1948,4,2,1948.04,1947,7,185,27,0.4812346486766701,4.508257765255621,0.0008094044599431,0.04,1,Wet,84,14,20,27,219,364.0,0.0653519028326038,5205.845470794792,0.0,,0,275.0,275.0,275.0,275.0,5205.845470794792,1116.0,4.0,5.0,53.0,4027.845470794792,1200.0,18.0,25.0,80.0,4246.845470794792,1243.0,990.052867425694,978.387562025024,11.665305400670036,0.906540693005547,0.48,988.6663267326884,0.5349,0.5349,0.5349,0.5349,9.743864707664436,9.743864707664436,9.743864707664436,9.743864707664436,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-04-03,1948-04-14,5365.523,1.0345701589618974,5551.009983023717,0.01,1948,4,3,1948.04,1947,7,186,27,0.4796072625332492,18.83548777107535,0.0033931640960255,0.04,1,Wet,84,14,20,27,219,364.0,0.0655736525629024,5187.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5187.009983023717,1116.0,4.0,5.0,53.0,4009.009983023717,1200.0,18.0,25.0,80.0,4228.009983023717,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-04-04,1948-04-15,5274.880999999999,1.0301690617890924,5434.01921081911,0.011,1948,4,4,1948.04,1947,7,187,27,0.4694992598147712,116.9907722046064,0.0215293262069589,0.04,1,Wet,84,14,20,27,219,364.0,0.0669854091195109,5070.01921081911,0.0,,0,275.0,275.0,275.0,275.0,5070.01921081911,1116.0,4.0,5.0,53.0,3892.01921081911,1200.0,18.0,25.0,80.0,4111.0192108191095,1243.0,990.041823799974,978.1783895846614,11.863434215312624,0.9106660587460572,0.48,988.651157741228,0.5349,0.5349,0.5349,0.5349,9.93786815656653,9.93786815656653,9.93786815656653,9.93786815656653,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-04-05,1948-04-16,5220.8071,1.0336196486102478,5396.328800163887,0.012,1948,4,5,1948.04,1947,7,188,27,0.4662428083341599,37.69041065522378,0.0069844540707154,0.04,1,Wet,84,14,20,27,219,364.0,0.0674532656329142,5032.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5032.328800163887,1116.0,4.0,5.0,53.0,3854.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-04-06,1948-04-17,5220.8071,1.0336196486102478,5396.328800163887,0.012,1948,4,6,1948.04,1947,7,189,27,0.4662428083341599,0.0,0.0,0.04,1,Wet,84,14,20,27,219,364.0,0.0674532656329142,5032.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5032.328800163887,1116.0,4.0,5.0,53.0,3854.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1948-04-07,1948-04-18,5202.8344,1.0336196486102478,5377.751864305309,0.012,1948,4,7,1948.04,1947,7,190,28,0.4646377610759788,18.576935858577603,0.003454405544793,0.04,1,Wet,84,14,20,27,219,364.0,0.0676862765677309,5013.751864305309,1100.0,,4,275.0,275.0,275.0,275.0,3913.751864305309,16.0,4.0,5.0,53.0,3835.751864305309,100.0,18.0,25.0,80.0,4054.751864305309,1243.0,990.0372488708311,978.0917378710302,11.945510999800945,0.9123750315444864,0.48,988.6448738392868,0.5349,0.5349,0.5349,0.5349,10.01823596825647,10.01823596825647,10.01823596825647,10.01823596825647,,0.7210834051401932,0.7210834051401932,0.7210834051401932,0.7210834051401932,19.482655490868712,19.482655490868712,19.482655490868712,19.482655490868712,0.396795427512601,0.396795427512601,0.396795427512601,0.396795427512601,0.96,0.96,0.96,0.96,18.703349271233964,18.703349271233964,18.703349271233964,18.703349271233964,74.81339708493586,1795.5215300384607,0.0139116491375341,1.889227199114542e-05,0.01
1948-04-08,1948-04-19,5184.8877,1.0336196486102478,5359.201802557596,0.012,1948,4,8,1948.04,1947,7,191,28,0.4630350357409763,18.55006174771279,0.0034613478706586,0.04,1,Wet,84,14,20,27,219,364.0,0.0679205623170015,4995.201802557596,1100.0,,4,275.0,275.0,275.0,275.0,3895.201802557596,16.0,4.0,5.0,53.0,3817.201802557596,100.0,18.0,25.0,80.0,4036.201802557596,1243.0,990.0357406209606,978.0631707759388,11.972569845021894,0.9129384409266804,0.48,988.642802180034,0.5349,0.5349,0.5349,0.5349,10.044731404095153,10.044731404095153,10.044731404095153,10.044731404095153,,0.7229904693335072,0.7229904693335072,0.7229904693335072,0.7229904693335072,19.58584412696916,19.58584412696916,19.58584412696916,19.58584412696916,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.96,0.96,0.96,0.96,18.80241036189039,18.80241036189039,18.80241036189039,18.80241036189039,75.20964144756157,1805.0313947414772,0.0140337393922484,1.899233369887918e-05,0.01
1948-04-09,1948-04-20,5184.8877,1.0336196486102478,5359.201802557596,0.012,1948,4,9,1948.04,1947,7,192,28,0.4630350357409763,0.0,0.0,0.04,1,Wet,84,14,20,27,219,364.0,0.0679205623170015,4995.201802557596,1100.0,,4,275.0,275.0,275.0,275.0,3895.201802557596,16.0,4.0,5.0,53.0,3817.201802557596,100.0,18.0,25.0,80.0,4036.201802557596,1243.0,990.0357406209606,978.0631707759388,11.972569845021894,0.9129384409266804,0.48,988.642802180034,0.5349,0.5349,0.5349,0.5349,10.044731404095153,10.044731404095153,10.044731404095153,10.044731404095153,,0.7229904693335072,0.7229904693335072,0.7229904693335072,0.7229904693335072,19.58584412696916,19.58584412696916,19.58584412696916,19.58584412696916,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.96,0.96,0.96,0.96,18.80241036189039,18.80241036189039,18.80241036189039,18.80241036189039,75.20964144756157,1805.0313947414772,0.0140337393922484,1.899233369887918e-05,0.01
1948-04-10,1948-04-21,5149.0725,1.0380217268960774,5344.849128363103,0.013,1948,4,10,1948.04,1947,7,193,28,0.4617949646905721,14.352674194493376,0.0026853282197114,0.04,1,Wet,84,14,20,27,219,364.0,0.06810295131969,4980.849128363103,1100.0,,4,275.0,275.0,275.0,275.0,3880.849128363103,16.0,4.0,5.0,53.0,3802.849128363103,100.0,18.0,25.0,80.0,4021.849128363103,1243.0,990.0345736480798,978.0410676576792,11.99350599040065,0.913374365691308,0.48,988.6411992823884,0.5349,0.5349,0.5349,0.5349,10.06523162470932,10.06523162470932,10.06523162470932,10.06523162470932,,0.7244660154210047,0.7244660154210047,0.7244660154210047,0.7244660154210047,19.66587092569667,19.66587092569667,19.66587092569667,19.66587092569667,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.960052690276368,0.960052690276368,0.960052690276368,0.960052690276368,18.880272288842896,18.880272288842896,18.880272288842896,18.880272288842896,75.52108915537158,1812.506139728918,0.0141296952152698,1.907098210994232e-05,0.015
1948-04-11,1948-04-22,5131.2039,1.0380217268960774,5326.301133333888,0.013,1948,4,11,1948.04,1947,7,194,28,0.4601924179200479,18.547995029214693,0.0034823406647316,0.08,1,Wet,84,14,20,27,219,364.0,0.0683401089964588,4962.301133333888,1100.0,,4,275.0,275.0,275.0,275.0,3862.301133333888,16.0,4.0,5.0,53.0,3784.301133333888,100.0,18.0,25.0,80.0,4003.301133333888,1243.0,990.033065566248,978.012503745334,12.020561820913828,0.9139377123023528,0.48,988.6391278539456,0.5349,0.5349,0.5349,0.5349,10.091724108611508,10.091724108611508,10.091724108611508,10.091724108611508,,0.7263728671425396,0.7263728671425396,0.7263728671425396,0.7263728671425396,19.76953141598508,19.76953141598508,19.76953141598508,19.76953141598508,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.9602638114378514,0.9602638114378514,0.9602638114378514,0.9602638114378514,18.983965587854176,18.983965587854176,18.983965587854176,18.983965587854176,75.9358623514167,1822.460696434001,0.0142567722797689,1.917572281601432e-05,0.015
1948-04-12,1948-04-23,5131.2039,1.0380217268960774,5326.301133333888,0.013,1948,4,12,1948.04,1947,7,195,28,0.4601924179200479,0.0,0.0,0.08,1,Wet,84,14,20,27,219,364.0,0.0683401089964588,4962.301133333888,1100.0,,4,275.0,275.0,275.0,275.0,3862.301133333888,16.0,4.0,5.0,53.0,3784.301133333888,100.0,18.0,25.0,80.0,4003.301133333888,1243.0,990.033065566248,978.012503745334,12.020561820913828,0.9139377123023528,0.48,988.6391278539456,0.5349,0.5349,0.5349,0.5349,10.091724108611508,10.091724108611508,10.091724108611508,10.091724108611508,,0.7263728671425396,0.7263728671425396,0.7263728671425396,0.7263728671425396,19.76953141598508,19.76953141598508,19.76953141598508,19.76953141598508,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.9602638114378514,0.9602638114378514,0.9602638114378514,0.9602638114378514,18.983965587854176,18.983965587854176,18.983965587854176,18.983965587854176,75.9358623514167,1822.460696434001,0.0142567722797689,1.917572281601432e-05,0.015
1948-04-13,1948-04-24,5131.2039,1.0380217268960774,5326.301133333888,0.013,1948,4,13,1948.04,1947,7,196,28,0.4601924179200479,0.0,0.0,0.08,1,Wet,84,14,20,27,219,364.0,0.0683401089964588,4962.301133333888,1100.0,,4,275.0,275.0,275.0,275.0,3862.301133333888,16.0,4.0,5.0,53.0,3784.301133333888,100.0,18.0,25.0,80.0,4003.301133333888,1243.0,990.033065566248,978.012503745334,12.020561820913828,0.9139377123023528,0.48,988.6391278539456,0.5349,0.5349,0.5349,0.5349,10.091724108611508,10.091724108611508,10.091724108611508,10.091724108611508,,0.7263728671425396,0.7263728671425396,0.7263728671425396,0.7263728671425396,19.76953141598508,19.76953141598508,19.76953141598508,19.76953141598508,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.9602638114378514,0.9602638114378514,0.9602638114378514,0.9602638114378514,18.983965587854176,18.983965587854176,18.983965587854176,18.983965587854176,75.9358623514167,1822.460696434001,0.0142567722797689,1.917572281601432e-05,0.015
1948-04-14,1948-04-25,5113.3614,1.0380217268960774,5307.780230671744,0.013,1948,4,14,1948.04,1947,7,197,29,0.4585922119300387,18.52090266214418,0.0034893876266991,0.08,1,Wet,84,14,20,27,219,364.0,0.0685785741271983,4943.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3843.780230671744,16.0,4.0,5.0,53.0,3765.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1948-04-15,1948-04-26,5042.2522,1.0394378020389885,5241.107544094253,0.014,1948,4,15,1948.04,1947,7,198,29,0.4528316918097435,66.67268657749082,0.012721106372377,0.08,1,Wet,84,14,20,27,219,364.0,0.0694509694635363,4877.107544094253,1100.0,,4,275.0,275.0,275.0,275.0,3777.107544094253,16.0,4.0,5.0,53.0,3699.107544094253,100.0,18.0,25.0,80.0,3918.107544094253,1243.0,990.0261387310876,977.8813056179052,12.144833113182584,0.9165252437150344,0.48,988.6296134873728,0.5349,0.5349,0.5349,0.5349,10.213407869467568,10.213407869467568,10.213407869467568,10.213407869467568,,0.7351313093379895,0.7351313093379895,0.7351313093379895,0.7351313093379895,20.249158918267057,20.249158918267057,20.249158918267057,20.249158918267057,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.9612406495280388,0.9612406495280388,0.9612406495280388,0.9612406495280388,19.464314670991502,19.464314670991502,19.464314670991502,19.464314670991502,77.85725868396602,1868.5742084151848,0.0148551156466339,1.966092391009243e-05,0.015
1948-04-16,1948-04-27,4989.1947,1.039557435538597,5186.55444773476,0.015,1948,4,16,1948.04,1947,7,199,29,0.4481183042842833,54.55309635949288,0.0105181767412697,0.08,1,Wet,84,14,20,27,219,364.0,0.0701814670352063,4822.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3722.55444773476,16.0,4.0,5.0,53.0,3644.55444773476,100.0,18.0,25.0,80.0,3863.55444773476,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1948-04-17,1948-04-28,4953.9539,1.0361660584290755,5133.118886202348,0.016,1948,4,17,1948.04,1947,7,200,29,0.4435014717678829,53.43556153241207,0.0104099598542408,0.08,1,Wet,84,14,20,27,219,364.0,0.0709120532895545,4769.118886202348,1100.0,,4,275.0,275.0,275.0,275.0,3669.118886202348,16.0,4.0,5.0,53.0,3591.118886202348,100.0,18.0,25.0,80.0,3810.118886202348,1243.0,990.0173584972804,977.7150030847516,12.302355412528868,0.9198051154401842,0.48,988.6175533818404,0.5349,0.5349,0.5349,0.5349,10.367650297088623,10.367650297088623,10.367650297088623,10.367650297088623,,0.746233229404406,0.746233229404406,0.746233229404406,0.746233229404406,20.86538090450152,20.86538090450152,20.86538090450152,20.86538090450152,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.962495684123221,0.962495684123221,0.962495684123221,0.962495684123221,20.08283906816978,20.08283906816978,20.08283906816978,20.08283906816978,80.33135627267912,1927.952550544299,0.0156496192770066,2.0285696028454324e-05,0.015
1948-04-18,1948-04-29,4936.3728,1.0361660584290755,5114.9019471125,0.016,1948,4,18,1948.04,1947,7,201,29,0.44192752823052,18.216939089847983,0.003561542191465,0.08,1,Wet,84,14,20,27,219,364.0,0.0711646095592287,4750.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3650.9019471125,16.0,4.0,5.0,53.0,3572.9019471125,100.0,18.0,25.0,80.0,3791.9019471125,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1948-04-19,1948-04-30,4901.2893,1.0292589936629206,5044.696092568841,0.017,1948,4,19,1948.04,1947,7,202,29,0.4358617423979478,70.20585454365936,0.0139167658973703,0.08,1,Wet,84,14,20,27,219,364.0,0.0721549907706423,4680.696092568841,1100.0,,4,275.0,275.0,275.0,275.0,3580.696092568841,16.0,4.0,5.0,53.0,3502.6960925688413,100.0,18.0,25.0,80.0,3721.696092568841,1243.0,990.0101691051984,977.578831982556,12.431337122642503,0.9224907254510752,0.48,988.6076783797474,0.5349,0.5349,0.5349,0.5349,10.493946397191388,10.493946397191388,10.493946397191388,10.493946397191388,,0.7553236543261774,0.7553236543261774,0.7553236543261774,0.7553236543261774,21.37683083367044,21.37683083367044,21.37683083367044,21.37683083367044,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.9635373336734632,0.9635373336734632,0.9635373336734632,0.9635373336734632,20.59737458386349,20.59737458386349,20.59737458386349,20.59737458386349,82.38949833545396,1977.3479600508952,0.0163319051977816,2.0805428872589384e-05,0.015
1948-04-20,1948-05-01,4831.4375,1.0281600220155551,4967.490886366779,0.018,1948,4,20,1948.04,1947,7,203,29,0.4291912125820897,77.20520620206206,0.0155420931750374,0.08,1,Wet,84,14,20,27,219,364.0,0.0732764303602436,4603.490886366779,1100.0,,4,275.0,275.0,275.0,275.0,3503.490886366779,16.0,4.0,5.0,53.0,3425.490886366779,100.0,18.0,25.0,80.0,3644.490886366779,1243.0,990.0,977.4505083220512,12.549491677948822,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.608302265430543,10.608302265430543,10.608302265430543,10.608302265430543,,0.7635546561840831,0.7635546561840831,0.7635546561840831,0.7635546561840831,21.845269600869933,21.845269600869933,21.845269600869933,21.845269600869933,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.9644913841158248,0.9644913841158248,0.9644913841158248,0.9644913841158248,21.069574313726392,21.069574313726392,21.069574313726392,21.069574313726392,84.27829725490557,2022.6791341177336,0.0169659691749422,2.1282398296693326e-05,0.02
1948-04-21,1948-05-02,4744.715,1.0142918534042853,4812.525771225113,0.02,1948,4,21,1948.04,1947,7,204,30,0.4158022266338497,154.9651151416656,0.0322003709711494,0.07,1,Wet,84,14,20,27,219,364.0,0.075635958601285,4448.525771225113,1100.0,,4,275.0,275.0,275.0,275.0,3348.525771225113,16.0,4.0,5.0,53.0,3270.525771225113,100.0,18.0,25.0,80.0,3489.525771225113,1243.0,990.0,977.166922161342,12.833077838658028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.89188842613975,10.89188842613975,10.89188842613975,10.89188842613975,,0.7839663609056298,0.7839663609056298,0.7839663609056298,0.7839663609056298,23.028836967537085,23.028836967537085,23.028836967537085,23.028836967537085,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.9669019082841896,0.9669019082841896,0.9669019082841896,0.9669019082841896,22.266626409477094,22.266626409477094,22.266626409477094,22.266626409477094,89.06650563790839,2137.5961353098014,0.0185072267395328,2.2491541827754645e-05,0.02
1948-04-22,1948-05-03,4675.812,1.009477735901297,4720.128111260116,0.021,1948,4,22,1948.04,1947,7,205,30,0.4078190688128741,92.39765996499682,0.0195752441008067,0.07,1,Wet,84,14,20,27,219,364.0,0.0771165509537037,4356.128111260116,1100.0,,4,275.0,275.0,275.0,275.0,3256.1281112601164,16.0,4.0,5.0,53.0,3178.1281112601164,100.0,18.0,25.0,80.0,3397.1281112601164,1243.0,990.0,976.997834443606,13.00216555639406,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.060976143875784,11.060976143875784,11.060976143875784,11.060976143875784,,0.7961368016557594,0.7961368016557594,0.7961368016557594,0.7961368016557594,23.74939489057751,23.74939489057751,23.74939489057751,23.74939489057751,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.9683694396956772,0.9683694396956772,0.9683694396956772,0.9683694396956772,22.99818822329992,22.99818822329992,22.99818822329992,22.99818822329992,91.99275289319968,2207.8260694367923,0.0194894610325821,2.3230493154848405e-05,0.02
1948-04-23,1948-05-04,4590.2785,1.0010095903033338,4594.912800663202,0.022,1948,4,23,1948.04,1947,7,206,30,0.3970004659773007,125.2153105969146,0.0272508567689993,0.07,1,Wet,84,14,20,27,219,364.0,0.0792180430382623,4230.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3130.912800663202,16.0,4.0,5.0,53.00000000000003,3052.912800663202,100.0,18.0,25.0,80.0,3271.912800663202,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1948-04-24,1948-05-05,4522.3293,0.9984176938383548,4515.173590483621,0.024,1948,4,24,1948.04,1947,7,207,30,0.3901109982177849,79.73921017958037,0.0176602756420356,0.07,1,Wet,84,14,20,27,219,364.0,0.0806170555141406,4151.173590483621,1100.0,,4,275.0,275.0,275.0,275.0,3051.1735904836214,16.0,4.0,5.0,53.0,2973.1735904836214,100.0,18.0,25.0,80.0,3192.1735904836214,1243.0,990.0,976.622767670585,13.377232329415053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.436042916896774,11.436042916896774,11.436042916896774,11.436042916896774,,0.8231330140330555,0.8231330140330555,0.8231330140330555,0.8231330140330555,25.387339479492518,25.387339479492518,25.387339479492518,25.387339479492518,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.97,0.97,0.97,0.97,24.62571929510774,24.62571929510774,24.62571929510774,24.62571929510774,98.50287718043096,2364.069052330343,0.0218159668075752,2.487446393445226e-05,0.025
1948-04-25,1948-05-06,4454.8056,1.0054853034328617,4479.24156045041,0.026,1948,4,25,1948.04,1947,7,208,30,0.3870064708229154,35.93203003321104,0.0080219004820981,0.07,1,Wet,84,14,20,27,219,364.0,0.0812637575106349,4115.24156045041,1100.0,,4,275.0,275.0,275.0,275.0,3015.2415604504104,16.0,4.0,5.0,53.0,2937.24156045041,100.0,18.0,25.0,80.0,3156.24156045041,1243.0,990.0,976.5570120556242,13.442987944375773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.501798531857496,11.501798531857496,11.501798531857496,11.501798531857496,,0.827865911410718,0.827865911410718,0.827865911410718,0.827865911410718,25.680125965709784,25.680125965709784,25.680125965709784,25.680125965709784,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.97,0.97,0.97,0.97,24.90972218673849,24.90972218673849,24.90972218673849,24.90972218673849,99.63888874695397,2391.333329926895,0.0222445892685758,2.516133554216009e-05,0.025
1948-04-26,1948-05-07,4387.7085,1.0032349857691722,4401.902674556776,0.028,1948,4,26,1948.04,1947,7,209,30,0.3803243910817055,77.33888589363414,0.0175694220457569,0.07,1,Wet,84,14,20,27,219,364.0,0.0826915147633632,4037.902674556776,1100.0,,4,275.0,275.0,275.0,275.0,2937.902674556776,16.0,4.0,5.0,53.0,2859.902674556776,100.0,18.0,25.0,80.0,3078.902674556776,1243.0,990.0,976.4154818944388,13.584518105561187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.64332869304291,11.64332869304291,11.64332869304291,11.64332869304291,,0.8380528396165408,0.8380528396165408,0.8380528396165408,0.8380528396165408,26.316004568204413,26.316004568204413,26.316004568204413,26.316004568204413,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.97,0.97,0.97,0.97,25.52652443115828,25.52652443115828,25.52652443115828,25.52652443115828,102.10609772463312,2450.546345391195,0.0231959007896316,2.578436811228109e-05,0.03
1948-04-27,1948-05-08,4321.0391,0.9963276779215,4305.170852711009,0.03,1948,4,27,1948.04,1947,7,210,30,0.3719667616742312,96.73182184576764,0.0224687533097216,0.07,1,Wet,84,14,20,27,219,364.0,0.0845494900093885,3941.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2841.1708527110086,16.0,4.0,5.0,53.0,2763.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1948-04-28,1948-05-09,4216.6162,0.9976583455247472,4206.742341804848,0.032,1948,4,28,1948.04,1947,7,211,31,0.3634625383319389,98.42851090616024,0.0233977987974254,0.07,1,Wet,84,14,20,27,219,364.0,0.0865277619650531,3842.742341804848,1100.0,,4,275.0,275.0,275.0,275.0,2742.7423418048484,16.0,4.0,5.0,53.0,2664.7423418048484,100.0,18.0,25.0,80.0,2883.7423418048484,1243.0,990.0,976.0583384855028,13.941661514497127,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.00047210197885,12.00047210197885,12.00047210197885,12.00047210197885,,0.8637354169301633,0.8637354169301633,0.8637354169301633,0.8637354169301633,27.95441787501862,27.95441787501862,27.95441787501862,27.95441787501862,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.97,0.97,0.97,0.97,27.11578533876806,27.11578533876806,27.11578533876806,27.11578533876806,108.46314135507224,2603.1153925217336,0.0257831672449274,2.7389682160371777e-05,0.03
1948-04-29,1948-05-10,4136.8208,0.9937528900407524,4110.977625580697,0.034,1948,4,29,1948.04,1947,7,212,31,0.3551884668501723,95.76471622415102,0.0232948765345381,0.07,1,Wet,84,14,20,27,219,364.0,0.0885434154968389,3746.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2646.9776255806973,16.0,4.0,5.0,53.0,2568.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1948-04-30,1948-05-11,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1948,4,30,1948.04,1947,7,213,31,0.3504854766581235,54.432756852415885,0.0134185023496314,0.07,1,Wet,84,14,20,27,219,364.0,0.0897315355257276,3692.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2592.544868728281,16.0,4.0,5.0,53.0,2514.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1948-05-01,1948-05-12,3999.4817,1.0068859865754054,4027.02207729478,0.036,1948,5,1,1948.05,1947,8,214,31,0.347934707478269,29.522791433501425,0.0073311719843696,0.11,2,Mod_Wet,65,14,17,23,202,321.0,0.07971150737163,3706.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2606.02207729478,35.0,4.0,8.0,57.0,2502.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1948-05-02,1948-05-13,3941.514,1.0074330404372898,3970.811432946144,0.038,1948,5,2,1948.05,1947,8,215,31,0.3430781078065468,56.21064434863638,0.0141559591277118,0.11,2,Mod_Wet,65,14,17,23,202,321.0,0.0808399002119911,3649.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2549.811432946144,35.0,4.0,8.0,57.0,2445.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1948-05-03,1948-05-14,3865.0514,1.0193419091144624,3939.808872901526,0.039,1948,5,3,1948.05,1947,8,216,31,0.3403994866186918,31.00256004461789,0.0078690517851912,0.11,2,Mod_Wet,65,14,17,23,202,321.0,0.081476033573069,3618.808872901526,1100.0,,4,275.0,275.0,275.0,275.0,2518.808872901526,35.0,4.0,8.0,57.0,2414.8088729015262,100.0,18.0,25.0,80.0,2616.8088729015262,1243.0,990.0,975.552452135434,14.447547864565877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.5063584520476,12.5063584520476,12.5063584520476,12.5063584520476,,0.8748977992444303,0.8748977992444303,0.8748977992444303,0.8748977992444303,29.509346335015007,29.509346335015007,29.509346335015007,29.509346335015007,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.97,0.97,0.97,0.97,28.62406594496456,28.62406594496456,28.62406594496456,28.62406594496456,114.49626377985824,2747.9103307165974,0.0290613751766937,2.8913197924206625e-05,0.04
1948-05-04,1948-05-15,3827.1734,1.0193419091144624,3901.198240068088,0.041,1948,5,4,1948.05,1947,8,217,31,0.3370635279418828,38.6106328334381,0.0098971214630621,0.11,2,Mod_Wet,65,14,17,23,202,321.0,0.0822824117736702,3580.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2480.198240068088,35.00000000000006,4.0,8.0,57.0,2376.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1948-05-05,1948-05-16,3770.7964,1.0254302252497345,3866.688601822888,0.042,1948,5,5,1948.05,1947,8,218,32,0.3340818951974975,34.509638245199305,0.0089248558130412,0.11,2,Mod_Wet,65,14,17,23,202,321.0,0.0830167704346995,3545.688601822888,1100.0,,4,275.0,275.0,275.0,275.0,2445.688601822888,34.99999999999994,4.0,8.0,57.0,2341.6886018228874,100.0,18.0,25.0,80.0,2543.6886018228874,1243.0,990.0,975.3975067991008,14.602493200899175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.6613037883809,12.6613037883809,12.6613037883809,12.6613037883809,,0.8783166680906246,0.8783166680906246,0.8783166680906246,0.8783166680906246,29.99169059006092,29.99169059006092,29.99169059006092,29.99169059006092,0.610828728921811,0.610828728921811,0.610828728921811,0.610828728921811,0.97,0.97,0.97,0.97,29.091939872359088,29.091939872359088,29.091939872359088,29.091939872359088,116.36775948943637,2792.8262277464723,0.0300949394876475,2.9385797850867764e-05,0.04
1948-05-06,1948-05-17,3696.4452,1.0311736660449222,3811.676948218156,0.045,1948,5,6,1948.05,1947,8,219,32,0.3293288883260487,55.01165360473215,0.0144324018934627,0.11,2,Mod_Wet,65,14,17,23,202,321.0,0.0842149018295104,3490.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2390.676948218156,35.0,4.0,8.0,57.0,2286.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1948-05-07,1948-05-18,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1948,5,7,1948.05,1947,8,220,32,0.3226399805576429,77.41791398617761,0.0207318006802653,0.11,2,Mod_Wet,65,14,17,23,202,321.0,0.0859608283885479,3413.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2313.2590342319786,34.99999999999994,4.0,8.000000000000014,57.0,2209.2590342319786,100.0,18.0,25.0,80.0,2411.2590342319786,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
