Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1948-06-24,1948-07-05,1536.5597,0.94671130256109,1454.6784350498776,0.236,1948,6,24,1948.06,1947,9,268,39,0.1256842167883094,38.24481134574194,0.0262909041780292,0.15,2,Mod_Wet,62,12,14,16,153,257.0,0.1766713479815819,1197.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,97.67843504987763,23.56444736611834,4.560860780539033,5.321004243962206,6.081147707385378,58.15097495187268,85.56444736611834,16.560860780539034,19.321004243962207,22.081147707385377,211.15097495187268,1221.4463123906196,990.0,969.3381918670842,20.66180813291578,0.8764511412145666,0.48,988.6435488587854,0.5349,0.5349,0.5349,0.5349,18.77045699170116,18.77045699170116,18.77045699170116,18.77045699170116,,0.9363469395238588,0.9363469395238588,0.9363469395238588,0.9363469395238588,47.4005122297378,47.4005122297378,47.4005122297378,47.4005122297378,0.965387214454945,0.965387214454945,0.965387214454945,0.965387214454945,0.98,0.98,0.98,0.98,46.45250198514304,46.45250198514304,46.45250198514304,46.45250198514304,185.81000794057215,4459.440190573732,0.1277327026121764,4.692171917691217e-05,0.235
1948-06-25,1948-07-06,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1948,6,25,1948.06,1947,9,269,39,0.1237071185387949,22.883081591602828,0.0159820895746954,0.15,2,Mod_Wet,62,12,14,16,153,257.0,0.1794949252903057,1174.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,74.7953534582748,18.04401523117913,3.492390044744349,4.07445505220174,4.656520059659131,44.52797307049045,80.04401523117913,15.492390044744347,18.074455052201746,20.65652005965913,197.52797307049045,1213.6108603281252,990.0,969.2642619111728,20.735738088827134,0.8649686172413337,0.48,988.6550313827588,0.5349,0.5349,0.5349,0.5349,18.855869471585827,18.855869471585827,18.855869471585827,18.855869471585827,,0.9366159888354952,0.9366159888354952,0.9366159888354952,0.9366159888354952,47.62988399425964,47.62988399425964,47.62988399425964,47.62988399425964,0.970058737153964,0.970058737153964,0.970058737153964,0.970058737153964,0.98,0.98,0.98,0.98,46.67728631437444,46.67728631437444,46.67728631437444,46.67728631437444,186.70914525749777,4481.019486179946,0.1304021170389549,4.714877405492368e-05,0.24
1948-06-26,1948-07-07,1463.3217,0.94550510416192,1383.5781363808978,0.248,1948,6,26,1948.06,1947,9,270,39,0.1195411509833096,48.217217077376965,0.0348496523683884,0.15,2,Mod_Wet,62,12,14,16,153,257.0,0.1857502610385628,1126.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,26.57813638089783,6.411846130800255,1.2410024769290815,1.4478362230839286,1.6546699692387754,15.82278158084579,68.41184613080026,13.24100247692908,15.447836223083929,17.654669969238775,168.8227815808458,1197.1006848308132,990.0,969.108483209846,20.89151679015401,0.8407736525554267,0.48,988.6792263474446,0.5349,0.5349,0.5349,0.5349,19.035843137598583,19.035843137598583,19.035843137598583,19.035843137598583,,0.9371818305893076,0.9371818305893076,0.9371818305893076,0.9371818305893076,48.113546560261625,48.113546560261625,48.113546560261625,48.113546560261625,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.98,0.98,0.98,0.98,47.15127562905639,47.15127562905639,47.15127562905639,47.15127562905639,188.6051025162256,4526.522460389414,0.1363169144964739,4.762755114046101e-05,0.25
1948-06-27,1948-07-08,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1948,6,27,1948.06,1947,9,271,39,0.1147139975053083,55.86983192131039,0.0420798994279476,0.15,2,Mod_Wet,62,12,14,16,153,257.0,0.1935666133417805,1070.7083044595877,1070.7083044595877,,4,267.6770761148969,267.6770761148969,267.6770761148969,267.6770761148969,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1158.7083044595877,990.0,968.9299403854444,21.07005961455559,0.7845112410843349,0.4419207957974639,988.773567963118,0.5068193477143104,0.5068193477143104,0.5068193477143104,0.5068193477143104,19.33680822995941,19.33680822995941,19.33680822995941,19.33680822995941,,0.9383420797445324,0.9383420797445324,0.9383420797445324,0.9383420797445324,47.63167587915726,47.63167587915726,47.63167587915726,47.63167587915726,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.98,0.98,0.98,0.98,46.67904236157411,46.67904236157411,46.67904236157411,46.67904236157411,186.71616944629645,4481.1880667111145,0.1406304146920997,4.844045984134685e-05,0.255
1948-06-28,1948-07-09,1392.323,0.9273803807430936,1291.2130338573666,0.261,1948,6,28,1948.06,1947,9,272,39,0.1115608061252764,36.4952706022209,0.0282643294679229,0.15,2,Mod_Wet,62,12,14,16,153,257.0,0.1990376438752626,1034.2130338573666,1034.2130338573666,,4,258.55325846434164,258.55325846434164,258.55325846434164,258.55325846434164,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1122.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7310289638325203,0.3944769440145765,988.8744940921528,0.4729049259794904,0.4729049259794904,0.4729049259794904,0.4729049259794904,19.586348202621707,19.586348202621707,19.586348202621707,19.586348202621707,,0.93869313968729,0.93869313968729,0.93869313968729,0.93869313968729,46.61930876490887,46.61930876490887,46.61930876490887,46.61930876490887,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.98,0.98,0.98,0.98,45.68692258961069,45.68692258961069,45.68692258961069,45.68692258961069,182.74769035844275,4385.9445686026265,0.1415317887649435,4.908393692589129e-05,0.26
1948-06-29,1948-07-10,1342.9646,0.905877929951145,1216.5619918456675,0.269,1948,6,29,1948.06,1947,9,273,39,0.1051109560954656,74.65104201169902,0.0613623000817612,0.15,2,Mod_Wet,62,12,14,16,153,257.0,0.2112510515063032,959.5619918456676,959.5619918456676,,4,239.89049796141688,239.89049796141688,239.89049796141688,239.89049796141688,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1047.5619918456675,990.0,968.5806234029436,21.419376597056495,0.621631015547036,0.317649593476534,989.0607193909764,0.4070320731503607,0.4070320731503607,0.4070320731503607,0.4070320731503607,20.073063914882624,20.073063914882624,20.073063914882624,20.073063914882624,,0.938208628495996,0.938208628495996,0.938208628495996,0.938208628495996,44.30623387310689,44.30623387310689,44.30623387310689,44.30623387310689,0.9023672886579814,0.9023672886579814,0.9023672886579814,0.9023672886579814,0.98,0.98,0.98,0.98,43.42010919564475,43.42010919564475,43.42010919564475,43.42010919564475,173.680436782579,4168.330482781896,0.1427633264451122,5.027769563917667e-05,0.27
1948-06-30,1948-07-11,1323.5347,0.9063317221724048,1199.561484005937,0.273,1948,6,30,1948.06,1947,9,274,40,0.1036421122181129,17.000507839730517,0.0141722688385736,0.15,2,Mod_Wet,62,12,14,16,153,257.0,0.2142449582006819,942.561484005937,942.561484005937,,4,235.64037100148423,235.64037100148423,235.64037100148423,235.64037100148423,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1030.561484005937,990.0,968.5271932354472,21.47280676455273,0.5982720110090131,0.3040491872047496,989.0976788017862,0.3927516465649871,0.3927516465649871,0.3927516465649871,0.3927516465649871,20.177733919773917,20.177733919773917,20.177733919773917,20.177733919773917,,0.937710603976322,0.937710603976322,0.937710603976322,0.937710603976322,43.72497957604926,43.72497957604926,43.72497957604926,43.72497957604926,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.9790529115601818,0.9790529115601818,0.9790529115601818,0.9790529115601818,42.80906856184051,42.80906856184051,42.80906856184051,42.80906856184051,171.23627424736205,4109.670581936689,0.1427490599944225,5.046422174309717e-05,0.275
1948-07-01,1948-07-12,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1948,7,1,1948.07,1947,10,275,40,0.1021894809402341,16.81286201248622,0.0142150763905766,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.1919258207356059,955.7486219934508,955.7486219934508,,4,238.9371554983627,238.9371554983627,238.9371554983627,238.9371554983627,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,1035.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6043190211080626,0.3145988975947606,989.0810820812972,0.4038288424744987,0.4038288424744987,0.4038288424744987,0.4038288424744987,20.202900426843225,20.202900426843225,20.202900426843225,20.202900426843225,,0.93830261158141,0.93830261158141,0.93830261158141,0.93830261158141,44.42004939407838,44.42004939407838,44.42004939407838,44.42004939407838,0.9046853237083172,0.9046853237083172,0.9046853237083172,0.9046853237083172,0.98,0.98,0.98,0.98,43.531648406196815,43.531648406196815,43.531648406196815,43.531648406196815,174.12659362478726,4179.038246994895,0.1472219797063111,5.060797066934093e-05,0.28
1948-07-02,1948-07-13,1275.7375,0.914516856089578,1166.683447695578,0.283,1948,7,2,1948.07,1947,10,276,40,0.1008014498808979,16.065174297872776,0.0137699513347896,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.1945686299470248,939.683447695578,939.683447695578,,4,234.9208619238945,234.9208619238945,234.9208619238945,234.9208619238945,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,1019.683447695578,990.0,968.423862264186,21.57613773581386,0.5883184600041301,0.3017467581564624,989.1099347818396,0.390340427110374,0.390340427110374,0.390340427110374,0.390340427110374,20.29573209054294,20.29573209054294,20.29573209054294,20.29573209054294,,0.9378143097457472,0.9378143097457472,0.9378143097457472,0.9378143097457472,43.85123829444862,43.85123829444862,43.85123829444862,43.85123829444862,0.8931005762616827,0.8931005762616827,0.8931005762616827,0.8931005762616827,0.9793100576261684,0.9793100576261684,0.9793100576261684,0.9793100576261684,42.943958701115314,42.943958701115314,42.943958701115314,42.943958701115314,171.77583480446123,4122.62003530707,0.1472343120524691,5.0778280478304143e-05,0.285
1948-07-03,1948-07-14,1229.0427,0.91756512366433,1127.726717014242,0.293,1948,7,3,1948.07,1947,10,277,40,0.0974355883500305,38.956730681336005,0.0345444779250042,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2012899016891281,900.726717014242,900.726717014242,,4,225.1816792535605,225.1816792535605,225.1816792535605,225.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,980.726717014242,990.0,968.301426824902,21.69857317509809,0.5526725221935616,0.2705813736113936,989.176746104195,0.3586850071964648,0.3586850071964648,0.3586850071964648,0.3586850071964648,20.516634272096617,20.516634272096617,20.516634272096617,20.516634272096617,,0.936590208270816,0.936590208270816,0.936590208270816,0.936590208270816,42.43532013432509,42.43532013432509,42.43532013432509,42.43532013432509,0.864263139191957,0.864263139191957,0.864263139191957,0.864263139191957,0.9764263139191957,0.9764263139191957,0.9764263139191957,0.9764263139191957,41.43496321874007,41.43496321874007,41.43496321874007,41.43496321874007,165.7398528749603,3977.756468999047,0.1469680999611071,5.1113003701537086e-05,0.295
1948-07-04,1948-07-15,1192.4734,0.9195163786021252,1096.498822347363,0.301,1948,7,4,1948.07,1947,10,278,40,0.0947374982508122,31.227894666878687,0.028479642686735,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2070225661656825,869.4988223473631,869.4988223473631,,4,217.3747055868408,217.3747055868408,217.3747055868408,217.3747055868408,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,949.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5240985743344344,0.2455990578778905,989.2303023677875,0.3343140932074696,0.3343140932074696,0.3343140932074696,0.3343140932074696,20.69270626148852,20.69270626148852,20.69270626148852,20.69270626148852,,0.9351354225567364,0.9351354225567364,0.9351354225567364,0.9351354225567364,41.25147741653531,41.25147741653531,41.25147741653531,41.25147741653531,0.8401522895424707,0.8401522895424707,0.8401522895424707,0.8401522895424707,0.9740152289542472,0.9740152289542472,0.9740152289542472,0.9740152289542472,40.17956722056759,40.17956722056759,40.17956722056759,40.17956722056759,160.71826888227037,3857.2384531744888,0.1465740460516025,5.134447848691077e-05,0.3
1948-07-05,1948-07-16,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1948,7,5,1948.07,1947,10,279,40,0.093315514734791,16.458142546540554,0.0152384468977369,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2101772685468315,853.0406798008228,853.0406798008228,,4,213.2601699502057,213.2601699502057,213.2601699502057,213.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,933.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5090391503162757,0.2324325438406582,989.258528305843,0.321780509850617,0.321780509850617,0.321780509850617,0.321780509850617,20.785191373761275,20.785191373761275,20.785191373761275,20.785191373761275,,0.934395572368074,0.934395572368074,0.934395572368074,0.934395572368074,40.61937622406353,40.61937622406353,40.61937622406353,40.61937622406353,0.8272785381683,0.8272785381683,0.8272785381683,0.8272785381683,0.97272785381683,0.97272785381683,0.97272785381683,0.97272785381683,39.51159865781169,39.51159865781169,39.51159865781169,39.51159865781169,158.04639463124676,3793.113471149922,0.1463337424108813,5.146504419543989e-05,0.31
1948-07-06,1948-07-17,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1948,7,6,1948.07,1947,10,280,40,0.0915838158871372,20.04281073673428,0.0189083500275626,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.214151373908352,832.9978690640885,832.9978690640885,,4,208.24946726602207,208.24946726602207,208.24946726602207,208.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,912.9978690640884,990.0,968.0885647313444,21.911435268655737,0.4906997062054558,0.2163982952512708,989.2929019985434,0.306853433762105,0.306853433762105,0.306853433762105,0.306853433762105,20.89748383343699,20.89748383343699,20.89748383343699,20.89748383343699,,0.9335251552088284,0.9335251552088284,0.9335251552088284,0.9335251552088284,39.84213673943189,39.84213673943189,39.84213673943189,39.84213673943189,0.8114488134303848,0.8114488134303848,0.8114488134303848,0.8114488134303848,0.9711448813430384,0.9711448813430384,0.9711448813430384,0.9711448813430384,38.6924871562687,38.6924871562687,38.6924871562687,38.6924871562687,154.7699486250748,3714.478767001795,0.1460096790210785,5.161075915375056e-05,0.315
1948-07-07,1948-07-18,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1948,7,7,1948.07,1947,10,281,41,0.0901011685254177,17.160270390272213,0.0164553621887962,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2176753123292422,815.8375986738165,815.8375986738165,,4,203.95939966845413,203.95939966845413,203.95939966845413,203.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,895.8375986738165,990.0,968.0346324529748,21.965367547025156,0.4749978256716963,0.2026700789390532,989.3223320953892,0.2943238830517788,0.2943238830517788,0.2943238830517788,0.2943238830517788,20.993375759362618,20.993375759362618,20.993375759362618,20.993375759362618,,0.9326720425960924,0.9326720425960924,0.9326720425960924,0.9326720425960924,39.16459703739267,39.16459703739267,39.16459703739267,39.16459703739267,0.7976496341627834,0.7976496341627834,0.7976496341627834,0.7976496341627834,0.97,0.97,0.97,0.97,37.98965912627089,37.98965912627089,37.98965912627089,37.98965912627089,151.95863650508355,3647.007276122005,0.145716491904713,5.173913586618072e-05,0.32
1948-07-08,1948-07-19,1095.466,0.935818257253338,1025.1570830002852,0.326,1948,7,8,1948.07,1947,10,282,41,0.0885735719712246,17.68051567353109,0.0172466405068248,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2214294801881955,798.1570830002852,798.1570830002852,,4,199.5392707500713,199.5392707500713,199.5392707500713,199.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,878.1570830002852,990.0,967.9790651180008,22.020934881999096,0.4588199136360895,0.1890785415001425,989.3521015448638,0.2817099581001996,0.2817099581001996,0.2817099581001996,0.2817099581001996,21.09132646876268,21.09132646876268,21.09132646876268,21.09132646876268,,0.9312323525398444,0.9312323525398444,0.9312323525398444,0.9312323525398444,38.43518979199835,38.43518979199835,38.43518979199835,38.43518979199835,0.7827940894500681,0.7827940894500681,0.7827940894500681,0.7827940894500681,0.97,0.97,0.97,0.97,37.2821340982384,37.2821340982384,37.2821340982384,37.2821340982384,149.12853639295358,3579.0848734308856,0.1454689616507406,5.190030173856429e-05,0.325
1948-07-09,1948-07-20,1086.9032,0.940956999887256,1022.729174239858,0.328,1948,7,9,1948.07,1947,10,283,41,0.0883638006543237,2.427908760427272,0.0023739508186336,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2219551428839579,795.729174239858,795.729174239858,,4,198.9322935599645,198.9322935599645,198.9322935599645,198.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,875.729174239858,990.0,967.971434547611,22.02856545238899,0.4565983441365374,0.187864587119929,989.3555370687436,0.2800104219679006,0.2800104219679006,0.2800104219679006,0.2800104219679006,21.10409209916459,21.10409209916459,21.10409209916459,21.10409209916459,,0.9310320505710612,0.9310320505710612,0.9310320505710612,0.9310320505710612,38.33321937035245,38.33321937035245,38.33321937035245,38.33321937035245,0.7807172987851823,0.7807172987851823,0.7807172987851823,0.7807172987851823,0.97,0.97,0.97,0.97,37.183222789241874,37.183222789241874,37.183222789241874,37.183222789241874,148.7328911569675,3569.58938776722,0.1454274454109642,5.192054448363478e-05,0.33
1948-07-10,1948-07-21,1061.4682,0.9202131020126134,976.7769450097452,0.335,1948,7,10,1948.07,1947,10,284,41,0.0843935280488419,45.95222923011272,0.0470447520950182,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2323969675571481,749.7769450097452,749.7769450097452,,4,187.4442362524363,187.4442362524363,187.4442362524363,187.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,829.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4145514301182017,0.1648884725048726,989.4205600973768,0.2486016684314805,0.2486016684314805,0.2486016684314805,0.2486016684314805,21.364850648906508,21.364850648906508,21.364850648906508,21.364850648906508,,0.9272267985208448,0.9272267985208448,0.9272267985208448,0.9272267985208448,36.41636778447201,36.41636778447201,36.41636778447201,36.41636778447201,0.7416775516185745,0.7416775516185745,0.7416775516185745,0.7416775516185745,0.97,0.97,0.97,0.97,35.32387675093785,35.32387675093785,35.32387675093785,35.32387675093785,141.2955070037514,3391.0921680900337,0.1446548341723418,5.234723767743535e-05,0.335
1948-07-11,1948-07-22,1036.4114,0.9189739555961264,952.4350838829192,0.343,1948,7,11,1948.07,1947,10,285,41,0.0822903912474842,24.34186112682585,0.0255575015439247,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2383364534142933,725.4350838829192,725.4350838829192,,4,181.3587709707298,181.3587709707298,181.3587709707298,181.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,805.4350838829192,990.0,967.7097403355316,22.29025966446829,0.3922782964967492,0.1527175419414596,989.4550041615618,0.2327056291044829,0.2327056291044829,0.2327056291044829,0.2327056291044829,21.51255819692557,21.51255819692557,21.51255819692557,21.51255819692557,,0.9250855665914476,0.9250855665914476,0.9250855665914476,0.9250855665914476,35.39575878023565,35.39575878023565,35.39575878023565,35.39575878023565,0.7208912175200743,0.7208912175200743,0.7208912175200743,0.7208912175200743,0.97,0.97,0.97,0.97,34.33388601682858,34.33388601682858,34.33388601682858,34.33388601682858,137.33554406731432,3296.053057615544,0.1441941255538594,5.2587423862556974e-05,0.345
1948-07-12,1948-07-23,1019.9159,0.9227467245233664,941.1240560143012,0.348,1948,7,12,1948.07,1947,10,286,41,0.0813131184396356,11.311027868617996,0.0120186364340963,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2412009325968717,714.1240560143012,714.1240560143012,,4,178.5310140035753,178.5310140035753,178.5310140035753,178.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,794.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3819285523337583,0.1470620280071506,989.4710094196593,0.2255275350089382,0.2255275350089382,0.2255275350089382,0.2255275350089382,21.58098566059301,21.58098566059301,21.58098566059301,21.58098566059301,,0.9240521393937412,0.9240521393937412,0.9240521393937412,0.9240521393937412,34.915649419126915,34.915649419126915,34.915649419126915,34.915649419126915,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.97,0.97,0.97,0.97,33.868179936553105,33.868179936553105,33.868179936553105,33.868179936553105,135.47271974621242,3251.345273909098,0.1439477812520752,5.269576164489402e-05,0.35
1948-07-13,1948-07-24,987.4235,0.9179659771125324,906.4211780013768,0.357,1948,7,13,1948.07,1947,10,287,41,0.0783147897793189,34.702878012924664,0.0382855992944065,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2504354548517126,679.4211780013768,679.4211780013768,,4,169.8552945003442,169.8552945003442,169.8552945003442,169.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,759.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3580927978090064,0.133826353400413,989.5080808487904,0.2041556009108192,0.2041556009108192,0.2041556009108192,0.2041556009108192,21.77824053587422,21.77824053587422,21.77824053587422,21.77824053587422,,0.9208574366159408,0.9208574366159408,0.9208574366159408,0.9208574366159408,33.406653924564495,33.406653924564495,33.406653924564495,33.406653924564495,0.6803799169972402,0.6803799169972402,0.6803799169972402,0.6803799169972402,0.97,0.97,0.97,0.97,32.40445430682756,32.40445430682756,32.40445430682756,32.40445430682756,129.61781722731024,3110.8276134554458,0.1429995463180951,5.2993563338314784e-05,0.355
1948-07-14,1948-07-25,971.4252,0.9180964110207984,891.8619896951615,0.363,1948,7,14,1948.07,1947,10,288,42,0.0770568759096619,14.559188306215225,0.0163244857101618,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2545236848557574,664.8619896951615,664.8619896951615,,4,166.21549742379037,166.21549742379037,166.21549742379037,166.21549742379037,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,744.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3498189544686345,0.1294585969085484,989.5207224486228,0.195492883868621,0.195492883868621,0.195492883868621,0.195492883868621,21.857781605973504,21.857781605973504,21.857781605973504,21.857781605973504,,0.9195084607877512,0.9195084607877512,0.9195084607877512,0.9195084607877512,32.76212214844418,32.76212214844418,32.76212214844418,32.76212214844418,0.6672529969133234,0.6672529969133234,0.6672529969133234,0.6672529969133234,0.97,0.97,0.97,0.97,31.77925848399085,31.77925848399085,31.77925848399085,31.77925848399085,127.1170339359634,3050.808814463122,0.1425299378207742,5.310919822717496e-05,0.365
1948-07-15,1948-07-26,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1948,7,15,1948.07,1947,10,289,42,0.0757675219888029,14.923077787720104,0.0170172375579283,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2588549748650671,649.9389119074414,649.9389119074414,,3,216.6463039691471,216.6463039691471,216.6463039691471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,729.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3413383163193861,0.1249816735722324,989.5336800101084,0.3320706162249731,0.3320706162249731,0.3320706162249731,0.0,21.793853746253625,21.793853746253625,21.793853746253625,22.1259243624786,,0.936481630751147,0.936481630751147,0.936481630751147,0.0,43.3633952338603,43.3633952338603,43.3633952338603,0.0,0.8831648723800468,0.8831648723800468,0.8831648723800468,0.0,0.9783164872380048,0.9783164872380048,0.9783164872380048,0.96,42.42312449990344,42.42312449990344,42.42312449990344,0.0,127.26937349971033,3054.464963993048,0.1451291210500456,5.439373316819373e-05,0.37
1948-07-16,1948-07-27,924.4132,0.9124994692702046,843.5265543863715,0.38,1948,7,16,1948.07,1947,10,290,42,0.0728806942989824,33.41235752106991,0.03961032091678,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2691083034903774,616.5265543863715,616.5265543863715,,3,205.50885146212383,205.50885146212383,205.50885146212383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,696.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3223504025739603,0.1149579663159114,989.56269163111,0.2987960232986441,0.2987960232986441,0.2987960232986441,0.0,21.989789390266004,21.989789390266004,21.989789390266004,22.288585413564647,,0.934118181212138,0.934118181212138,0.934118181212138,0.0,41.39921693298012,41.39921693298012,41.39921693298012,0.0,0.8431612409975584,0.8431612409975584,0.8431612409975584,0.0,0.9743161240997558,0.9743161240997558,0.9743161240997558,0.96,40.335924582906166,40.335924582906166,40.335924582906166,0.0,121.0077737487185,2904.1865699692444,0.1434546110249562,5.452039372287933e-05,0.38
1948-07-17,1948-07-28,878.8611,0.9037319275970654,794.2548359930772,0.399,1948,7,17,1948.07,1947,10,291,42,0.0686236178298018,49.27171839329424,0.062035150634857,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2858024776344938,567.2548359930772,567.2548359930772,,3,189.08494533102572,189.08494533102572,189.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2943497702225671,0.0969019343972309,989.6087482953802,0.2529659545805285,0.2529659545805285,0.2529659545805285,0.0,22.27876299682737,22.27876299682737,22.27876299682737,22.5317289514079,,0.928796784228998,0.928796784228998,0.928796784228998,0.0,38.37138086334016,38.37138086334016,38.37138086334016,0.0,0.7814945186016325,0.7814945186016325,0.7814945186016325,0.0,0.97,0.97,0.97,0.96,37.22023943743995,37.22023943743995,37.22023943743995,0.0,111.66071831231986,2679.8572394956764,0.1405855063793317,5.467889250087443e-05,0.4
1948-07-18,1948-07-29,863.9982,0.9020463209442272,779.3663976124346,0.405,1948,7,18,1948.07,1947,10,292,42,0.0673372567537143,14.888438380642588,0.0191032592965938,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.2912622364723545,552.3663976124346,552.3663976124346,,3,184.12213253747825,184.12213253747825,184.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,632.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2858888173072435,0.0909465590449738,989.6231646236478,0.2398351019466938,0.2398351019466938,0.2398351019466938,0.0,22.36586393125141,22.36586393125141,22.36586393125141,22.605699033198107,,0.9272319649663489,0.9272319649663489,0.9272319649663489,0.0,37.44714989606232,37.44714989606232,37.44714989606232,0.0,0.7626710773128781,0.7626710773128781,0.7626710773128781,0.0,0.97,0.97,0.97,0.96,36.32373539918044,36.32373539918044,36.32373539918044,0.0,108.97120619754132,2615.308948740992,0.1398202521065462,5.480018268699192e-05,0.405
1948-07-19,1948-07-30,842.0024,0.8927119306975572,751.6655881559767,0.414,1948,7,19,1948.07,1947,10,293,42,0.0649439068166763,27.70080945645793,0.0368525710009087,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3019959987218354,524.6655881559767,524.6655881559767,,3,174.88852938532557,174.88852938532557,174.88852938532557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,604.6655881559767,990.0,966.906662352624,23.093337647376075,0.2701467200815085,0.0798662352623906,989.649987044656,0.2164280117001943,0.2164280117001943,0.2164280117001943,0.0,22.52689668033197,22.52689668033197,22.52689668033197,22.74332469203216,,0.9240969579762864,0.9240969579762864,0.9240969579762864,0.0,35.70416929484736,35.70416929484736,35.70416929484736,0.0,0.7271724907300888,0.7271724907300888,0.7271724907300888,0.0,0.97,0.97,0.97,0.96,34.63304421600194,34.63304421600194,34.63304421600194,0.0,103.89913264800585,2493.57918355214,0.1382252085038192,5.50081248542293e-05,0.415
1948-07-20,1948-07-31,820.3628,0.8945448145815545,733.8512888156049,0.422,1948,7,20,1948.07,1947,10,294,42,0.0634047513536682,17.814299340371804,0.0242750808125214,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.309326975995866,506.8512888156049,506.8512888156049,,3,168.95042960520163,168.95042960520163,168.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,586.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2600230291956776,0.0727405155262419,989.6672364552782,0.2020020224603798,0.2020020224603798,0.2020020224603798,0.0,22.6298292775554,22.6298292775554,22.6298292775554,22.83183130001578,,0.922115528173358,0.922115528173358,0.922115528173358,0.0,34.57519299678465,34.57519299678465,34.57519299678465,0.0,0.7041790834375692,0.7041790834375692,0.7041790834375692,0.0,0.97,0.97,0.97,0.96,33.53793720688111,33.53793720688111,33.53793720688111,0.0,100.61381162064332,2414.73147889544,0.1371038153833979,5.514098833810401e-05,0.42
1948-07-21,1948-08-01,834.7498,0.8963571399655789,748.233943314839,0.416,1948,7,21,1948.07,1947,10,295,43,0.0646474127024021,14.38265449923415,0.0192221358409855,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3033810508439922,521.233943314839,521.233943314839,,3,173.74464777161302,173.74464777161302,173.74464777161302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,601.233943314839,990.0,966.8929357732592,23.107064226740704,0.2681965501119884,0.0784935773259356,989.653309872562,0.2136369405627357,0.2136369405627357,0.2136369405627357,0.0,22.546737158740054,22.546737158740054,22.546737158740054,22.760374099302798,,0.9237131070432392,0.9237131070432392,0.9237131070432392,0.0,35.487135320034604,35.487135320034604,35.487135320034604,0.0,0.722752246843882,0.722752246843882,0.722752246843882,0.0,0.97,0.97,0.97,0.96,34.42252126043356,34.42252126043356,34.42252126043356,0.0,103.26756378130068,2478.4215307512163,0.1380150749694713,5.5033703678748856e-05,0.415
1948-07-22,1948-08-02,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1948,7,22,1948.07,1947,10,296,43,0.0607094797880934,45.577927248942274,0.0648652060280202,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1948-07-23,1948-08-03,764.3804,0.8926299826267534,682.3088631722309,0.445,1948,7,23,1948.07,1947,10,297,43,0.0589514857780807,20.347152893665907,0.0298210297299476,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1948-07-24,1948-08-04,764.3804,0.8926299826267534,682.3088631722309,0.445,1948,7,24,1948.07,1947,10,298,43,0.0589514857780807,0.0,0.0,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1948-07-25,1948-08-05,750.7725,0.8881602932782826,666.8063237852695,0.452,1948,7,25,1948.07,1947,10,299,43,0.0576120663750472,15.502539386961416,0.0232489387607452,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1948-07-26,1948-08-06,737.3183,0.8872912629151888,654.21608557748,0.458,1948,7,26,1948.07,1947,10,300,43,0.0565242697938942,12.590238207789412,0.0192447701689816,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3469801568691572,427.21608557748,427.21608557748,,2,213.60804278874,213.60804278874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,507.21608557748,990.0,966.51686434231,23.483135657690127,0.21476712741648,0.055443217115496,989.729789655468,0.3228241283662201,0.3228241283662201,0.0,0.0,22.890101184791945,22.890101184791945,23.212925313158166,23.212925313158166,,0.936820889019691,0.936820889019691,0.0,0.0,44.92215465548577,44.92215465548577,0.0,0.0,0.9149115001117264,0.9149115001117264,0.0,0.0,0.98,0.98,0.96,0.96,44.02371156237605,44.02371156237605,0.0,0.0,88.0474231247521,2113.13815499405,0.1345846197698305,5.7248821756309366e-05,0.46
1948-07-27,1948-08-07,717.4235,0.8782993569127185,630.1125986840717,0.468,1948,7,27,1948.07,1947,10,301,43,0.0544417285263038,24.103486893408327,0.038252666180213,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.360253072981031,403.1125986840717,403.1125986840717,,2,201.55629934203583,201.55629934203583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,483.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2060371883583981,0.0506225197368143,989.7433402919048,0.2874510161182225,0.2874510161182225,0.0,0.0,23.035438881050244,23.035438881050244,23.322889897168466,23.322889897168466,,0.9338962286066576,0.9338962286066576,0.0,0.0,42.52361603207794,42.52361603207794,0.0,0.0,0.866061426315233,0.866061426315233,0.0,0.0,0.9766061426315232,0.9766061426315232,0.96,0.96,41.52882462383164,41.52882462383164,0.0,0.0,83.05764924766328,1993.383581943919,0.131813979630182,5.723356032725666e-05,0.47
1948-07-28,1948-08-08,710.868,0.8775314292741972,623.8090120652902,0.47,1948,7,28,1948.07,1947,10,302,44,0.053897098642441,6.303586618781537,0.0101049944724456,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1948-07-29,1948-08-09,697.8704,0.8821520065429723,615.6277736669467,0.475,1948,7,29,1948.07,1947,10,303,44,0.0531902396448241,8.181238398343453,0.013289261382105,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.368729303175991,388.6277736669467,388.6277736669467,,2,194.31388683347336,194.31388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,468.6277736669467,990.0,966.3625110946678,23.637488905332248,0.200925044191698,0.0477255547333893,989.751349401075,0.2671337721870475,0.2671337721870475,0.0,0.0,23.121704534220203,23.121704534220203,23.38883830640725,23.38883830640725,,0.9317521976767044,0.9317521976767044,0.0,0.0,41.05469323789294,41.05469323789294,0.0,0.0,0.8361444651302025,0.8361444651302025,0.0,0.0,0.9736144465130202,0.9736144465130202,0.96,0.96,39.97144243357297,39.97144243357297,0.0,0.0,79.94288486714593,1918.6292368115023,0.1298558776693445,5.714042693863498e-05,0.475
1948-07-30,1948-08-10,685.0236,0.878477532975807,601.777842158206,0.482,1948,7,30,1948.07,1947,10,304,44,0.051993605562469,13.849931508740726,0.0230150240478605,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1948-07-31,1948-08-11,659.7793,0.8759751691964408,577.9502839498093,0.495,1948,7,31,1948.07,1947,10,305,44,0.0499349045332635,23.82755820839668,0.041227695305477,0.1,2,Mod_Wet,58,11,11,11,136,227.0,0.392767347476056,350.9502839498093,350.9502839498093,,2,175.47514197490466,175.47514197490466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,430.9502839498093,990.0,966.200776277774,23.79922372222586,0.1876274890575736,0.0401900567899618,989.7721824541524,0.2178878549372616,0.2178878549372616,0.0,0.0,23.35351832144107,23.35351832144107,23.57140617637833,23.57140617637833,,0.92564768198506,0.92564768198506,0.0,0.0,37.200805039095535,37.200805039095535,0.0,0.0,0.7576538704500109,0.7576538704500109,0.0,0.0,0.97,0.97,0.96,0.96,36.08478088792267,36.08478088792267,0.0,0.0,72.16956177584534,1732.069482620288,0.1248715742167759,5.7122337294240165e-05,0.495
1948-08-01,1948-08-12,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1948,8,1,1948.08,1947,11,306,44,0.0494114767522878,6.058191909441008,0.0105932430151759,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3217390178338258,387.8920920403683,387.8920920403683,,2,193.94604602018416,193.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,458.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1974890200783712,0.0475784184080736,989.7549325615136,0.2661332451749009,0.2661332451749009,0.0,0.0,23.315284902157085,23.315284902157085,23.581418147331988,23.581418147331988,,0.931801997104211,0.931801997104211,0.0,0.0,41.32225307460689,41.32225307460689,0.0,0.0,0.8415937489736638,0.8415937489736638,0.0,0.0,0.9741593748973664,0.9741593748973664,0.96,0.96,40.25446022450983,40.25446022450983,0.0,0.0,80.50892044901966,1932.214090776472,0.1407764184354847,5.765415040038808e-05,0.495
1948-08-02,1948-08-13,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1948,8,2,1948.08,1947,11,307,44,0.0494114767522878,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3217390178338258,387.8920920403683,387.8920920403683,,2,193.94604602018416,193.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,458.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1974890200783712,0.0475784184080736,989.7549325615136,0.2661332451749009,0.2661332451749009,0.0,0.0,23.315284902157085,23.315284902157085,23.581418147331988,23.581418147331988,,0.931801997104211,0.931801997104211,0.0,0.0,41.32225307460689,41.32225307460689,0.0,0.0,0.8415937489736638,0.8415937489736638,0.0,0.0,0.9741593748973664,0.9741593748973664,0.96,0.96,40.25446022450983,40.25446022450983,0.0,0.0,80.50892044901966,1932.214090776472,0.1407764184354847,5.765415040038808e-05,0.495
1948-08-03,1948-08-14,641.2365,0.8794376863729334,563.9275439778775,0.503,1948,8,3,1948.08,1947,11,308,44,0.0487233397996886,7.964548062490849,0.0141233535186273,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3262830517234288,379.9275439778775,379.9275439778775,,2,189.96377198893876,189.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,450.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1946780839524651,0.0459855087955754,989.759336407252,0.255303633490577,0.255303633490577,0.0,0.0,23.366358825860992,23.366358825860992,23.62166245935157,23.62166245935157,,0.9306248105757576,0.9306248105757576,0.0,0.0,40.51120415531496,40.51120415531496,0.0,0.0,0.8250754410451112,0.8250754410451112,0.0,0.0,0.9725075441045112,0.9725075441045112,0.96,0.96,39.397451661801824,39.397451661801824,0.0,0.0,78.79490332360365,1891.077679766488,0.1397252256341192,5.760959817833036e-05,0.505
1948-08-04,1948-08-15,635.1294,0.8861628436789661,562.8280752081156,0.506,1948,8,4,1948.08,1947,11,309,45,0.0486283456979812,1.09946876976187,0.0019534717939493,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3269204364618143,378.8280752081156,378.8280752081156,,2,189.4140376040578,189.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,449.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1942900473105891,0.0457656150416231,989.7599443376478,0.2538413400267937,0.2538413400267937,0.0,0.0,23.373376659184533,23.373376659184533,23.627217999211325,23.627217999211325,,0.9304622462325788,0.9304622462325788,0.0,0.0,40.39904279280657,40.39904279280657,0.0,0.0,0.8227910955765085,0.8227910955765085,0.0,0.0,0.9722791095576508,0.9722791095576508,0.96,0.96,39.2791453535714,39.2791453535714,0.0,0.0,78.5582907071428,1885.3989769714271,0.1395777754656153,5.76033004065568e-05,0.505
1948-08-05,1948-08-16,623.0255,0.8843912864860217,550.9983234585969,0.515,1948,8,5,1948.08,1947,11,310,45,0.0476062551468227,11.829751749518664,0.0214696692274193,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
1948-08-06,1948-08-17,617.0284,0.8884164098844547,548.1781559247493,0.519,1948,8,6,1948.08,1947,11,311,45,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3356573004803541,364.17815592474926,364.17815592474926,,2,182.08907796237463,182.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,435.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1891196362549813,0.0428356311849498,989.76804473256,0.2345898211429265,0.2345898211429265,0.0,0.0,23.46665320975577,23.46665320975577,23.70124303089869,23.70124303089869,,0.928135411833332,0.928135411833332,0.0,0.0,38.894222525980034,38.894222525980034,0.0,0.0,0.7921430249690434,0.7921430249690434,0.0,0.0,0.97,0.97,0.96,0.96,37.72739585020063,37.72739585020063,0.0,0.0,75.45479170040126,1810.9150008096303,0.1376464765786093,5.755332663487237e-05,0.52
1948-08-07,1948-08-18,605.1438,0.8886028945088347,537.7325322740754,0.526,1948,8,7,1948.08,1947,11,312,45,0.0464600907884801,10.445623650673838,0.0194253146754934,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3421775491653117,353.7325322740754,353.7325322740754,,2,176.8662661370377,176.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,424.7325322740754,990.0,966.0197963952334,23.980203604766643,0.185433051574103,0.040746506454815,989.773820441971,0.2213656653425942,0.2213656653425942,0.0,0.0,23.532658381395045,23.532658381395045,23.75402404673764,23.75402404673764,,0.926304724819602,0.926304724819602,0.0,0.0,37.81016533906487,37.81016533906487,0.0,0.0,0.7700644671907304,0.7700644671907304,0.0,0.0,0.97,0.97,0.96,0.96,36.67586037889292,36.67586037889292,0.0,0.0,73.35172075778584,1760.4412981868602,0.1364093045432471,5.760136863093701e-05,0.525
1948-08-08,1948-08-19,599.256,0.8886339443648977,532.5192229643311,0.53,1948,8,8,1948.08,1947,11,313,45,0.0460096608641182,5.213309309744318,0.0097898988147767,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3455274327483283,348.5192229643311,348.5192229643311,,2,174.25961148216555,174.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,419.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1835931129662494,0.0397038445928662,989.7767030424408,0.2148934520164839,0.2148934520164839,0.0,0.0,23.565473087084985,23.565473087084985,23.780366539101465,23.780366539101465,,0.9253918385325874,0.9253918385325874,0.0,0.0,37.26810141893311,37.26810141893311,0.0,0.0,0.7590244688173748,0.7590244688173748,0.0,0.0,0.97,0.97,0.96,0.96,36.15005837636511,36.15005837636511,0.0,0.0,72.30011675273022,1735.2028020655252,0.1357699659183439,5.7624843742701374e-05,0.53
1948-08-09,1948-08-20,587.589,0.8901106602929673,523.0192327708844,0.536,1948,8,9,1948.08,1947,11,314,45,0.0451888617114044,9.499990193446706,0.0181637492432487,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3518035063934325,339.0192327708844,339.0192327708844,,2,169.5096163854422,169.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,410.0192327708844,990.0,965.953586547469,24.046413452531056,0.180240271672432,0.0378038465541768,989.7819558817732,0.2033328869973524,0.2033328869973524,0.0,0.0,23.62503644730705,23.62503644730705,23.8283693343044,23.8283693343044,,0.9237296581893768,0.9237296581893768,0.0,0.0,36.27859133454903,36.27859133454903,0.0,0.0,0.7388715139419354,0.7388715139419354,0.0,0.0,0.97,0.97,0.96,0.96,35.19023359451256,35.19023359451256,0.0,0.0,70.38046718902511,1689.1312125366026,0.1345657344494943,5.766672768073174e-05,0.535
1948-08-10,1948-08-21,576.0661,0.8889914195501405,512.1178199937132,0.544,1948,8,10,1948.08,1947,11,315,45,0.0442469796474568,10.901412777171233,0.0212869233437435,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3592923206660897,328.1178199937132,328.1178199937132,,2,164.05890999685658,164.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,399.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1763928248671225,0.0356235639987426,989.787983611134,0.1904354929927701,0.1904354929927701,0.0,0.0,23.693017928169706,23.693017928169706,23.88345342116247,23.88345342116247,,0.9217774402319988,0.9217774402319988,0.0,0.0,35.1386424766993,35.1386424766993,0.0,0.0,0.715654632926666,0.715654632926666,0.0,0.0,0.97,0.97,0.96,0.96,34.084483202398324,34.084483202398324,0.0,0.0,68.16896640479665,1636.0551937151197,0.1331118811792831,5.771044072429598e-05,0.545
1948-08-11,1948-08-22,570.3586,0.8854392210789449,505.01787451967766,0.547,1948,8,11,1948.08,1947,11,316,46,0.0436335443585001,7.099945474035508,0.0140588003559047,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.364343539671744,321.01787451967766,321.01787451967766,,2,160.50893725983883,160.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,392.01787451967766,990.0,965.8725804353384,24.127419564661523,0.173887033820557,0.0342035749039355,989.7919093912756,0.1822705556976293,0.1822705556976293,0.0,0.0,23.73705840023946,23.73705840023946,23.91932895593709,23.91932895593709,,0.9203615518644576,0.9203615518644576,0.0,0.0,34.389295959333644,34.389295959333644,0.0,0.0,0.700392993061785,0.700392993061785,0.0,0.0,0.97,0.97,0.96,0.96,33.35761708055363,33.35761708055363,0.0,0.0,66.71523416110726,1601.1656198665742,0.1321046987189514,5.7728902220553726e-05,0.545
