Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1948-08-12,1948-08-23,559.0506,0.8753118667840304,489.3436243127323,0.555,1948,8,12,1948.08,1947,11,317,46,0.04227928914062,15.674250206945374,0.0320311728367961,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3760138905629397,305.3436243127323,305.3436243127323,,2,152.67181215636614,152.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,376.3436243127323,990.0,965.8020463094072,24.19795369059273,0.16835510460028,0.0310687248625464,989.8005761705372,0.1649711142577508,0.1649711142577508,0.0,0.0,23.833558746872143,23.833558746872143,23.998529861129896,23.998529861129896,,0.9172438868797144,0.9172438868797144,0.0,0.0,32.73190489376475,32.73190489376475,0.0,0.0,0.6666375742110947,0.6666375742110947,0.0,0.0,0.97,0.97,0.96,0.96,31.749947746951808,31.749947746951808,0.0,0.0,63.499895493903615,1523.9974918536868,0.1297654497554499,5.776724468742138e-05,0.555
1948-08-13,1948-08-24,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1948,8,13,1948.08,1947,11,318,46,0.041992562280209,3.3185979214239296,0.0068280391774559,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.378581328138971,302.0250263913084,302.0250263913084,,2,151.0125131956542,151.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,373.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1671838684282467,0.0304050052782616,989.8024111262936,0.1613870285026131,0.1613870285026131,0.0,0.0,23.85391147903013,23.85391147903013,24.015298507532748,24.015298507532748,,0.9165852784248794,0.9165852784248794,0.0,0.0,32.38054213187348,32.38054213187348,0.0,0.0,0.6594815098141237,0.6594815098141237,0.0,0.0,0.97,0.97,0.96,0.96,31.409125867917272,31.409125867917272,0.0,0.0,62.818251735834544,1507.638041660029,0.1292490063778286,5.777506115820113e-05,0.56
1948-08-14,1948-08-25,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1948,8,14,1948.08,1947,11,319,46,0.0412429092696005,8.676539474635831,0.0181765307997099,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3854626233100842,293.3484869166725,293.3484869166725,,2,146.67424345833626,146.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,364.3484869166725,990.0,965.748068191125,24.25193180887504,0.1641216484421605,0.0286696973833345,989.8072086541746,0.1522824263933394,0.1522824263933394,0.0,0.0,23.90685803665629,23.90685803665629,24.05914046304963,24.05914046304963,,0.9148656083884394,0.9148656083884394,0.0,0.0,31.460988273326336,31.460988273326336,0.0,0.0,0.6407533253223286,0.6407533253223286,0.0,0.0,0.97,0.97,0.96,0.96,30.517158625126545,30.517158625126545,0.0,0.0,61.03431725025309,1464.8236140060742,0.1278611306479482,5.7794663242204046e-05,0.565
1948-08-15,1948-08-26,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1948,8,15,1948.08,1947,11,320,46,0.0408233700040498,4.855778536465948,0.0102769385650679,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1948-08-16,1948-08-27,525.9775,0.8881694527338079,467.1571483252964,0.58,1948,8,16,1948.08,1947,11,321,46,0.0403623776153056,5.335560054910161,0.011421338780831,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3938717424310393,283.1571483252964,283.1571483252964,,2,141.5785741626482,141.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,354.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1605248088483668,0.0266314296650592,989.8128437614866,0.1418887198085493,0.1418887198085493,0.0,0.0,23.968747874214277,23.968747874214277,24.11063659402282,24.11063659402282,,0.9126018081307704,0.9126018081307704,0.0,0.0,30.371266716945332,30.371266716945332,0.0,0.0,0.6185594036037746,0.6185594036037746,0.0,0.0,0.97,0.97,0.96,0.96,29.460128715436973,29.460128715436973,0.0,0.0,58.920257430873946,1414.0861783409746,0.1261251329281723,5.780090056720142e-05,0.58
1948-08-17,1948-08-28,515.2343,0.8913623235036077,459.2604427967548,0.585,1948,8,17,1948.08,1947,11,322,46,0.0396801022576396,7.896705528541587,0.0171943951463641,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1948-08-18,1948-08-29,509.9149,0.8935905892579125,455.65515596238953,0.59,1948,8,18,1948.08,1947,11,323,47,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1948-08-19,1948-08-30,504.6303,0.897830776149602,453.0726139176065,0.595,1948,8,19,1948.08,1947,11,324,47,0.0391454738424812,2.582542044782997,0.0057000621212842,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4061159168482898,269.0726139176065,269.0726139176065,,2,134.53630695880324,134.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,340.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1555539396574838,0.0238145227835212,989.820631537559,0.1281282570825501,0.1281282570825501,0.0,0.0,24.05367651784735,24.05367651784735,24.1818047749299,24.1818047749299,,0.9093316318696992,0.9093316318696992,0.0,0.0,28.859045728212195,28.859045728212195,0.0,0.0,0.5877606054625701,0.5877606054625701,0.0,0.0,0.97,0.97,0.96,0.96,27.993274356365827,27.993274356365827,0.0,0.0,55.98654871273165,1343.6771691055596,0.1235708074002307,5.779785189001833e-05,0.595
1948-08-20,1948-08-31,494.165,0.8960553284209241,442.799181369126,0.602,1948,8,20,1948.08,1947,11,325,47,0.0382578492702924,10.27343254848057,0.0232011100759385,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4155382569386776,258.799181369126,258.799181369126,,2,129.399590684563,129.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,329.799181369126,990.0,965.592596316161,24.407403683838996,0.151928126559113,0.0217598362738252,989.826312037167,0.1185192632322134,0.1185192632322134,0.0,0.0,24.115196457773767,24.115196457773767,24.23371572100598,24.23371572100598,,0.9069603498841866,0.9069603498841866,0.0,0.0,27.755605593569584,27.755605593569584,0.0,0.0,0.5652872829647573,0.5652872829647573,0.0,0.0,0.97,0.97,0.96,0.96,26.92293742576249,26.92293742576249,0.0,0.0,53.84587485152499,1292.3009964365997,0.1216033748866351,5.779457021320118e-05,0.6
1948-08-21,1948-09-01,488.9841,0.8998924733267547,440.0331111664572,0.609,1948,8,21,1948.08,1947,11,326,47,0.0380188608047818,2.766070202668743,0.0062860501459454,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1948-08-22,1948-09-02,483.8375,0.9000891520783358,435.49688511870175,0.611,1948,8,22,1948.08,1947,11,327,47,0.0376269308742558,4.536226047755463,0.0104162077910592,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4225058922059748,251.49688511870173,251.49688511870173,,2,125.74844255935088,125.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,322.4968851187017,990.0,965.559735983034,24.440264016965894,0.1493509196452576,0.0202993770237403,989.830349703331,0.1119471966068315,0.1119471966068315,0.0,0.0,24.158666523690037,24.158666523690037,24.270613720296865,24.270613720296865,,0.9052827381427568,0.9052827381427568,0.0,0.0,26.971090901225367,26.971090901225367,0.0,0.0,0.5493093869903333,0.5493093869903333,0.0,0.0,0.97,0.97,0.96,0.96,26.161958174188605,26.161958174188605,0.0,0.0,52.32391634837721,1255.773992361053,0.1201476247852277,5.7791654958360966e-05,0.61
1948-08-23,1948-09-03,473.647,0.9007401735700734,426.6328809909446,0.62,1948,8,23,1948.08,1947,11,328,47,0.0368610809176176,8.86400412775714,0.0207766548775345,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4312841513120631,242.6328809909446,242.6328809909446,,2,121.3164404954723,121.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,313.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1462225375666515,0.0185265761981889,989.8352508862351,0.1041906064621218,0.1041906064621218,0.0,0.0,24.211212315313777,24.211212315313777,24.3154029217759,24.3154029217759,,0.9019829245134448,0.9019829245134448,0.0,0.0,25.98203784248653,25.98203784248653,0.0,0.0,0.5291657401728418,0.5291657401728418,0.0,0.0,0.97,0.97,0.96,0.96,25.202576707211936,25.202576707211936,0.0,0.0,50.40515341442387,1209.723681946173,0.1181464337613812,5.770624099595629e-05,0.62
1948-08-24,1948-09-04,473.647,0.9007401735700734,426.6328809909446,0.62,1948,8,24,1948.08,1947,11,329,47,0.0368610809176176,0.0,0.0,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4312841513120631,242.6328809909446,242.6328809909446,,2,121.3164404954723,121.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,313.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1462225375666515,0.0185265761981889,989.8352508862351,0.1041906064621218,0.1041906064621218,0.0,0.0,24.211212315313777,24.211212315313777,24.3154029217759,24.3154029217759,,0.9019829245134448,0.9019829245134448,0.0,0.0,25.98203784248653,25.98203784248653,0.0,0.0,0.5291657401728418,0.5291657401728418,0.0,0.0,0.97,0.97,0.96,0.96,25.202576707211936,25.202576707211936,0.0,0.0,50.40515341442387,1209.723681946173,0.1181464337613812,5.770624099595629e-05,0.62
1948-08-25,1948-09-05,463.5928,0.9065907191323836,420.28892993659525,0.63,1948,8,25,1948.08,1947,11,330,48,0.0363129635465218,6.343951054349362,0.0150942615959606,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1948-08-26,1948-09-06,458.6166,0.911126574868046,417.8577719356288,0.633,1948,8,26,1948.08,1947,11,331,48,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4403412174139129,233.8577719356288,233.8577719356288,,2,116.9288859678144,116.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.8577719356288,990.0,965.4803599737104,24.51964002628972,0.143125529317242,0.0167715543871257,989.8401029162956,0.0968019507065719,0.0968019507065719,0.0,0.0,24.26294099187883,24.26294099187883,24.3597429425854,24.3597429425854,,0.8984442095279618,0.8984442095279618,0.0,0.0,24.997413111028987,24.997413111028987,0.0,0.0,0.509112283320346,0.509112283320346,0.0,0.0,0.97,0.97,0.96,0.96,24.24749071769812,24.24749071769812,0.0,0.0,48.49498143539624,1163.8795544495097,0.1160561911072146,5.7602653377741513e-05,0.635
1948-08-27,1948-09-07,453.6742,0.9119592484433596,413.7323824701425,0.64,1948,8,27,1948.08,1947,11,332,48,0.0357464778454203,4.125389465486137,0.0099711543990247,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4447319276810018,229.7323824701425,229.7323824701425,,2,114.86619123507126,114.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,300.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1416695513771275,0.0159464764940285,989.8423839721288,0.093385905976114,0.093385905976114,0.0,0.0,24.287202345037024,24.287202345037024,24.380588251013137,24.380588251013137,,0.8967743158581459,0.8967743158581459,0.0,0.0,24.53531130754084,24.53531130754084,0.0,0.0,0.4997008412941108,0.4997008412941108,0.0,0.0,0.9699700841294112,0.9699700841294112,0.96,0.96,23.79851797311668,23.79851797311668,0.0,0.0,47.59703594623336,1142.3288627096008,0.1150430518927733,5.755130701120052e-05,0.64
1948-08-28,1948-09-08,453.6742,0.9119592484433596,413.7323824701425,0.64,1948,8,28,1948.08,1947,11,333,48,0.0357464778454203,0.0,0.0,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4447319276810018,229.7323824701425,229.7323824701425,,2,114.86619123507126,114.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,300.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1416695513771275,0.0159464764940285,989.8423839721288,0.093385905976114,0.093385905976114,0.0,0.0,24.287202345037024,24.287202345037024,24.380588251013137,24.380588251013137,,0.8967743158581459,0.8967743158581459,0.0,0.0,24.53531130754084,24.53531130754084,0.0,0.0,0.4997008412941108,0.4997008412941108,0.0,0.0,0.9699700841294112,0.9699700841294112,0.96,0.96,23.79851797311668,23.79851797311668,0.0,0.0,47.59703594623336,1142.3288627096008,0.1150430518927733,5.755130701120052e-05,0.64
1948-08-29,1948-09-09,448.7655,0.9091709283658698,408.00454625357366,0.643,1948,8,29,1948.08,1947,11,334,48,0.0352515927963087,5.727836216568846,0.0140386578266434,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1948-08-30,1948-09-10,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,8,30,1948.08,1947,11,335,48,0.0348107654111777,5.102168809386399,0.0126635361194739,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4566863098877814,218.90237744418727,218.90237744418727,,1,218.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,289.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1378473065827781,0.0137804754888374,989.8483722179284,0.3390193225280967,0.0,0.0,0.0,24.09629219690145,24.435311519429547,24.435311519429547,24.435311519429547,,0.939436792766516,0.0,0.0,0.0,48.596720680436526,0.0,0.0,0.0,0.9897499120251838,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.6247862668278,0.0,0.0,0.0,47.6247862668278,1142.994870403867,0.1182042820619123,6.043382192006585e-05,0.65
1948-08-31,1948-09-11,439.0488,0.9068394067509818,398.1467533267305,0.657,1948,8,31,1948.08,1947,11,336,48,0.0343998794874295,4.755624117456762,0.0119444000929832,0.19,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1948-09-01,1948-09-12,434.2405,0.9023039355474278,391.8169121240828,0.66,1948,9,1,1948.09,1947,12,337,49,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3522053176619833,253.8169121240828,253.8169121240828,,2,126.9084560620414,126.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,312.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1459345568366113,0.0207633824248165,989.8333020607386,0.1140352209116745,0.1140352209116745,0.0,0.0,24.36018227920645,24.36018227920645,24.47421750011813,24.47421750011813,,0.9061269973486012,0.9061269973486012,0.0,0.0,27.472543127278936,27.472543127278936,0.0,0.0,0.5595222632847033,0.5595222632847033,0.0,0.0,0.97,0.97,0.96,0.96,26.648366833460567,26.648366833460567,0.0,0.0,53.296733666921135,1279.1216080061072,0.1360245870398846,5.8328060635982815e-05,0.66
1948-09-02,1948-09-13,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1948,9,2,1948.09,1947,12,338,49,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3546336803385602,251.1339363713416,251.1339363713416,,2,125.5669681856708,125.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,310.1339363713416,990.0,965.3456696818566,24.65433031814337,0.144987651449245,0.0202267872742683,989.8347855612764,0.1116205427342074,0.1116205427342074,0.0,0.0,24.377495336685637,24.377495336685637,24.48911587941984,24.48911587941984,,0.9055197276979988,0.9055197276979988,0.0,0.0,27.183232905791264,27.183232905791264,0.0,0.0,0.5536299980812884,0.5536299980812884,0.0,0.0,0.97,0.97,0.96,0.96,26.367735918617527,26.367735918617527,0.0,0.0,52.73547183723505,1265.6513240936413,0.1355201047973127,5.833039687375917e-05,0.665
1948-09-03,1948-09-14,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1948,9,3,1948.09,1947,12,339,49,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3570217273301561,248.53109723034976,248.53109723034976,,2,124.26554861517488,124.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,307.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1440690287585498,0.0197062194460699,989.8362247517954,0.1093220545904043,0.1093220545904043,0.0,0.0,24.3942472110533,24.3942472110533,24.503569265643705,24.503569265643705,,0.9046696163812916,0.9046696163812916,0.0,0.0,26.894710033763385,26.894710033763385,0.0,0.0,0.5477537685084193,0.5477537685084193,0.0,0.0,0.97,0.97,0.96,0.96,26.087868732750483,26.087868732750483,0.0,0.0,52.175737465500966,1252.2176991720232,0.1349845790917239,5.831568189493244e-05,0.67
1948-09-04,1948-09-15,420.0154,0.9067213782142306,380.8369423592014,0.675,1948,9,4,1948.09,1947,12,340,49,0.032904311819835,5.694154871148385,0.0149516872913492,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1948-09-05,1948-09-16,415.3399,0.9079714249478594,377.11676084070143,0.68,1948,9,5,1948.09,1947,12,341,49,0.0325828881366366,3.720181518499942,0.0098648002549836,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3659344116457683,239.11676084070143,239.11676084070143,,2,119.55838042035072,119.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,298.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1407464173496586,0.0178233521681402,989.8414302304822,0.1011669114977821,0.1011669114977821,0.0,0.0,24.45467951478088,24.45467951478088,24.555846426278663,24.555846426278663,,0.9008511467568194,0.9008511467568194,0.0,0.0,25.830554795413533,25.830554795413533,0.0,0.0,0.5260805457314365,0.5260805457314365,0.0,0.0,0.97,0.97,0.96,0.96,25.05563815155113,25.05563815155113,0.0,0.0,50.11127630310225,1202.670631274454,0.1328800029767699,5.821339718781684e-05,0.68
1948-09-06,1948-09-17,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1948,9,6,1948.09,1947,12,342,49,0.0322280748330436,4.106635458252072,0.0110094476766321,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3699631474038615,235.01012538244936,235.01012538244936,,2,117.50506269122468,117.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,294.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1392970582805745,0.0170020250764898,989.8437009166428,0.0977584040674329,0.0977584040674329,0.0,0.0,24.480891885663283,24.480891885663283,24.57865028973072,24.57865028973072,,0.8991782717607666,0.8991782717607666,0.0,0.0,25.36695379087698,25.36695379087698,0.0,0.0,0.5166385700789609,0.5166385700789609,0.0,0.0,0.97,0.97,0.96,0.96,24.60594517715067,24.60594517715067,0.0,0.0,49.21189035430134,1181.085368503232,0.1319317814867468,5.8167576910209e-05,0.69
1948-09-07,1948-09-18,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1948,9,7,1948.09,1947,12,343,49,0.0319995139935632,2.645380086578029,0.0071426347139621,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3726056590233951,232.36474529587127,232.36474529587127,,2,116.18237264793564,116.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,291.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1383634215702714,0.0164729490591742,989.8451636293704,0.0955627385955731,0.0955627385955731,0.0,0.0,24.497777164295645,24.497777164295645,24.593339902891216,24.593339902891216,,0.8980984006301287,0.8980984006301287,0.0,0.0,25.068569001280636,25.068569001280636,0.0,0.0,0.5105614867877929,0.5105614867877929,0.0,0.0,0.97,0.97,0.96,0.96,24.31651193124221,24.31651193124221,0.0,0.0,48.63302386248443,1167.1925726996262,0.1313111587433443,5.813779227969053e-05,0.69
1948-09-08,1948-09-19,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1948,9,8,1948.09,1947,12,344,50,0.0315085695189558,5.682227715364206,0.0155813000114813,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3784113395826143,226.68251758050712,226.68251758050712,,2,113.34125879025356,113.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,285.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1363579871080244,0.0153365035161014,989.848305509376,0.0909460140644057,0.0909460140644057,0.0,0.0,24.533946907408957,24.533946907408957,24.62489292147336,24.62489292147336,,0.8957727896516028,0.8957727896516028,0.0,0.0,24.428231008101168,24.428231008101168,0.0,0.0,0.4975199797983944,0.4975199797983944,0.0,0.0,0.9697519979798396,0.9697519979798396,0.96,0.96,23.68932582721917,23.68932582721917,0.0,0.0,47.37865165443835,1137.0876397065203,0.1299175292766236,5.805801307991577e-05,0.695
1948-09-09,1948-09-20,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1948,9,9,1948.09,1947,12,345,50,0.0311341363928145,4.333716737746272,0.0120264497276273,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3829622845344688,222.34880084276085,222.34880084276085,,2,111.17440042138044,111.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,281.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1348284840097952,0.0144697601685521,989.8507017558215,0.0874790406742086,0.0874790406742086,0.0,0.0,24.561478710933688,24.561478710933688,24.64895775160789,24.64895775160789,,0.8939935866181952,0.8939935866181952,0.0,0.0,23.94045545466625,23.94045545466625,0.0,0.0,0.4875856508078666,0.4875856508078666,0.0,0.0,0.9687585650807866,0.9687585650807866,0.96,0.96,23.192521273642967,23.192521273642967,0.0,0.0,46.385042547285934,1113.2410211348624,0.1287226221893996,5.794829561516052e-05,0.7
1948-09-10,1948-09-21,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1948,9,10,1948.09,1947,12,346,50,0.0305840716455888,6.366490129927229,0.017985334117704,0.17,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1948-09-11,1948-09-22,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1948,9,11,1948.09,1947,12,347,50,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1948-09-12,1948-09-23,379.1131,0.9090149185803196,344.6194637292325,0.718,1948,9,12,1948.09,1947,12,348,50,0.0297751216662056,5.599741371615778,0.016249057180402,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1948-09-13,1948-09-24,374.7305,0.908907350449394,340.5953058875766,0.721,1948,9,13,1948.09,1947,12,349,50,0.0294274344286866,4.024157841655892,0.0118150713532857,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1948-09-14,1948-09-25,370.3799,0.9134433097017404,338.3210417029997,0.727,1948,9,14,1948.09,1947,12,350,50,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1948-09-15,1948-09-26,361.7746,0.9166247913690906,331.6115672476363,0.736,1948,9,15,1948.09,1947,12,351,51,0.0286512394101957,6.70947445536342,0.0202329324970531,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1948-09-16,1948-09-27,353.2963,0.921778111561846,325.6607962357874,0.746,1948,9,16,1948.09,1947,12,352,51,0.028137092794772,5.950771011848872,0.0182729118169334,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1948-09-17,1948-09-28,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1948,9,17,1948.09,1947,12,353,51,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1948-09-18,1948-09-29,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1948,9,18,1948.09,1947,12,354,51,0.0279613342516754,0.0,0.0,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1948-09-19,1948-09-30,344.9443,0.9283094176295976,320.2150422476492,0.757,1948,9,19,1948.09,1947,12,355,51,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4309603915898273,182.2150422476492,182.2150422476492,,1,182.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,241.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1206640353784047,0.0082215042247649,989.8711144603968,0.2349148089989349,0.0,0.0,0.0,24.63512444015966,24.870039249158594,24.870039249158594,24.870039249158594,,0.929334437667947,0.0,0.0,0.0,40.91190636566266,0.0,0.0,0.0,0.8332363821927221,0.0,0.0,0.0,0.973323638219272,0.96,0.96,0.96,39.82052555031298,0.0,0.0,0.0,39.82052555031298,955.6926132075116,0.1243555745251855,6.070441254940832e-05,0.755
1948-09-20,1948-10-01,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1948,9,20,1948.09,1947,12,356,51,0.0279613342516754,3.4115115911866383,0.0105415070262916,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1948-09-21,1948-10-02,340.8154,0.928721014594374,316.52242407738737,0.763,1948,9,21,1948.09,1947,12,357,51,0.0273475374402862,7.104129761448463,0.0224443174355051,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4359880675192227,178.52242407738737,178.52242407738737,,1,178.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,237.52242407738737,990.0,964.9826121203868,25.017387879613125,0.119360795855895,0.0078522424077387,989.8727869617364,0.2255060601934684,0.0,0.0,0.0,24.66466878115609,24.89017484134956,24.89017484134956,24.89017484134956,,0.9280054043592436,0.0,0.0,0.0,40.07349933359178,0.0,0.0,0.0,0.8161608825578774,0.0,0.0,0.0,0.9716160882557876,0.96,0.96,0.96,38.936056665225365,0.0,0.0,0.0,38.936056665225365,934.4653599654088,0.1230120007412359,6.058382498328339e-05,0.765
1948-09-22,1948-10-03,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1948,9,22,1948.09,1947,12,358,52,0.0269408652549,4.706853997526082,0.0150949934806673,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1948-09-23,1948-10-04,332.6514,0.9289857410847936,309.0284073518941,0.77,1948,9,23,1948.09,1947,12,359,52,0.0267000543952036,2.7871627279672,0.0090191149475569,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1948-09-24,1948-10-05,332.6514,0.9289857410847936,309.0284073518941,0.77,1948,9,24,1948.09,1947,12,360,52,0.0267000543952036,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1948-09-25,1948-10-06,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1948,9,25,1948.09,1947,12,361,52,0.0261191340172329,6.723615485772258,0.0222411806450949,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1948-09-26,1948-10-07,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1948,9,26,1948.09,1947,12,362,52,0.0261191340172329,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1948-09-27,1948-10-08,316.6956,0.9306200236043244,294.72326674738565,0.794,1948,9,27,1948.09,1947,12,363,52,0.0254640902469741,7.581525118736181,0.0257242164909718,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4682358523064386,156.72326674738565,156.72326674738565,,1,156.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,215.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1116669809373071,0.0056723266747385,989.882660692388,0.1738256521791961,0.0,0.0,0.0,24.829941973219185,25.003767625398385,25.003767625398385,25.003767625398385,,0.9198503998287452,0.0,0.0,0.0,35.10468505798243,0.0,0.0,0.0,0.7149630358041228,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.051544506242955,0.0,0.0,0.0,34.051544506242955,817.237068149831,0.1155373475668934,6.035327465507319e-05,0.795
1948-09-28,1948-10-09,312.7836,0.9288272938647332,290.5219447532691,0.797,1948,9,28,1948.09,1947,12,364,52,0.0251010960266824,4.20132199411654,0.014461289654675,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4750071465933457,152.5219447532691,152.5219447532691,,1,152.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,211.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1101841564203289,0.0052521944753269,989.8845636491044,0.1646474006670613,0.0,0.0,0.0,24.85782846942411,25.02247587009117,25.02247587009117,25.02247587009117,,0.918196952522553,0.0,0.0,0.0,34.14051496060243,0.0,0.0,0.0,0.6953261702770352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.116299511784355,0.0,0.0,0.0,33.116299511784355,794.7911882828246,0.1139889778030673,6.031244947399347e-05,0.795
1948-09-29,1948-10-10,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1948,9,29,1948.09,1947,12,365,53,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4805230263991645,149.1870699602335,149.1870699602335,,1,149.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,208.1870699602335,990.0,964.848748279841,25.151251720159053,0.1090071378268741,0.0049187069960233,989.8860741551772,0.1575091055172856,0.0,0.0,0.0,24.87981676981885,25.037325875336137,25.037325875336137,25.037325875336137,,0.9168859337032926,0.0,0.0,0.0,33.37585282598038,0.0,0.0,0.0,0.6797526033804558,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.37457724120097,0.0,0.0,0.0,32.37457724120097,776.9898537888232,0.1127299263357638,6.027960817886519e-05,0.805
1948-09-30,1948-10-11,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1948,9,30,1948.09,1947,12,366,53,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4865871740961382,145.60796861598828,145.60796861598828,,1,145.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,204.60796861598828,990.0,964.834431874464,25.165568125536083,0.1077439213370577,0.0045607968615988,989.8876952818014,0.1500645747212556,0.0,0.0,0.0,24.9031988326162,25.05326340733745,25.05326340733745,25.05326340733745,,0.9154802253507264,0.0,0.0,0.0,32.55576811577779,0.0,0.0,0.0,0.6630502671237839,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.57909507230445,0.0,0.0,0.0,31.57909507230445,757.8982817353069,0.1113477002300428,6.024375545374314e-05,0.815
