Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1948-11-29,1948-12-10,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1948,11,29,1948.11,1948,2,60,9,0.0311341363928145,0.0,0.0,0.15,2,Mod_Wet,40,6,4,3,53,106.0,0.2941594359467658,254.34880084276085,254.34880084276085,,2,127.17440042138044,127.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,304.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1429458976268109,0.0208697601685521,989.8361843422048,0.1145139207584847,0.1145139207584847,0.0,0.0,24.51992641723241,24.51992641723241,24.634440337990892,24.634440337990892,,0.9064830090069828,0.9064830090069828,0.0,0.0,27.7215320997918,27.7215320997918,0.0,0.0,0.5645933217880204,0.5645933217880204,0.0,0.0,0.97,0.97,0.96,0.96,26.889886136798044,26.889886136798044,0.0,0.0,53.77977227359609,1290.7145345663062,0.1492436554466655,5.873361927422529e-05,0.7
1948-11-30,1948-12-11,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1948,11,30,1948.11,1948,2,61,9,0.0319995139935632,10.015944453110476,0.0270434607513981,0.15,2,Mod_Wet,40,6,4,3,53,106.0,0.2862043467860861,264.3647452958713,264.3647452958713,,2,132.18237264793564,132.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,314.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1464808351872871,0.0228729490591742,989.8306462157536,0.123702860578119,0.123702860578119,0.0,0.0,24.455119628696096,24.455119628696096,24.578822489274216,24.578822489274216,,0.9087417958978296,0.9087417958978296,0.0,0.0,28.80862545566656,28.80862545566656,0.0,0.0,0.5867337160013555,0.5867337160013555,0.0,0.0,0.97,0.97,0.96,0.96,27.94436669199656,27.94436669199656,0.0,0.0,55.88873338399312,1341.3296012158348,0.1509018719893158,5.8724351255101965e-05,0.69
1948-12-01,1948-12-12,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1948,12,1,1948.12,1948,3,62,9,0.0322280748330436,2.645380086578029,0.0070919792964486,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.3163452999540265,255.01012538244936,255.01012538244936,,2,127.50506269122468,127.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,309.01012538244936,990.0,965.2650506269122,24.73494937308783,0.144591023682976,0.0210020250764898,989.8344069512405,0.1151091128442044,0.1151091128442044,0.0,0.0,24.45424721148408,24.45424721148408,24.56935632432828,24.56935632432828,,0.9065435406740988,0.9065435406740988,0.0,0.0,27.721012881355342,27.721012881355342,0.0,0.0,0.5645827470744469,0.5645827470744469,0.0,0.0,0.97,0.97,0.96,0.96,26.88938249491468,26.88938249491468,0.0,0.0,53.77876498982936,1290.6903597559046,0.1441750808632599,5.858020660200921e-05,0.69
1948-12-02,1948-12-13,415.3399,0.9079714249478594,377.11676084070143,0.68,1948,12,2,1948.12,1948,3,63,9,0.0325828881366366,4.106635458252072,0.0108895596395588,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.3129004389434831,259.11676084070143,259.11676084070143,,2,129.55838042035072,129.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,313.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1460403827520602,0.0218233521681402,989.8321362650798,0.1188050847566312,0.1188050847566312,0.0,0.0,24.42774737611971,24.42774737611971,24.54655246087634,24.54655246087634,,0.907471165543797,0.907471165543797,0.0,0.0,28.16569449362289,28.16569449362289,0.0,0.0,0.573639399055456,0.573639399055456,0.0,0.0,0.97,0.97,0.96,0.96,27.3207236588142,27.3207236588142,0.0,0.0,54.641447317628405,1311.3947356230815,0.1448926512728231,5.85766036948243e-05,0.68
1948-12-03,1948-12-14,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1948,12,3,1948.12,1948,3,64,10,0.0333962868007022,9.414336389648328,0.0243559611557926,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.3052794480069451,268.53109723034976,268.53109723034976,,2,134.26554861517488,134.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,322.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1493629941609514,0.0237062194460699,989.826930786393,0.1276192313965287,0.1276192313965287,0.0,0.0,24.36665606884474,24.36665606884474,24.49427530024127,24.49427530024127,,0.90960610680649,0.90960610680649,0.0,0.0,29.18452242906005,29.18452242906005,0.0,0.0,0.5943894588403268,0.5943894588403268,0.0,0.0,0.97,0.97,0.96,0.96,28.308986756188244,28.308986756188244,0.0,0.0,56.61797351237649,1358.8313642970356,0.1464771500095774,5.85675738369251e-05,0.67
1948-12-04,1948-12-15,439.0488,0.9068394067509818,398.1467533267305,0.657,1948,12,4,1948.12,1948,3,65,10,0.0343998794874295,11.615656096380745,0.0291743082150631,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2963731312990661,280.1467533267305,280.1467533267305,,2,140.07337666336525,140.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,334.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1534625195943137,0.026029350665346,989.8205081297403,0.1388482208599978,0.1388482208599978,0.0,0.0,24.29092614224673,24.29092614224673,24.42977436310673,24.42977436310673,,0.91225688141658,0.91225688141658,0.0,0.0,30.44076196542232,30.44076196542232,0.0,0.0,0.619974785446483,0.619974785446483,0.0,0.0,0.97,0.97,0.96,0.96,29.52753910645965,29.52753910645965,0.0,0.0,59.0550782129193,1417.3218771100633,0.1483249021107979,5.8555696961248206e-05,0.655
1948-12-05,1948-12-16,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,5,1948.12,1948,3,66,10,0.0348107654111777,4.755624117456762,0.0118034153772536,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-06,1948-12-17,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,6,1948.12,1948,3,67,10,0.0348107654111777,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-07,1948-12-18,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,7,1948.12,1948,3,68,10,0.0348107654111777,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-08,1948-12-19,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,8,1948.12,1948,3,69,10,0.0348107654111777,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-09,1948-12-20,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,9,1948.12,1948,3,70,10,0.0348107654111777,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-10,1948-12-21,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,10,1948.12,1948,3,71,11,0.0348107654111777,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-11,1948-12-22,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,11,1948.12,1948,3,72,11,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-12,1948-12-23,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,12,1948.12,1948,3,73,11,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-13,1948-12-24,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,13,1948.12,1948,3,74,11,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-14,1948-12-25,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,14,1948.12,1948,3,75,11,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-15,1948-12-26,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,15,1948.12,1948,3,76,11,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-16,1948-12-27,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,16,1948.12,1948,3,77,11,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-17,1948-12-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,17,1948.12,1948,3,78,12,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-18,1948-12-29,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,18,1948.12,1948,3,79,12,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-19,1948-12-30,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,19,1948.12,1948,3,80,12,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-20,1948-12-31,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,20,1948.12,1948,3,81,12,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1948-12-21,1949-01-01,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,21,1948.12,1948,3,82,12,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1948-12-22,1949-01-02,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,22,1948.12,1948,3,83,12,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1948-12-23,1949-01-03,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,23,1948.12,1948,3,84,12,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1948-12-24,1949-01-04,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,24,1948.12,1948,3,85,13,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1948-12-25,1949-01-05,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,25,1948.12,1948,3,86,13,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1948-12-26,1949-01-06,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,26,1948.12,1948,3,87,13,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1948-12-27,1949-01-07,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,27,1948.12,1948,3,88,13,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1948-12-28,1949-01-08,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,28,1948.12,1948,3,89,13,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1948-12-29,1949-01-09,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,29,1948.12,1948,3,90,13,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1948-12-30,1949-01-10,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,30,1948.12,1948,3,91,13,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1948-12-31,1949-01-11,443.8904,0.9076618404997884,402.90237744418727,0.648,1948,12,31,1948.12,1948,3,92,14,0.0348107654111777,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1949-01-01,1949-01-12,443.8904,0.9076618404997884,402.90237744418727,0.648,1949,1,1,1949.01,1948,4,93,14,0.0348107654111777,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2258611641292832,311.90237744418727,311.90237744418727,,2,155.95118872209363,155.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,354.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1607878233265182,0.0323804754888374,989.8068317011848,0.1721116389630478,0.1721116389630478,0.0,0.0,24.221659363722814,24.221659363722814,24.393771002685867,24.393771002685867,,0.9189599833056812,0.9189599833056812,0.0,0.0,34.0430044334061,34.0430044334061,0.0,0.0,0.6933402124929958,0.6933402124929958,0.0,0.0,0.97,0.97,0.96,0.96,33.021714300403914,33.021714300403914,0.0,0.0,66.04342860080783,1585.042286419388,0.1639191831523918,5.881775247718499e-05,0.65
1949-01-02,1949-01-13,443.8904,0.9076618404997884,402.90237744418727,0.648,1949,1,2,1949.01,1948,4,94,14,0.0348107654111777,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2258611641292832,311.90237744418727,311.90237744418727,,2,155.95118872209363,155.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,354.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1607878233265182,0.0323804754888374,989.8068317011848,0.1721116389630478,0.1721116389630478,0.0,0.0,24.221659363722814,24.221659363722814,24.393771002685867,24.393771002685867,,0.9189599833056812,0.9189599833056812,0.0,0.0,34.0430044334061,34.0430044334061,0.0,0.0,0.6933402124929958,0.6933402124929958,0.0,0.0,0.97,0.97,0.96,0.96,33.021714300403914,33.021714300403914,0.0,0.0,66.04342860080783,1585.042286419388,0.1639191831523918,5.881775247718499e-05,0.65
1949-01-03,1949-01-14,443.8904,0.9076618404997884,402.90237744418727,0.648,1949,1,3,1949.01,1948,4,95,14,0.0348107654111777,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2258611641292832,311.90237744418727,311.90237744418727,,2,155.95118872209363,155.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,354.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1607878233265182,0.0323804754888374,989.8068317011848,0.1721116389630478,0.1721116389630478,0.0,0.0,24.221659363722814,24.221659363722814,24.393771002685867,24.393771002685867,,0.9189599833056812,0.9189599833056812,0.0,0.0,34.0430044334061,34.0430044334061,0.0,0.0,0.6933402124929958,0.6933402124929958,0.0,0.0,0.97,0.97,0.96,0.96,33.021714300403914,33.021714300403914,0.0,0.0,66.04342860080783,1585.042286419388,0.1639191831523918,5.881775247718499e-05,0.65
1949-01-04,1949-01-15,453.6742,0.9119592484433596,413.7323824701425,0.64,1949,1,4,1949.01,1948,4,96,14,0.0357464778454203,10.830005025955243,0.0261763533260218,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2199489424944085,322.7323824701425,322.7323824701425,,2,161.36619123507126,161.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,365.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1646100681208676,0.0345464764940285,989.8008434553852,0.1842422398406639,0.1842422398406639,0.0,0.0,24.154805494428796,24.154805494428796,24.339047734269457,24.339047734269457,,0.921097430872906,0.921097430872906,0.0,0.0,35.20954099856107,35.20954099856107,0.0,0.0,0.7170985946753782,0.7170985946753782,0.0,0.0,0.97,0.97,0.96,0.96,34.153254768604235,34.153254768604235,0.0,0.0,68.30650953720847,1639.3562288930034,0.165098291628497,5.879183948563863e-05,0.64
1949-01-05,1949-01-16,463.5928,0.9065907191323836,420.28892993659525,0.63,1949,1,5,1949.01,1948,4,97,14,0.0363129635465218,6.556547466452741,0.0156000955519857,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2165177179749375,329.28892993659525,329.28892993659525,,2,164.64446496829763,164.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,372.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1669240771506413,0.035857785987319,989.797218136862,0.1917822694270845,0.1917822694270845,0.0,0.0,24.114135682720327,24.114135682720327,24.30591795214741,24.30591795214741,,0.9223946252537512,0.9223946252537512,0.0,0.0,35.91486998079725,35.91486998079725,0.0,0.0,0.7314637470630804,0.7314637470630804,0.0,0.0,0.97,0.97,0.96,0.96,34.83742388137333,34.83742388137333,0.0,0.0,69.67484776274667,1672.19634630592,0.1657784509652866,5.877550873716705e-05,0.63
1949-01-06,1949-01-17,473.647,0.9007401735700734,426.6328809909446,0.62,1949,1,6,1949.01,1948,4,98,14,0.0368610809176176,6.343951054349362,0.0148698127523931,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2132981400510747,335.6328809909446,335.6328809909446,,2,167.8164404954723,167.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,378.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1691630543103916,0.0371265761981889,989.7937103694916,0.1993031283792241,0.1993031283792241,0.0,0.0,24.074559276652995,24.074559276652995,24.27386240503222,24.27386240503222,,0.9235203168135352,0.9235203168135352,0.0,0.0,36.59131389672228,36.59131389672228,0.0,0.0,0.7452406088945474,0.7452406088945474,0.0,0.0,0.97,0.97,0.96,0.96,35.49357447982061,35.49357447982061,0.0,0.0,70.98714895964122,1703.6915750313892,0.1663893059408797,5.875065765478811e-05,0.62
1949-01-07,1949-01-18,483.8375,0.9000891520783358,435.49688511870175,0.611,1949,1,7,1949.01,1948,4,99,15,0.0376269308742558,8.86400412775714,0.020353771589758,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2089567184279549,344.4968851187017,344.4968851187017,,2,172.24844255935088,172.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,387.49688511870175,990.0,965.559735983034,24.440264016965894,0.1722914363889977,0.0388993770237403,989.7888091865872,0.2099861998448161,0.2099861998448161,0.0,0.0,24.019087003708368,24.019087003708368,24.229073203553185,24.229073203553185,,0.925064357708013,0.925064357708013,0.0,0.0,37.5337923222212,37.5337923222212,0.0,0.0,0.764435688843609,0.764435688843609,0.0,0.0,0.97,0.97,0.96,0.96,36.40777855255457,36.40777855255457,0.0,0.0,72.81555710510914,1747.5733705226194,0.1672010973976589,5.87132845434545e-05,0.61
1949-01-08,1949-01-19,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,8,1949.01,1948,4,100,15,0.0380188608047818,4.536226047755463,0.0103088288872868,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-09,1949-01-20,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,9,1949.01,1948,4,101,15,0.0380188608047818,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-10,1949-01-21,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,10,1949.01,1948,4,102,15,0.0380188608047818,0.0,0.0,0.78,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-11,1949-01-22,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,11,1949.01,1948,4,103,15,0.0380188608047818,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-12,1949-01-23,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,12,1949.01,1948,4,104,15,0.0380188608047818,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-13,1949-01-24,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,13,1949.01,1948,4,105,15,0.0380188608047818,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-14,1949-01-25,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,14,1949.01,1948,4,106,16,0.0380188608047818,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-15,1949-01-26,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,15,1949.01,1948,4,107,16,0.0380188608047818,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-16,1949-01-27,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,16,1949.01,1948,4,108,16,0.0380188608047818,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-17,1949-01-28,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,17,1949.01,1948,4,109,16,0.0380188608047818,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-18,1949-01-29,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,18,1949.01,1948,4,110,16,0.0380188608047818,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-19,1949-01-30,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,19,1949.01,1948,4,111,16,0.0380188608047818,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-20,1949-01-31,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,1,20,1949.01,1948,4,112,16,0.0380188608047818,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.2068026193728321,349.0331111664572,349.0331111664572,,2,174.5165555832286,174.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,392.0331111664572,990.0,965.580149000249,24.41985099975102,0.1738924113059503,0.0398066222332914,989.7863009664608,0.2155203956230778,0.2155203956230778,0.0,0.0,23.990631570588715,23.990631570588715,24.20615196621179,24.20615196621179,,0.9258530821888278,0.9258530821888278,0.0,0.0,38.01535847930239,38.01535847930239,0.0,0.0,0.7742435535499469,0.7742435535499469,0.0,0.0,0.97,0.97,0.96,0.96,36.87489772492332,36.87489772492332,0.0,0.0,73.74979544984664,1769.9950907963191,0.1676005590905369,5.869372743222081e-05,0.61
1949-01-21,1949-02-01,525.9775,0.8881694527338079,467.1571483252964,0.58,1949,1,21,1949.01,1948,4,113,17,0.0403623776153056,27.1240371588392,0.0580619118343274,0.95,5,Dry,29,5,4,2,33,73.0,0.1562643325949232,394.1571483252964,394.1571483252964,,2,197.0785741626482,197.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,432.1571483252964,990.0,965.7022071674638,24.29779283253617,0.188053428940855,0.0488314296650592,989.763115141394,0.274820007655415,0.274820007655415,0.0,0.0,23.78608796627487,23.78608796627487,24.060907973930284,24.060907973930284,,0.9331579915275774,0.9331579915275774,0.0,0.0,42.89990311757388,42.89990311757388,0.0,0.0,0.8737251144108733,0.8737251144108733,0.0,0.0,0.9773725114410872,0.9773725114410872,0.96,0.96,41.92918605060251,41.92918605060251,0.0,0.0,83.85837210120502,2012.6009304289205,0.1795078431355004,5.909823619667119e-05,0.58
1949-01-22,1949-02-02,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1949,1,22,1949.01,1948,4,114,17,0.0408233700040498,5.335560054910161,0.0112923648561719,0.95,5,Dry,29,5,4,2,33,73.0,0.1544997387372551,399.4927083802066,399.4927083802066,,2,199.7463541901033,199.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,437.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1899365136297303,0.0498985416760413,989.7601649446942,0.2822897917322892,0.2822897917322892,0.0,0.0,23.75165796525108,23.75165796525108,24.03394775698337,24.03394775698337,,0.9339473447079154,0.9339473447079154,0.0,0.0,43.45441253414501,43.45441253414501,0.0,0.0,0.8850185852168027,0.8850185852168027,0.0,0.0,0.9785018585216804,0.9785018585216804,0.96,0.96,42.52022342562869,42.52022342562869,0.0,0.0,85.04044685125739,2040.9707244301767,0.1799825591865575,5.913085733992811e-05,0.57
1949-01-23,1949-02-03,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1949,1,23,1949.01,1948,4,115,17,0.0408233700040498,0.0,0.0,0.95,5,Dry,29,5,4,2,33,73.0,0.1544997387372551,399.4927083802066,399.4927083802066,,2,199.7463541901033,199.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,437.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1899365136297303,0.0498985416760413,989.7601649446942,0.2822897917322892,0.2822897917322892,0.0,0.0,23.75165796525108,23.75165796525108,24.03394775698337,24.03394775698337,,0.9339473447079154,0.9339473447079154,0.0,0.0,43.45441253414501,43.45441253414501,0.0,0.0,0.8850185852168027,0.8850185852168027,0.0,0.0,0.9785018585216804,0.9785018585216804,0.96,0.96,42.52022342562869,42.52022342562869,0.0,0.0,85.04044685125739,2040.9707244301767,0.1799825591865575,5.913085733992811e-05,0.57
