Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1949-03-17,1949-03-28,806.1332,0.8935666243082664,720.3337222668207,0.431,1949,3,17,1949.03,1948,6,168,24,0.0622368336038533,0.0,0.0,0.98,5,Dry,36,8,6,4,53,107.0,0.1485422613053312,613.3337222668207,613.3337222668207,,3,204.44457408894024,204.44457408894024,204.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,663.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3034872429524045,0.1140001166800462,989.5825126403676,0.2957114818943691,0.2957114818943691,0.2957114818943691,0.0,22.505466269405947,22.505466269405947,22.505466269405947,22.801177751300315,,0.934285730780286,0.934285730780286,0.934285730780286,0.0,42.15819608933472,42.15819608933472,42.15819608933472,0.0,0.8586190649559005,0.8586190649559005,0.8586190649559005,0.0,0.97586190649559,0.97586190649559,0.97586190649559,0.96,41.1405776101531,41.1405776101531,41.1405776101531,0.0,123.4217328304593,2962.1215879310234,0.171339656905223,5.589748848052576e-05,0.43
1949-03-18,1949-03-29,806.1332,0.8935666243082664,720.3337222668207,0.431,1949,3,18,1949.03,1948,6,169,25,0.0622368336038533,0.0,0.0,0.98,5,Dry,36,8,6,4,53,107.0,0.1485422613053312,613.3337222668207,613.3337222668207,,3,204.44457408894024,204.44457408894024,204.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,663.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3034872429524045,0.1140001166800462,989.5825126403676,0.2957114818943691,0.2957114818943691,0.2957114818943691,0.0,22.505466269405947,22.505466269405947,22.505466269405947,22.801177751300315,,0.934285730780286,0.934285730780286,0.934285730780286,0.0,42.15819608933472,42.15819608933472,42.15819608933472,0.0,0.8586190649559005,0.8586190649559005,0.8586190649559005,0.0,0.97586190649559,0.97586190649559,0.97586190649559,0.96,41.1405776101531,41.1405776101531,41.1405776101531,0.0,123.4217328304593,2962.1215879310234,0.171339656905223,5.589748848052576e-05,0.43
1949-03-19,1949-03-30,806.1332,0.8935666243082664,720.3337222668207,0.431,1949,3,19,1949.03,1948,6,170,25,0.0622368336038533,0.0,0.0,0.98,5,Dry,36,8,6,4,53,107.0,0.1485422613053312,613.3337222668207,613.3337222668207,,3,204.44457408894024,204.44457408894024,204.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,663.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3034872429524045,0.1140001166800462,989.5825126403676,0.2957114818943691,0.2957114818943691,0.2957114818943691,0.0,22.505466269405947,22.505466269405947,22.505466269405947,22.801177751300315,,0.934285730780286,0.934285730780286,0.934285730780286,0.0,42.15819608933472,42.15819608933472,42.15819608933472,0.0,0.8586190649559005,0.8586190649559005,0.8586190649559005,0.0,0.97586190649559,0.97586190649559,0.97586190649559,0.96,41.1405776101531,41.1405776101531,41.1405776101531,0.0,123.4217328304593,2962.1215879310234,0.171339656905223,5.589748848052576e-05,0.43
1949-03-20,1949-03-31,806.1332,0.8935666243082664,720.3337222668207,0.431,1949,3,20,1949.03,1948,6,171,25,0.0622368336038533,0.0,0.0,0.98,5,Dry,36,8,6,4,53,107.0,0.1485422613053312,613.3337222668207,613.3337222668207,,3,204.44457408894024,204.44457408894024,204.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,663.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3034872429524045,0.1140001166800462,989.5825126403676,0.2957114818943691,0.2957114818943691,0.2957114818943691,0.0,22.505466269405947,22.505466269405947,22.505466269405947,22.801177751300315,,0.934285730780286,0.934285730780286,0.934285730780286,0.0,42.15819608933472,42.15819608933472,42.15819608933472,0.0,0.8586190649559005,0.8586190649559005,0.8586190649559005,0.0,0.97586190649559,0.97586190649559,0.97586190649559,0.96,41.1405776101531,41.1405776101531,41.1405776101531,0.0,123.4217328304593,2962.1215879310234,0.171339656905223,5.589748848052576e-05,0.43
1949-03-21,1949-04-01,806.1332,0.8935666243082664,720.3337222668207,0.431,1949,3,21,1949.03,1948,6,172,25,0.0622368336038533,0.0,0.0,0.99,5,Dry,36,8,6,4,53,107.0,0.1485422613053312,613.3337222668207,613.3337222668207,,3,204.44457408894024,204.44457408894024,204.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,663.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3034872429524045,0.1140001166800462,989.5825126403676,0.2957114818943691,0.2957114818943691,0.2957114818943691,0.0,22.505466269405947,22.505466269405947,22.505466269405947,22.801177751300315,,0.934285730780286,0.934285730780286,0.934285730780286,0.0,42.15819608933472,42.15819608933472,42.15819608933472,0.0,0.8586190649559005,0.8586190649559005,0.8586190649559005,0.0,0.97586190649559,0.97586190649559,0.97586190649559,0.96,41.1405776101531,41.1405776101531,41.1405776101531,0.0,123.4217328304593,2962.1215879310234,0.171339656905223,5.589748848052576e-05,0.43
1949-03-22,1949-04-02,806.1332,0.8935666243082664,720.3337222668207,0.431,1949,3,22,1949.03,1948,6,173,25,0.0622368336038533,0.0,0.0,0.99,5,Dry,36,8,6,4,53,107.0,0.1485422613053312,613.3337222668207,613.3337222668207,,3,204.44457408894024,204.44457408894024,204.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,663.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3034872429524045,0.1140001166800462,989.5825126403676,0.2957114818943691,0.2957114818943691,0.2957114818943691,0.0,22.505466269405947,22.505466269405947,22.505466269405947,22.801177751300315,,0.934285730780286,0.934285730780286,0.934285730780286,0.0,42.15819608933472,42.15819608933472,42.15819608933472,0.0,0.8586190649559005,0.8586190649559005,0.8586190649559005,0.0,0.97586190649559,0.97586190649559,0.97586190649559,0.96,41.1405776101531,41.1405776101531,41.1405776101531,0.0,123.4217328304593,2962.1215879310234,0.171339656905223,5.589748848052576e-05,0.43
1949-03-23,1949-04-03,806.1332,0.8935666243082664,720.3337222668207,0.431,1949,3,23,1949.03,1948,6,174,25,0.0622368336038533,0.0,0.0,0.99,5,Dry,36,8,6,4,53,107.0,0.1485422613053312,613.3337222668207,613.3337222668207,,3,204.44457408894024,204.44457408894024,204.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,663.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3034872429524045,0.1140001166800462,989.5825126403676,0.2957114818943691,0.2957114818943691,0.2957114818943691,0.0,22.505466269405947,22.505466269405947,22.505466269405947,22.801177751300315,,0.934285730780286,0.934285730780286,0.934285730780286,0.0,42.15819608933472,42.15819608933472,42.15819608933472,0.0,0.8586190649559005,0.8586190649559005,0.8586190649559005,0.0,0.97586190649559,0.97586190649559,0.97586190649559,0.96,41.1405776101531,41.1405776101531,41.1405776101531,0.0,123.4217328304593,2962.1215879310234,0.171339656905223,5.589748848052576e-05,0.43
1949-03-24,1949-04-04,813.2284,0.8958086931444238,728.4970702319307,0.424,1949,3,24,1949.03,1948,6,175,25,0.0629421468680388,8.163347965110006,0.0112057389091641,0.99,5,Dry,36,8,6,4,53,107.0,0.1468777355081669,621.4970702319307,621.4970702319307,,3,207.16569007731024,207.16569007731024,207.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,671.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3081263932110374,0.1164491210695792,989.5754244857194,0.3036671288272921,0.3036671288272921,0.3036671288272921,0.0,22.45776907596443,22.45776907596443,22.45776907596443,22.76143620479172,,0.9349295056500364,0.9349295056500364,0.9349295056500364,0.0,42.65814914380199,42.65814914380199,42.65814914380199,0.0,0.868801408224073,0.868801408224073,0.868801408224073,0.0,0.9768801408224072,0.9768801408224072,0.9768801408224072,0.96,41.67189874282054,41.67189874282054,41.67189874282054,0.0,125.01569622846162,3000.376709483079,0.1716076856543301,5.587569748755936e-05,0.425
1949-03-25,1949-04-05,849.2947,0.8954821115912885,760.52821131929,0.409,1949,3,25,1949.03,1948,6,176,26,0.0657096374579866,32.03114108735929,0.0421169663539433,0.99,5,Dry,36,8,6,4,53,107.0,0.140691690863626,653.52821131929,653.52821131929,,3,217.84273710643,217.84273710643,217.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,703.52821131929,990.0,966.9421128452772,23.057887154722835,0.3263293752589461,0.126058463395787,989.5476121613452,0.3357556302878044,0.3357556302878044,0.3357556302878044,0.0,22.26974368578026,22.26974368578026,22.26974368578026,22.605499316068062,,0.9372367138863732,0.9372367138863732,0.9372367138863732,0.0,44.59090593069051,44.59090593069051,44.59090593069051,0.0,0.908165090238096,0.908165090238096,0.908165090238096,0.0,0.98,0.98,0.98,0.96,43.6990878120767,43.6990878120767,43.6990878120767,0.0,131.0972634362301,3146.3343224695222,0.1723765949573591,5.572201150513521e-05,0.41
1949-03-26,1949-04-06,849.2947,0.8954821115912885,760.52821131929,0.409,1949,3,26,1949.03,1948,6,177,26,0.0657096374579866,0.0,0.0,0.99,5,Dry,36,8,6,4,53,107.0,0.140691690863626,653.52821131929,653.52821131929,,3,217.84273710643,217.84273710643,217.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,703.52821131929,990.0,966.9421128452772,23.057887154722835,0.3263293752589461,0.126058463395787,989.5476121613452,0.3357556302878044,0.3357556302878044,0.3357556302878044,0.0,22.26974368578026,22.26974368578026,22.26974368578026,22.605499316068062,,0.9372367138863732,0.9372367138863732,0.9372367138863732,0.0,44.59090593069051,44.59090593069051,44.59090593069051,0.0,0.908165090238096,0.908165090238096,0.908165090238096,0.0,0.98,0.98,0.98,0.96,43.6990878120767,43.6990878120767,43.6990878120767,0.0,131.0972634362301,3146.3343224695222,0.1723765949573591,5.572201150513521e-05,0.41
1949-03-27,1949-04-07,849.2947,0.8954821115912885,760.52821131929,0.409,1949,3,27,1949.03,1948,6,178,26,0.0657096374579866,0.0,0.0,0.99,5,Dry,36,8,6,4,53,107.0,0.140691690863626,653.52821131929,653.52821131929,,3,217.84273710643,217.84273710643,217.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,703.52821131929,990.0,966.9421128452772,23.057887154722835,0.3263293752589461,0.126058463395787,989.5476121613452,0.3357556302878044,0.3357556302878044,0.3357556302878044,0.0,22.26974368578026,22.26974368578026,22.26974368578026,22.605499316068062,,0.9372367138863732,0.9372367138863732,0.9372367138863732,0.0,44.59090593069051,44.59090593069051,44.59090593069051,0.0,0.908165090238096,0.908165090238096,0.908165090238096,0.0,0.98,0.98,0.98,0.96,43.6990878120767,43.6990878120767,43.6990878120767,0.0,131.0972634362301,3146.3343224695222,0.1723765949573591,5.572201150513521e-05,0.41
1949-03-28,1949-04-08,856.6266,0.8970607168566745,768.4460718744957,0.407,1949,3,28,1949.03,1948,6,179,26,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.99,5,Dry,36,8,6,4,53,107.0,0.1392420417206264,661.4460718744957,661.4460718744957,,4,165.36151796862393,165.36151796862393,165.36151796862393,165.36151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,711.4460718744957,990.0,966.973784287498,23.026215712502108,0.3308290174400089,0.1284338215623487,989.5407371609977,0.1934604127653249,0.1934604127653249,0.1934604127653249,0.1934604127653249,22.373492460734436,22.373492460734436,22.373492460734436,22.373492460734436,,0.9201665572088376,0.9201665572088376,0.9201665572088376,0.9201665572088376,33.386690937748654,33.386690937748654,33.386690937748654,33.386690937748654,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.6799733388543514,0.97,0.97,0.97,0.97,32.385090209616195,32.385090209616195,32.385090209616195,32.385090209616195,129.54036083846478,3108.9686601231547,0.1685744329754627,5.440115996798571e-05,0.405
1949-03-29,1949-04-09,863.9982,0.9020463209442272,779.3663976124346,0.405,1949,3,29,1949.03,1948,6,180,26,0.0673372567537143,10.920325737938924,0.0140117995481881,0.99,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1949-03-30,1949-04-10,863.9982,0.9020463209442272,779.3663976124346,0.405,1949,3,30,1949.03,1948,6,181,26,0.0673372567537143,0.0,0.0,0.99,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1949-03-31,1949-04-11,863.9982,0.9020463209442272,779.3663976124346,0.405,1949,3,31,1949.03,1948,6,182,26,0.0673372567537143,0.0,0.0,0.99,5,Dry,36,8,6,4,53,107.0,0.1372910101433565,672.3663976124346,672.3663976124346,,4,168.09159940310866,168.09159940310866,168.09159940310866,168.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,722.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3370349310171391,0.1317099192837304,989.5312551496992,0.1999580065793986,0.1999580065793986,0.1999580065793986,0.1999580065793986,22.31383155267012,22.31383155267012,22.31383155267012,22.31383155267012,,0.921057375858394,0.921057375858394,0.921057375858394,0.921057375858394,33.880167131572385,33.880167131572385,33.880167131572385,33.880167131572385,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.6900237705004559,0.97,0.97,0.97,0.97,32.863762117625214,32.863762117625214,32.863762117625214,32.863762117625214,131.45504847050086,3154.9211632920205,0.1686691251678407,5.4308620078979526e-05,0.405
1949-04-01,1949-04-12,863.9982,0.9020463209442272,779.3663976124346,0.405,1949,4,1,1949.04,1948,7,183,27,0.0673372567537143,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1603866940927062,654.3663976124346,654.3663976124346,,3,218.12213253747825,218.12213253747825,218.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,712.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3313520294938175,0.1263099192837304,989.5423380512224,0.3366161682154329,0.3366161682154329,0.3366161682154329,0.0,22.188256292557394,22.188256292557394,22.188256292557394,22.524872460772823,,0.9372268831369333,0.9372268831369333,0.9372268831369333,0.0,44.484257446774095,44.484257446774095,44.484257446774095,0.0,0.9059930233558878,0.9059930233558878,0.9059930233558878,0.0,0.98,0.98,0.98,0.96,43.59457229783861,43.59457229783861,43.59457229783861,0.0,130.78371689351582,3138.80920544438,0.1678077439496593,5.55175363233054e-05,0.405
1949-04-02,1949-04-13,863.9982,0.9020463209442272,779.3663976124346,0.405,1949,4,2,1949.04,1948,7,184,27,0.0673372567537143,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1603866940927062,654.3663976124346,654.3663976124346,,3,218.12213253747825,218.12213253747825,218.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,712.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3313520294938175,0.1263099192837304,989.5423380512224,0.3366161682154329,0.3366161682154329,0.3366161682154329,0.0,22.188256292557394,22.188256292557394,22.188256292557394,22.524872460772823,,0.9372268831369333,0.9372268831369333,0.9372268831369333,0.0,44.484257446774095,44.484257446774095,44.484257446774095,0.0,0.9059930233558878,0.9059930233558878,0.9059930233558878,0.0,0.98,0.98,0.98,0.96,43.59457229783861,43.59457229783861,43.59457229783861,0.0,130.78371689351582,3138.80920544438,0.1678077439496593,5.55175363233054e-05,0.405
1949-04-03,1949-04-14,863.9982,0.9020463209442272,779.3663976124346,0.405,1949,4,3,1949.04,1948,7,185,27,0.0673372567537143,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1603866940927062,654.3663976124346,654.3663976124346,,3,218.12213253747825,218.12213253747825,218.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,712.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3313520294938175,0.1263099192837304,989.5423380512224,0.3366161682154329,0.3366161682154329,0.3366161682154329,0.0,22.188256292557394,22.188256292557394,22.188256292557394,22.524872460772823,,0.9372268831369333,0.9372268831369333,0.9372268831369333,0.0,44.484257446774095,44.484257446774095,44.484257446774095,0.0,0.9059930233558878,0.9059930233558878,0.9059930233558878,0.0,0.98,0.98,0.98,0.96,43.59457229783861,43.59457229783861,43.59457229783861,0.0,130.78371689351582,3138.80920544438,0.1678077439496593,5.55175363233054e-05,0.405
1949-04-04,1949-04-15,863.9982,0.9020463209442272,779.3663976124346,0.405,1949,4,4,1949.04,1948,7,186,27,0.0673372567537143,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1603866940927062,654.3663976124346,654.3663976124346,,3,218.12213253747825,218.12213253747825,218.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,712.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3313520294938175,0.1263099192837304,989.5423380512224,0.3366161682154329,0.3366161682154329,0.3366161682154329,0.0,22.188256292557394,22.188256292557394,22.188256292557394,22.524872460772823,,0.9372268831369333,0.9372268831369333,0.9372268831369333,0.0,44.484257446774095,44.484257446774095,44.484257446774095,0.0,0.9059930233558878,0.9059930233558878,0.9059930233558878,0.0,0.98,0.98,0.98,0.96,43.59457229783861,43.59457229783861,43.59457229783861,0.0,130.78371689351582,3138.80920544438,0.1678077439496593,5.55175363233054e-05,0.405
1949-04-05,1949-04-16,863.9982,0.9020463209442272,779.3663976124346,0.405,1949,4,5,1949.04,1948,7,187,27,0.0673372567537143,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1603866940927062,654.3663976124346,654.3663976124346,,3,218.12213253747825,218.12213253747825,218.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,712.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3313520294938175,0.1263099192837304,989.5423380512224,0.3366161682154329,0.3366161682154329,0.3366161682154329,0.0,22.188256292557394,22.188256292557394,22.188256292557394,22.524872460772823,,0.9372268831369333,0.9372268831369333,0.9372268831369333,0.0,44.484257446774095,44.484257446774095,44.484257446774095,0.0,0.9059930233558878,0.9059930233558878,0.9059930233558878,0.0,0.98,0.98,0.98,0.96,43.59457229783861,43.59457229783861,43.59457229783861,0.0,130.78371689351582,3138.80920544438,0.1678077439496593,5.55175363233054e-05,0.405
1949-04-06,1949-04-17,878.8611,0.9037319275970654,794.2548359930772,0.399,1949,4,6,1949.04,1948,7,188,27,0.0686236178298018,14.888438380642588,0.0187451655387495,0.99,5,Dry,40,10,8,5,62,125.0,0.1573802189617256,669.2548359930772,669.2548359930772,,4,167.3137089982693,167.3137089982693,167.3137089982693,167.3137089982693,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,727.2548359930772,990.0,967.0770193439724,22.92298065602768,0.339812982409141,0.1307764507979232,989.5294105667928,0.1981066274158809,0.1981066274158809,0.1981066274158809,0.1981066274158809,22.25428459540467,22.25428459540467,22.25428459540467,22.25428459540467,,0.9206223857154574,0.9206223857154574,0.9206223857154574,0.9206223857154574,33.61749854837039,33.61749854837039,33.61749854837039,33.61749854837039,0.6846741048547941,0.6846741048547941,0.6846741048547941,0.6846741048547941,0.97,0.97,0.97,0.97,32.60897359191928,32.60897359191928,32.60897359191928,32.60897359191928,130.43589436767712,3130.461464824251,0.1642242369284283,5.413811142081176e-05,0.4
1949-04-07,1949-04-18,916.7204,0.9105214280240044,834.6935677067364,0.383,1949,4,7,1949.04,1948,7,189,27,0.072117524249862,40.43873171365921,0.0484473982766655,0.99,5,Dry,40,10,8,5,62,125.0,0.1497555568128181,709.6935677067364,709.6935677067364,,4,177.4233919266841,177.4233919266841,177.4233919266841,177.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,767.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3627939154148163,0.1448467838533682,989.4923593007318,0.2227584798167102,0.2227584798167102,0.2227584798167102,0.2227584798167102,22.0308265500882,22.0308265500882,22.0308265500882,22.0308265500882,,0.9239909129522024,0.9239909129522024,0.9239909129522024,0.9239909129522024,35.41996017922947,35.41996017922947,35.41996017922947,35.41996017922947,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.97,0.97,0.97,0.97,34.357361373852584,34.357361373852584,34.357361373852584,34.357361373852584,137.4294454954103,3298.306691889848,0.164646585061136,5.379060443552186e-05,0.385
1949-04-08,1949-04-19,916.7204,0.9105214280240044,834.6935677067364,0.383,1949,4,8,1949.04,1948,7,190,28,0.072117524249862,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1497555568128181,709.6935677067364,709.6935677067364,,4,177.4233919266841,177.4233919266841,177.4233919266841,177.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,767.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3627939154148163,0.1448467838533682,989.4923593007318,0.2227584798167102,0.2227584798167102,0.2227584798167102,0.2227584798167102,22.0308265500882,22.0308265500882,22.0308265500882,22.0308265500882,,0.9239909129522024,0.9239909129522024,0.9239909129522024,0.9239909129522024,35.41996017922947,35.41996017922947,35.41996017922947,35.41996017922947,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.7213841177032478,0.97,0.97,0.97,0.97,34.357361373852584,34.357361373852584,34.357361373852584,34.357361373852584,137.4294454954103,3298.306691889848,0.164646585061136,5.379060443552186e-05,0.385
1949-04-09,1949-04-20,924.4132,0.9124994692702046,843.5265543863715,0.38,1949,4,9,1949.04,1948,7,191,28,0.0728806942989824,8.832986679635043,0.0104714980621572,0.99,5,Dry,40,10,8,5,62,125.0,0.1481873917898554,718.5265543863715,718.5265543863715,,4,179.63163859659286,179.63163859659286,179.63163859659286,179.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,776.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3678136147605342,0.1492632771931857,989.4829231080464,0.2282790964914821,0.2282790964914821,0.2282790964914821,0.2282790964914821,21.9805377940094,21.9805377940094,21.9805377940094,21.9805377940094,,0.9247637003427424,0.9247637003427424,0.9247637003427424,0.9247637003427424,35.80887022263147,35.80887022263147,35.80887022263147,35.80887022263147,0.7293048925179525,0.7293048925179525,0.7293048925179525,0.7293048925179525,0.97,0.97,0.97,0.97,34.73460411595252,34.73460411595252,34.73460411595252,34.73460411595252,138.93841646381009,3334.521995131442,0.1647113724414777,5.371270461429256e-05,0.38
1949-04-10,1949-04-21,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1949,4,10,1949.04,1948,7,192,28,0.0757675219888029,33.41235752106991,0.0381011231995558,0.99,5,Dry,40,10,8,5,62,125.0,0.1425412857186492,751.9389119074414,751.9389119074414,,4,187.98472797686037,187.98472797686037,187.98472797686037,187.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,809.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3963993603248421,0.1659694559537207,989.4376311837216,0.2500393764184485,0.2500393764184485,0.2500393764184485,0.2500393764184485,21.77983615967326,21.77983615967326,21.77983615967326,21.77983615967326,,0.9277446368053304,0.9277446368053304,0.9277446368053304,0.9277446368053304,37.25154833472093,37.25154833472093,37.25154833472093,37.25154833472093,0.7586873387926869,0.7586873387926869,0.7586873387926869,0.7586873387926869,0.97,0.97,0.97,0.97,36.1340018846793,36.1340018846793,36.1340018846793,36.1340018846793,144.5360075387172,3468.864180929213,0.164818786777673,5.339382009255436e-05,0.37
1949-04-11,1949-04-22,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,11,1949.04,1948,7,193,28,0.0764734562663935,8.170535620261147,0.0092311020327296,0.99,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-12,1949-04-23,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,12,1949.04,1948,7,194,28,0.0764734562663935,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-13,1949-04-24,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,13,1949.04,1948,7,195,28,0.0764734562663935,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-14,1949-04-25,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,14,1949.04,1948,7,196,28,0.0764734562663935,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-15,1949-04-26,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,15,1949.04,1948,7,197,29,0.0764734562663935,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-16,1949-04-27,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,16,1949.04,1948,7,198,29,0.0764734562663935,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-17,1949-04-28,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,17,1949.04,1948,7,199,29,0.0764734562663935,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-18,1949-04-29,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,18,1949.04,1948,7,200,29,0.0764734562663935,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-19,1949-04-30,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,19,1949.04,1948,7,201,29,0.0764734562663935,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-20,1949-05-01,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,20,1949.04,1948,7,202,29,0.0764734562663935,0.0,0.0,0.99,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-21,1949-05-02,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,21,1949.04,1948,7,203,29,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-22,1949-05-03,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,22,1949.04,1948,7,204,30,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-23,1949-05-04,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,23,1949.04,1948,7,205,30,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-24,1949-05-05,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,24,1949.04,1948,7,206,30,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-25,1949-05-06,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,4,25,1949.04,1948,7,207,30,0.0764734562663935,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1412254725663039,760.1094475277025,760.1094475277025,,4,190.02736188192563,190.02736188192563,190.02736188192563,190.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,818.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4038755114161964,0.1700547237638512,989.42606976482,0.2554744243188377,0.2554744243188377,0.2554744243188377,0.2554744243188377,21.730157550390285,21.730157550390285,21.730157550390285,21.730157550390285,,0.9284311493355728,0.9284311493355728,0.9284311493355728,0.9284311493355728,37.59823141204861,37.59823141204861,37.59823141204861,37.59823141204861,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.7657480939317436,0.97,0.97,0.97,0.97,36.47028446968715,36.47028446968715,36.47028446968715,36.47028446968715,145.8811378787486,3501.1473090899663,0.1648170610834913,5.331145196452189e-05,0.365
1949-04-26,1949-05-07,979.4038,0.924461588505012,905.4211927358452,0.359,1949,4,26,1949.04,1948,7,208,30,0.078228391052377,20.311745208142728,0.022433476674837,0.97,5,Dry,40,10,8,5,62,125.0,0.1380572942215949,780.4211927358452,780.4211927358452,,4,195.1052981839613,195.1052981839613,195.1052981839613,195.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,838.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4224610342218987,0.1802105963679226,989.3973283694102,0.2692948349150917,0.2692948349150917,0.2692948349150917,0.2692948349150917,21.60634876355172,21.60634876355172,21.60634876355172,21.60634876355172,,0.9301287421789096,0.9301287421789096,0.9301287421789096,0.9301287421789096,38.45317544434386,38.45317544434386,38.45317544434386,38.45317544434386,0.78316039601515,0.78316039601515,0.78316039601515,0.78316039601515,0.97,0.97,0.97,0.97,37.299580181013546,37.299580181013546,37.299580181013546,37.299580181013546,149.19832072405418,3580.7596973773007,0.164783331692549,5.310462909601147e-05,0.36
1949-04-27,1949-05-08,979.4038,0.924461588505012,905.4211927358452,0.359,1949,4,27,1949.04,1948,7,209,30,0.078228391052377,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1380572942215949,780.4211927358452,780.4211927358452,,4,195.1052981839613,195.1052981839613,195.1052981839613,195.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,838.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4224610342218987,0.1802105963679226,989.3973283694102,0.2692948349150917,0.2692948349150917,0.2692948349150917,0.2692948349150917,21.60634876355172,21.60634876355172,21.60634876355172,21.60634876355172,,0.9301287421789096,0.9301287421789096,0.9301287421789096,0.9301287421789096,38.45317544434386,38.45317544434386,38.45317544434386,38.45317544434386,0.78316039601515,0.78316039601515,0.78316039601515,0.78316039601515,0.97,0.97,0.97,0.97,37.299580181013546,37.299580181013546,37.299580181013546,37.299580181013546,149.19832072405418,3580.7596973773007,0.164783331692549,5.310462909601147e-05,0.36
1949-04-28,1949-05-09,979.4038,0.924461588505012,905.4211927358452,0.359,1949,4,28,1949.04,1948,7,210,30,0.078228391052377,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1380572942215949,780.4211927358452,780.4211927358452,,4,195.1052981839613,195.1052981839613,195.1052981839613,195.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,838.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4224610342218987,0.1802105963679226,989.3973283694102,0.2692948349150917,0.2692948349150917,0.2692948349150917,0.2692948349150917,21.60634876355172,21.60634876355172,21.60634876355172,21.60634876355172,,0.9301287421789096,0.9301287421789096,0.9301287421789096,0.9301287421789096,38.45317544434386,38.45317544434386,38.45317544434386,38.45317544434386,0.78316039601515,0.78316039601515,0.78316039601515,0.78316039601515,0.97,0.97,0.97,0.97,37.299580181013546,37.299580181013546,37.299580181013546,37.299580181013546,149.19832072405418,3580.7596973773007,0.164783331692549,5.310462909601147e-05,0.36
1949-04-29,1949-05-10,979.4038,0.924461588505012,905.4211927358452,0.359,1949,4,29,1949.04,1948,7,211,31,0.078228391052377,0.0,0.0,0.97,5,Dry,40,10,8,5,62,125.0,0.1380572942215949,780.4211927358452,780.4211927358452,,4,195.1052981839613,195.1052981839613,195.1052981839613,195.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,838.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4224610342218987,0.1802105963679226,989.3973283694102,0.2692948349150917,0.2692948349150917,0.2692948349150917,0.2692948349150917,21.60634876355172,21.60634876355172,21.60634876355172,21.60634876355172,,0.9301287421789096,0.9301287421789096,0.9301287421789096,0.9301287421789096,38.45317544434386,38.45317544434386,38.45317544434386,38.45317544434386,0.78316039601515,0.78316039601515,0.78316039601515,0.78316039601515,0.97,0.97,0.97,0.97,37.299580181013546,37.299580181013546,37.299580181013546,37.299580181013546,149.19832072405418,3580.7596973773007,0.164783331692549,5.310462909601147e-05,0.36
1949-04-30,1949-05-11,971.4252,0.9180964110207984,891.8619896951615,0.363,1949,4,30,1949.04,1948,7,212,31,0.0770568759096619,13.55920304068377,0.0152032525181595,0.97,5,Dry,40,10,8,5,62,125.0,0.1401562141276197,766.8619896951615,766.8619896951615,,4,191.7154974237904,191.7154974237904,191.7154974237904,191.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,824.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4100541792344331,0.1734309948475807,989.416514825918,0.2600661529927098,0.2600661529927098,0.2600661529927098,0.2600661529927098,21.68900071414468,21.68900071414468,21.68900071414468,21.68900071414468,,0.9289969034714374,0.9289969034714374,0.9289969034714374,0.9289969034714374,37.88346804492207,37.88346804492207,37.88346804492207,37.88346804492207,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.7715573939902661,0.97,0.97,0.97,0.97,36.746964003574405,36.746964003574405,36.746964003574405,36.746964003574405,146.98785601429762,3527.708544343143,0.164810091373597,5.324290491983056e-05,0.365
1949-05-01,1949-05-12,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,5,1,1949.05,1948,8,213,31,0.0764734562663935,6.752542167458955,0.0076290476689862,0.97,5,Dry,42,9,8,6,82,147.0,0.1660811557379734,738.1094475277025,738.1094475277025,,4,184.52736188192563,184.52736188192563,184.52736188192563,184.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,797.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3846602261258274,0.1590547237638512,989.4562850501104,0.2408805936553681,0.2408805936553681,0.2408805936553681,0.2408805936553681,21.77496666634428,21.77496666634428,21.77496666634428,21.77496666634428,,0.9264972276884984,0.9264972276884984,0.9264972276884984,0.9264972276884984,36.5090973269334,36.5090973269334,36.5090973269334,36.5090973269334,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.97,0.97,0.97,0.97,35.4138244071254,35.4138244071254,35.4138244071254,35.4138244071254,141.6552976285016,3399.7271430840383,0.1600426907928445,5.331010721715232e-05,0.365
1949-05-02,1949-05-13,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,5,2,1949.05,1948,8,214,31,0.0764734562663935,0.0,0.0,0.97,5,Dry,42,9,8,6,82,147.0,0.1660811557379734,738.1094475277025,738.1094475277025,,4,184.52736188192563,184.52736188192563,184.52736188192563,184.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,797.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3846602261258274,0.1590547237638512,989.4562850501104,0.2408805936553681,0.2408805936553681,0.2408805936553681,0.2408805936553681,21.77496666634428,21.77496666634428,21.77496666634428,21.77496666634428,,0.9264972276884984,0.9264972276884984,0.9264972276884984,0.9264972276884984,36.5090973269334,36.5090973269334,36.5090973269334,36.5090973269334,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.97,0.97,0.97,0.97,35.4138244071254,35.4138244071254,35.4138244071254,35.4138244071254,141.6552976285016,3399.7271430840383,0.1600426907928445,5.331010721715232e-05,0.365
1949-05-03,1949-05-14,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,5,3,1949.05,1948,8,215,31,0.0764734562663935,0.0,0.0,0.97,5,Dry,42,9,8,6,82,147.0,0.1660811557379734,738.1094475277025,738.1094475277025,,4,184.52736188192563,184.52736188192563,184.52736188192563,184.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,797.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3846602261258274,0.1590547237638512,989.4562850501104,0.2408805936553681,0.2408805936553681,0.2408805936553681,0.2408805936553681,21.77496666634428,21.77496666634428,21.77496666634428,21.77496666634428,,0.9264972276884984,0.9264972276884984,0.9264972276884984,0.9264972276884984,36.5090973269334,36.5090973269334,36.5090973269334,36.5090973269334,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.97,0.97,0.97,0.97,35.4138244071254,35.4138244071254,35.4138244071254,35.4138244071254,141.6552976285016,3399.7271430840383,0.1600426907928445,5.331010721715232e-05,0.365
