Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1949-05-04,1949-05-15,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,5,4,1949.05,1948,8,216,31,0.0764734562663935,0.0,0.0,0.97,5,Dry,42,9,8,6,82,147.0,0.1660811557379734,738.1094475277025,738.1094475277025,,4,184.52736188192563,184.52736188192563,184.52736188192563,184.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,797.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3846602261258274,0.1590547237638512,989.4562850501104,0.2408805936553681,0.2408805936553681,0.2408805936553681,0.2408805936553681,21.77496666634428,21.77496666634428,21.77496666634428,21.77496666634428,,0.9264972276884984,0.9264972276884984,0.9264972276884984,0.9264972276884984,36.5090973269334,36.5090973269334,36.5090973269334,36.5090973269334,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.97,0.97,0.97,0.97,35.4138244071254,35.4138244071254,35.4138244071254,35.4138244071254,141.6552976285016,3399.7271430840383,0.1600426907928445,5.331010721715232e-05,0.365
1949-05-05,1949-05-16,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,5,5,1949.05,1948,8,217,31,0.0764734562663935,0.0,0.0,0.97,5,Dry,42,9,8,6,82,147.0,0.1660811557379734,738.1094475277025,738.1094475277025,,4,184.52736188192563,184.52736188192563,184.52736188192563,184.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,797.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3846602261258274,0.1590547237638512,989.4562850501104,0.2408805936553681,0.2408805936553681,0.2408805936553681,0.2408805936553681,21.77496666634428,21.77496666634428,21.77496666634428,21.77496666634428,,0.9264972276884984,0.9264972276884984,0.9264972276884984,0.9264972276884984,36.5090973269334,36.5090973269334,36.5090973269334,36.5090973269334,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.97,0.97,0.97,0.97,35.4138244071254,35.4138244071254,35.4138244071254,35.4138244071254,141.6552976285016,3399.7271430840383,0.1600426907928445,5.331010721715232e-05,0.365
1949-05-06,1949-05-17,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1949,5,6,1949.05,1948,8,218,32,0.0764734562663935,0.0,0.0,0.97,5,Dry,42,9,8,6,82,147.0,0.1660811557379734,738.1094475277025,738.1094475277025,,4,184.52736188192563,184.52736188192563,184.52736188192563,184.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,797.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3846602261258274,0.1590547237638512,989.4562850501104,0.2408805936553681,0.2408805936553681,0.2408805936553681,0.2408805936553681,21.77496666634428,21.77496666634428,21.77496666634428,21.77496666634428,,0.9264972276884984,0.9264972276884984,0.9264972276884984,0.9264972276884984,36.5090973269334,36.5090973269334,36.5090973269334,36.5090973269334,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.7435661370047535,0.97,0.97,0.97,0.97,35.4138244071254,35.4138244071254,35.4138244071254,35.4138244071254,141.6552976285016,3399.7271430840383,0.1600426907928445,5.331010721715232e-05,0.365
1949-05-07,1949-05-18,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1949,5,7,1949.05,1948,8,219,32,0.0757675219888029,8.170535620261147,0.0093171092185763,0.97,5,Dry,42,9,8,6,82,147.0,0.1676285520051315,729.9389119074414,729.9389119074414,,4,182.48472797686037,182.48472797686037,182.48472797686037,182.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,788.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3771840750344732,0.1549694559537207,989.4678464690118,0.2356105981802996,0.2356105981802996,0.2356105981802996,0.2356105981802996,21.824480223201704,21.824480223201704,21.824480223201704,21.824480223201704,,0.925748579588598,0.925748579588598,0.925748579588598,0.925748579588598,36.15781576766729,36.15781576766729,36.15781576766729,36.15781576766729,0.7364117264290689,0.7364117264290689,0.7364117264290689,0.7364117264290689,0.97,0.97,0.97,0.97,35.07308129463727,35.07308129463727,35.07308129463727,35.07308129463727,140.29232517854908,3367.015804285178,0.1599795872592737,5.338815302439484e-05,0.37
1949-05-08,1949-05-19,924.4132,0.9124994692702046,843.5265543863715,0.38,1949,5,8,1949.05,1948,8,220,32,0.0728806942989824,33.41235752106991,0.03961032091678,0.97,5,Dry,42,9,8,6,82,147.0,0.1742683727448699,696.5265543863715,696.5265543863715,,4,174.13163859659286,174.13163859659286,174.13163859659286,174.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,755.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3558795215615585,0.1389579663159114,989.5051625121224,0.2145811981756866,0.2145811981756866,0.2145811981756866,0.2145811981756866,22.01647509640143,22.01647509640143,22.01647509640143,22.01647509640143,,0.92269105725421,0.92269105725421,0.92269105725421,0.92269105725421,34.691292926664424,34.691292926664424,34.691292926664424,34.691292926664424,0.706543644127585,0.706543644127585,0.706543644127585,0.706543644127585,0.97,0.97,0.97,0.97,33.65055413886449,33.65055413886449,33.65055413886449,33.65055413886449,134.60221655545797,3230.4531973309918,0.1595708112038928,5.367994136516141e-05,0.38
1949-05-09,1949-05-20,916.7204,0.9105214280240044,834.6935677067364,0.383,1949,5,9,1949.05,1948,8,221,32,0.072117524249862,8.832986679635043,0.0105823107082316,0.97,5,Dry,42,9,8,6,82,147.0,0.176112534811874,687.6935677067364,687.6935677067364,,4,171.9233919266841,171.9233919266841,171.9233919266841,171.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,746.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3508598222158406,0.1363080703120209,989.512832107472,0.2091930763011092,0.2091930763011092,0.2091930763011092,0.2091930763011092,22.06486476034417,22.06486476034417,22.06486476034417,22.06486476034417,,0.9219484244204934,0.9219484244204934,0.9219484244204934,0.9219484244204934,34.299008572566194,34.299008572566194,34.299008572566194,34.299008572566194,0.6985541460807778,0.6985541460807778,0.6985541460807778,0.6985541460807778,0.97,0.97,0.97,0.97,33.27003831538921,33.27003831538921,33.27003831538921,33.27003831538921,133.08015326155683,3193.923678277364,0.1594359396193569,5.3754624116370415e-05,0.385
1949-05-10,1949-05-21,909.0679,0.9012241447918772,819.2739407352476,0.39,1949,5,10,1949.05,1948,8,222,32,0.0707852684795253,15.41962697148881,0.0188210880449226,0.97,5,Dry,42,9,8,6,82,147.0,0.1794271643353828,672.2739407352476,672.2739407352476,,4,168.0684851838119,168.0684851838119,168.0684851838119,168.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,731.2739407352476,990.0,967.177095762941,22.822904237058992,0.342097000055308,0.1316821822205743,989.526220817724,0.1999029947374723,0.1999029947374723,0.1999029947374723,0.1999029947374723,22.14922206004556,22.14922206004556,22.14922206004556,22.14922206004556,,0.9206635290750133,0.9206635290750133,0.9206635290750133,0.9206635290750133,33.6112297074688,33.6112297074688,33.6112297074688,33.6112297074688,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.6845464298873483,0.97,0.97,0.97,0.97,32.60289281624474,32.60289281624474,32.60289281624474,32.60289281624474,130.41157126497896,3129.877710359495,0.1591794450924957,5.3884933309887614e-05,0.39
1949-05-11,1949-05-22,893.8841,0.8990978772765416,803.6892968412517,0.396,1949,5,11,1949.05,1948,8,223,32,0.0694387552470841,15.584643893995915,0.0193913791750722,0.98,5,Dry,42,9,8,6,82,147.0,0.1829065045133182,656.6892968412517,656.6892968412517,,3,218.89643228041723,218.89643228041723,218.89643228041723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,715.6892968412517,990.0,967.114757187365,22.885242812635056,0.3332404004027463,0.1270067890523755,989.5397528105448,0.339001011423685,0.339001011423685,0.339001011423685,0.0,22.08599461175625,22.08599461175625,22.08599461175625,22.42499562317994,,0.9373128248949044,0.9373128248949044,0.9373128248949044,0.0,44.44049666215008,44.44049666215008,44.44049666215008,0.0,0.90510176501324,0.90510176501324,0.90510176501324,0.0,0.98,0.98,0.98,0.96,43.55168672890708,43.55168672890708,43.55168672890708,0.0,130.65506018672124,3135.72144448131,0.1625691180661932,5.526673336791529e-05,0.395
1949-05-12,1949-05-23,856.6266,0.8970607168566745,768.4460718744957,0.407,1949,5,12,1949.05,1948,8,224,32,0.0663937406099564,35.24322496675597,0.0458629775812192,0.98,5,Dry,42,9,8,6,82,147.0,0.1912951414292718,621.4460718744957,621.4460718744957,,3,207.14869062483191,207.14869062483191,207.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,680.4460718744957,990.0,966.973784287498,23.026215712502108,0.3132120227177115,0.1164338215623487,989.57035415572,0.3036171504370058,0.3036171504370058,0.3036171504370058,0.0,22.292952717784985,22.292952717784985,22.292952717784985,22.59656986822199,,0.9347753979305244,0.9347753979305244,0.9347753979305244,0.0,42.33462924530262,42.33462924530262,42.33462924530262,0.0,0.8622124082546359,0.8622124082546359,0.8622124082546359,0.0,0.9762212408254636,0.9762212408254636,0.9762212408254636,0.96,41.327964291735285,41.327964291735285,41.327964291735285,0.0,123.98389287520584,2975.6134290049404,0.1613436484524774,5.5419081078475415e-05,0.405
1949-05-13,1949-05-24,842.0024,0.8927119306975572,751.6655881559767,0.414,1949,5,13,1949.05,1948,8,225,33,0.0649439068166763,16.780483718519008,0.0223244006150204,0.98,5,Dry,42,9,8,6,82,147.0,0.1955656908022458,604.6655881559767,604.6655881559767,,3,201.55519605199223,201.55519605199223,201.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,663.6655881559767,990.0,966.906662352624,23.093337647376075,0.3036758390691068,0.111399676446793,989.584924484484,0.2874478607086977,0.2874478607086977,0.2874478607086977,0.0,22.39081427115145,22.39081427115145,22.39081427115145,22.67826213186015,,0.9332024076576592,0.9332024076576592,0.9332024076576592,0.0,41.30269937570169,41.30269937570169,41.30269937570169,0.0,0.8411955066334357,0.8411955066334357,0.8411955066334357,0.0,0.9741195506633435,0.9741195506633435,0.9741195506633435,0.96,40.233766957041695,40.233766957041695,40.233766957041695,0.0,120.70130087112508,2896.831220907002,0.1605784577251108,5.544906108038566e-05,0.415
1949-05-14,1949-05-25,813.2284,0.8958086931444238,728.4970702319307,0.424,1949,5,14,1949.05,1948,8,226,33,0.0629421468680388,23.168517924046,0.0318031724090117,0.98,5,Dry,42,9,8,6,82,147.0,0.2017853001841171,581.4970702319307,581.4970702319307,,3,193.8323567439769,193.8323567439769,193.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,640.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2905093984887399,0.1025988280927722,989.6068917734184,0.2658240103436172,0.2658240103436172,0.2658240103436172,0.0,22.527079482147105,22.527079482147105,22.527079482147105,22.792903492490723,,0.9307977102955554,0.9307977102955554,0.9307977102955554,0.0,39.858887538151,39.858887538151,39.858887538151,0.0,0.811789970227108,0.811789970227108,0.811789970227108,0.0,0.9711789970227108,0.9711789970227108,0.9711789970227108,0.96,38.71011442174252,38.71011442174252,38.71011442174252,0.0,116.13034326522757,2787.128238365461,0.1594108583418946,5.547479142400344e-05,0.425
1949-05-15,1949-05-26,806.1332,0.8935666243082664,720.3337222668207,0.431,1949,5,15,1949.05,1948,8,227,33,0.0622368336038533,8.163347965110006,0.0113327305285954,0.98,5,Dry,42,9,8,6,82,147.0,0.2040720786157354,573.3337222668207,573.3337222668207,,3,191.1112407556069,191.1112407556069,191.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,632.3337222668207,990.0,966.7813348890672,23.21866511093276,0.285870248230107,0.0993334889067282,989.6147962628633,0.2584225748552508,0.2584225748552508,0.2584225748552508,0.0,22.57503879894065,22.57503879894065,22.57503879894065,22.8334613737959,,0.9299764114201462,0.9299764114201462,0.9299764114201462,0.0,39.348245277632245,39.348245277632245,39.348245277632245,0.0,0.8013899241880293,0.8013899241880293,0.8013899241880293,0.0,0.9701389924188027,0.9701389924188027,0.9701389924188027,0.96,38.17326702709006,38.17326702709006,38.17326702709006,0.0,114.5198010812702,2748.4752259504844,0.1589815908116691,5.548436210961966e-05,0.43
1949-05-16,1949-05-27,806.1332,0.8935666243082664,720.3337222668207,0.431,1949,5,16,1949.05,1948,8,228,33,0.0622368336038533,0.0,0.0,0.98,5,Dry,42,9,8,6,82,147.0,0.2040720786157354,573.3337222668207,573.3337222668207,,3,191.1112407556069,191.1112407556069,191.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,632.3337222668207,990.0,966.7813348890672,23.21866511093276,0.285870248230107,0.0993334889067282,989.6147962628633,0.2584225748552508,0.2584225748552508,0.2584225748552508,0.0,22.57503879894065,22.57503879894065,22.57503879894065,22.8334613737959,,0.9299764114201462,0.9299764114201462,0.9299764114201462,0.0,39.348245277632245,39.348245277632245,39.348245277632245,0.0,0.8013899241880293,0.8013899241880293,0.8013899241880293,0.0,0.9701389924188027,0.9701389924188027,0.9701389924188027,0.96,38.17326702709006,38.17326702709006,38.17326702709006,0.0,114.5198010812702,2748.4752259504844,0.1589815908116691,5.548436210961966e-05,0.43
1949-05-17,1949-05-28,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1949,5,17,1949.05,1948,8,229,33,0.0607094797880934,17.67770620092392,0.0251584072387221,0.98,5,Dry,42,9,8,6,82,147.0,0.2092062070756026,555.6560160658968,555.6560160658968,,3,185.2186720219656,185.2186720219656,185.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,614.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2758241818803005,0.0922624064263587,989.6319134116932,0.2426816675784285,0.2426816675784285,0.2426816675784285,0.0,22.67860767985128,22.67860767985128,22.67860767985128,22.921289347429703,,0.928243853148873,0.928243853148873,0.928243853148873,0.0,38.238595801694416,38.238595801694416,38.238595801694416,0.0,0.7787901385273811,0.7787901385273811,0.7787901385273811,0.0,0.97,0.97,0.97,0.96,37.09143792764358,37.09143792764358,37.09143792764358,0.0,111.27431378293076,2670.583530790338,0.1583624294657646,5.562709790350585e-05,0.435
1949-05-18,1949-05-29,750.7725,0.8881602932782826,666.8063237852695,0.452,1949,5,18,1949.05,1948,8,230,33,0.0576120663750472,35.84969228062732,0.0537632757846668,0.98,5,Dry,42,9,8,6,82,147.0,0.2204538180824724,519.8063237852695,519.8063237852695,,3,173.2687745950898,173.2687745950898,173.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,578.8063237852695,990.0,966.567225295141,23.43277470485896,0.2554511547930813,0.0779225295141077,989.6666263156928,0.2124758100120191,0.2124758100120191,0.2124758100120191,0.0,22.886925210539776,22.886925210539776,22.886925210539776,23.099401020551795,,0.9242905597041864,0.9242905597041864,0.9242905597041864,0.0,35.9463642897128,35.9463642897128,35.9463642897128,0.0,0.7321051790165539,0.7321051790165539,0.7321051790165539,0.0,0.97,0.97,0.97,0.96,34.86797336102141,34.86797336102141,34.86797336102141,0.0,104.60392008306424,2510.494081993542,0.1568730174741859,5.589898225155311e-05,0.45
1949-05-19,1949-05-30,750.7725,0.8881602932782826,666.8063237852695,0.452,1949,5,19,1949.05,1948,8,231,33,0.0576120663750472,0.0,0.0,0.98,5,Dry,42,9,8,6,82,147.0,0.2204538180824724,519.8063237852695,519.8063237852695,,3,173.2687745950898,173.2687745950898,173.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,578.8063237852695,990.0,966.567225295141,23.43277470485896,0.2554511547930813,0.0779225295141077,989.6666263156928,0.2124758100120191,0.2124758100120191,0.2124758100120191,0.0,22.886925210539776,22.886925210539776,22.886925210539776,23.099401020551795,,0.9242905597041864,0.9242905597041864,0.9242905597041864,0.0,35.9463642897128,35.9463642897128,35.9463642897128,0.0,0.7321051790165539,0.7321051790165539,0.7321051790165539,0.0,0.97,0.97,0.97,0.96,34.86797336102141,34.86797336102141,34.86797336102141,0.0,104.60392008306424,2510.494081993542,0.1568730174741859,5.589898225155311e-05,0.45
1949-05-20,1949-05-31,737.3183,0.8872912629151888,654.21608557748,0.458,1949,5,20,1949.05,1948,8,232,34,0.0565242697938942,12.590238207789412,0.0192447701689816,0.98,5,Dry,42,9,8,6,82,147.0,0.224696401144344,507.21608557748,507.21608557748,,3,169.07202852582668,169.07202852582668,169.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,566.21608557748,990.0,966.51686434231,23.483135657690127,0.2482962464040783,0.072886434230992,989.678817319365,0.2022914278914674,0.2022914278914674,0.2022914278914674,0.0,22.959661549163613,22.959661549163613,22.959661549163613,23.16195297705508,,0.9229247086527768,0.9229247086527768,0.9229247086527768,0.0,35.135182828360875,35.135182828360875,35.135182828360875,0.0,0.7155841716570442,0.7155841716570442,0.7155841716570442,0.0,0.97,0.97,0.97,0.96,34.08112734351005,34.08112734351005,34.08112734351005,0.0,102.24338203053014,2453.8411687327234,0.1562838094087511,5.599376727295578e-05,0.46
1949-05-21,1949-06-01,691.4282,0.8804892019345739,608.7950640130589,0.48,1949,5,21,1949.05,1948,8,233,34,0.0525998935307282,45.421021564421146,0.0746080647648727,0.99,5,Dry,42,9,8,6,82,147.0,0.2414605647933551,461.7950640130589,461.7950640130589,,3,153.93168800435296,153.93168800435296,153.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,520.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2224839271401504,0.0623590128026117,989.7151570600572,0.1676924460894024,0.1676924460894024,0.1676924460894024,0.0,23.212284357915568,23.212284357915568,23.212284357915568,23.37997680400497,,0.9171454351679764,0.9171454351679764,0.9171454351679764,0.0,32.13829422079106,32.13829422079106,32.13829422079106,0.0,0.6545477438042986,0.6545477438042986,0.6545477438042986,0.0,0.97,0.97,0.97,0.96,31.17414539416733,31.17414539416733,31.17414539416733,0.0,93.522436182502,2244.538468380048,0.1536189133433839,5.625537499119914e-05,0.48
1949-05-22,1949-06-02,691.4282,0.8804892019345739,608.7950640130589,0.48,1949,5,22,1949.05,1948,8,234,34,0.0525998935307282,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.2414605647933551,461.7950640130589,461.7950640130589,,3,153.93168800435296,153.93168800435296,153.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,520.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2224839271401504,0.0623590128026117,989.7151570600572,0.1676924460894024,0.1676924460894024,0.1676924460894024,0.0,23.212284357915568,23.212284357915568,23.212284357915568,23.37997680400497,,0.9171454351679764,0.9171454351679764,0.9171454351679764,0.0,32.13829422079106,32.13829422079106,32.13829422079106,0.0,0.6545477438042986,0.6545477438042986,0.6545477438042986,0.0,0.97,0.97,0.97,0.96,31.17414539416733,31.17414539416733,31.17414539416733,0.0,93.522436182502,2244.538468380048,0.1536189133433839,5.625537499119914e-05,0.48
1949-05-23,1949-06-03,685.0236,0.878477532975807,601.777842158206,0.482,1949,5,23,1949.05,1948,8,235,34,0.051993605562469,7.017221854852892,0.0116608179352141,0.99,5,Dry,42,9,8,6,82,147.0,0.2442761924779444,454.777842158206,454.777842158206,,3,151.59261405273534,151.59261405273534,151.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,513.777842158206,990.0,966.3071113686328,23.69288863136717,0.2184961090633074,0.0609555684316412,989.7205483225052,0.1626400463539083,0.1626400463539083,0.1626400463539083,0.0,23.250796907518385,23.250796907518385,23.250796907518385,23.41343695387229,,0.9162151449101724,0.9162151449101724,0.9162151449101724,0.0,31.67029075080386,31.67029075080386,31.67029075080386,0.0,0.6450161049043556,0.6450161049043556,0.6450161049043556,0.0,0.97,0.97,0.97,0.96,30.720182028279744,30.720182028279744,30.720182028279744,0.0,92.16054608483924,2211.853106036142,0.1531471244509704,5.62915545065792e-05,0.48
1949-05-24,1949-06-04,666.0345,0.8753352736866753,583.0034913422678,0.493,1949,5,24,1949.05,1948,8,236,34,0.0503715016519719,18.77435081593819,0.0322028102657042,0.99,5,Dry,42,9,8,6,82,147.0,0.2521425723567403,436.0034913422678,436.0034913422678,,2,218.0017456711339,218.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,495.0034913422678,990.0,966.22351571104,23.776484288959864,0.2102338533141421,0.0572006982684535,989.7325654484174,0.3362453766670924,0.3362453766670924,0.0,0.0,23.17280436071017,23.17280436071017,23.509049737377268,23.509049737377268,,0.9381504520505604,0.9381504520505604,0.0,0.0,46.47824896946046,46.47824896946046,0.0,0.0,0.9466038486651824,0.9466038486651824,0.0,0.0,0.98,0.98,0.96,0.96,45.54868399007125,45.54868399007125,0.0,0.0,91.0973679801425,2186.33683152342,0.1562552700506236,5.803812341278682e-05,0.495
1949-05-25,1949-06-05,647.3805,0.8756118252012844,566.8540212047202,0.501,1949,5,25,1949.05,1948,8,237,34,0.0489761874320878,16.14947013754761,0.0284896455408846,0.99,5,Dry,42,9,8,6,82,147.0,0.2593260248689507,419.8540212047202,419.8540212047202,,2,209.9270106023601,209.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,478.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2045342042357892,0.053970804240944,989.7414949915232,0.3117854111709386,0.3117854111709386,0.0,0.0,23.278866484931093,23.278866484931093,23.59065189610203,23.59065189610203,,0.9363396638866934,0.9363396638866934,0.0,0.0,44.87477365654942,44.87477365654942,0.0,0.0,0.9139465103166888,0.9139465103166888,0.0,0.0,0.98,0.98,0.96,0.96,43.977278183418434,43.977278183418434,0.0,0.0,87.95455636683687,2110.909352804085,0.1551626222566249,5.819122832956582e-05,0.5
1949-05-26,1949-06-06,629.0591,0.8842087083672124,556.2195342976412,0.513,1949,5,26,1949.05,1948,8,238,34,0.0480573677633162,10.634486907079008,0.0191192258655704,0.99,5,Dry,42,9,8,6,82,147.0,0.2642841377112407,409.2195342976412,409.2195342976412,,2,204.6097671488206,204.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,468.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2007809638518979,0.0518439068595282,989.7473751292886,0.2961839340456269,0.2961839340456269,0.0,0.0,23.348203290903616,23.348203290903616,23.64438722494924,23.64438722494924,,0.935096425664444,0.935096425664444,0.0,0.0,43.81016850469765,43.81016850469765,0.0,0.0,0.8922641243319277,0.8922641243319277,0.0,0.0,0.9792264124331927,0.9792264124331927,0.96,0.96,42.90007413294873,42.90007413294873,0.0,0.0,85.80014826589746,2059.203558381539,0.1542559061221042,5.8241047948043255e-05,0.515
1949-05-27,1949-06-07,611.0679,0.8869861279741288,542.0087505502821,0.523,1949,5,27,1949.05,1948,8,239,35,0.0468295560475443,14.210783747359072,0.0262187349059058,0.99,5,Dry,42,9,8,6,82,147.0,0.2712133334577277,395.0087505502821,395.0087505502821,,2,197.50437527514103,197.50437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,454.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1957655373519293,0.0490017501100564,989.755232712538,0.276012250770395,0.276012250770395,0.0,0.0,23.440181084291407,23.440181084291407,23.716193335061803,23.716193335061803,,0.932997193323622,0.932997193323622,0.0,0.0,42.3600749769128,42.3600749769128,0.0,0.0,0.862730651260953,0.862730651260953,0.0,0.0,0.9762730651260952,0.9762730651260952,0.96,0.96,41.35500023668187,41.35500023668187,0.0,0.0,82.71000047336373,1985.0400113607295,0.1525990131882395,5.8163268787042616e-05,0.525
1949-05-28,1949-06-08,593.4044,0.8886647923374786,527.3375978981461,0.532,1949,5,28,1949.05,1948,8,240,35,0.0455619684583998,14.671152652136016,0.0278211770042797,0.99,5,Dry,42,9,8,6,82,147.0,0.2787588076137758,380.3375978981461,380.3375978981461,,2,190.16879894907305,190.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,439.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1905876323816786,0.0460675195796292,989.7633448480386,0.2558591331414787,0.2558591331414787,0.0,0.0,23.534466524355487,23.534466524355487,23.790325657496965,23.790325657496965,,0.9308280222436408,0.9308280222436408,0.0,0.0,40.85561670389578,40.85561670389578,0.0,0.0,0.8320899532361666,0.8320899532361666,0.0,0.0,0.9732089953236166,0.9732089953236166,0.96,0.96,39.76105368572519,39.76105368572519,0.0,0.0,79.52210737145037,1908.530576914809,0.150799236937416,5.807859751946705e-05,0.53
1949-05-29,1949-06-09,593.4044,0.8886647923374786,527.3375978981461,0.532,1949,5,29,1949.05,1948,8,241,35,0.0455619684583998,0.0,0.0,0.99,5,Dry,42,9,8,6,82,147.0,0.2787588076137758,380.3375978981461,380.3375978981461,,2,190.16879894907305,190.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,439.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1905876323816786,0.0460675195796292,989.7633448480386,0.2558591331414787,0.2558591331414787,0.0,0.0,23.534466524355487,23.534466524355487,23.790325657496965,23.790325657496965,,0.9308280222436408,0.9308280222436408,0.0,0.0,40.85561670389578,40.85561670389578,0.0,0.0,0.8320899532361666,0.8320899532361666,0.0,0.0,0.9732089953236166,0.9732089953236166,0.96,0.96,39.76105368572519,39.76105368572519,0.0,0.0,79.52210737145037,1908.530576914809,0.150799236937416,5.807859751946705e-05,0.53
1949-05-30,1949-06-10,587.589,0.8901106602929673,523.0192327708844,0.536,1949,5,30,1949.05,1948,8,242,35,0.0451888617114044,4.3183651272617,0.0082566086611836,0.99,5,Dry,42,9,8,6,82,147.0,0.281060409999101,376.0192327708844,376.0192327708844,,2,188.0096163854422,188.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,435.0192327708844,990.0,965.953586547469,24.046413452531056,0.1890635473431012,0.0452038465541768,989.7657326061028,0.2501055795852762,0.2501055795852762,0.0,0.0,23.562040479048463,23.562040479048463,23.812146058633743,23.812146058633743,,0.9301891277377908,0.9301891277377908,0.0,0.0,40.41130912154654,40.41130912154654,0.0,0.0,0.8230409189724346,0.8230409189724346,0.0,0.0,0.9723040918972434,0.9723040918972434,0.96,0.96,39.292081217804096,39.292081217804096,0.0,0.0,78.58416243560819,1886.0198984545968,0.1502509994121632,5.805270610504103e-05,0.535
1949-05-31,1949-06-11,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1949,5,31,1949.05,1948,8,243,35,0.0427404455876776,28.33814958017075,0.0572856948508895,0.99,5,Dry,42,9,8,6,82,147.0,0.2971611508809753,347.6810831907137,347.6810831907137,,2,173.84054159535685,173.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,406.6810831907137,990.0,965.8260648743582,24.173935125641837,0.179062135113401,0.0395362166381427,989.7814016482484,0.2138709214926707,0.2138709214926707,0.0,0.0,23.74146585239761,23.74146585239761,23.95533677389028,23.95533677389028,,0.9253934935072884,0.9253934935072884,0.0,0.0,37.456201892040845,37.456201892040845,0.0,0.0,0.7628554356831129,0.7628554356831129,0.0,0.0,0.97,0.97,0.96,0.96,36.332515835279615,36.332515835279615,0.0,0.0,72.66503167055923,1743.9607600934214,0.1468926832654823,5.805530411479949e-05,0.555
1949-06-01,1949-06-12,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1949,6,1,1949.06,1948,9,244,35,0.0412429092696005,17.332596274041126,0.0363101523291656,0.97,5,Dry,39,9,7,5,59,119.0,0.249293761814674,358.3484869166725,358.3484869166725,,2,179.17424345833626,179.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,413.3484869166725,990.0,965.748068191125,24.25193180887504,0.1814152687566723,0.0416696973833345,989.77691503386,0.2271356086458406,0.2271356086458406,0.0,0.0,23.80171123408915,23.80171123408915,24.028846842734996,24.028846842734996,,0.9273670177103028,0.9273670177103028,0.0,0.0,38.78592084151328,38.78592084151328,0.0,0.0,0.7899372880145269,0.7899372880145269,0.0,0.0,0.97,0.97,0.96,0.96,37.62234321626787,37.62234321626787,0.0,0.0,75.24468643253574,1805.872474380858,0.1576305120784235,5.832674770488344e-05,0.565
1949-06-02,1949-06-13,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1949,6,2,1949.06,1948,9,245,35,0.0406234612270272,7.169537529782815,0.0152485293931849,0.97,5,Dry,39,9,7,5,59,119.0,0.2530951250692427,351.1789493868897,351.1789493868897,,2,175.58947469344486,175.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,406.1789493868897,990.0,965.715805272241,24.28419472775897,0.178884916514413,0.0402357898773779,989.7808792936082,0.2181736867336121,0.2181736867336121,0.0,0.0,23.846900334633585,23.846900334633585,24.065074021367195,24.065074021367195,,0.9261148008110756,0.9261148008110756,0.0,0.0,38.03066685308138,38.03066685308138,0.0,0.0,0.7745553330566471,0.7745553330566471,0.0,0.0,0.97,0.97,0.96,0.96,36.88974684748894,36.88974684748894,0.0,0.0,73.77949369497787,1770.707848679469,0.1569179007082002,5.8358577129810216e-05,0.575
1949-06-03,1949-06-14,520.5884,0.8885427859104034,462.56506724863937,0.581,1949,6,3,1949.06,1948,9,246,36,0.0399656218102824,7.613882138250346,0.0164601321572727,0.97,5,Dry,39,9,7,5,59,119.0,0.2572611042762439,343.56506724863937,343.56506724863937,,2,171.78253362431968,171.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0387130134497278,989.785089245277,0.20884938204334,0.20884938204334,0.0,0.0,23.89469706061483,23.89469706061483,24.10354644265817,24.10354644265817,,0.9247860479650412,0.9247860479650412,0.0,0.0,37.22721103609346,37.22721103609346,0.0,0.0,0.7581916707962008,0.7581916707962008,0.0,0.0,0.97,0.97,0.96,0.96,36.110394705010656,36.110394705010656,0.0,0.0,72.22078941002131,1733.2989458405114,0.1561310927338163,5.8391647766547e-05,0.58
1949-06-04,1949-06-15,515.2343,0.8913623235036077,459.2604427967548,0.585,1949,6,4,1949.06,1948,9,247,36,0.0396801022576396,3.304624451884536,0.0071955346987003,0.97,5,Dry,39,9,7,5,59,119.0,0.2591122354786896,340.2604427967548,340.2604427967548,,2,170.1302213983774,170.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0380520885593509,989.7869164746686,0.2048177402120408,0.2048177402120408,0.0,0.0,23.915426741871155,23.915426741871155,24.120244482083194,24.120244482083194,,0.9242097172387858,0.9242097172387858,0.0,0.0,36.87812498130232,36.87812498130232,0.0,0.0,0.7510819751792733,0.7510819751792733,0.0,0.0,0.97,0.97,0.96,0.96,35.77178123186325,35.77178123186325,0.0,0.0,71.5435624637265,1717.045499129436,0.1557799361687852,5.840588354065682e-05,0.585
1949-06-05,1949-06-16,504.6303,0.897830776149602,453.0726139176065,0.595,1949,6,5,1949.06,1948,9,248,36,0.0391454738424812,6.187828879148299,0.0136574771660632,0.97,5,Dry,39,9,7,5,59,119.0,0.2626510549181874,334.0726139176065,334.0726139176065,,2,167.03630695880324,167.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,389.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1728475599719956,0.0368145227835212,989.7903379172444,0.1974464105619517,0.1974464105619517,0.0,0.0,23.954064744053422,23.954064744053422,24.151511154615378,24.151511154615378,,0.9231310380053224,0.9231310380053224,0.0,0.0,36.22364519550174,36.22364519550174,0.0,0.0,0.7377524479735588,0.7377524479735588,0.0,0.0,0.97,0.97,0.96,0.96,35.136935839636685,35.136935839636685,0.0,0.0,70.27387167927337,1686.5729203025608,0.1551050968886259,5.8431966876888886e-05,0.595
1949-06-06,1949-06-17,499.3804,0.8921883077628417,445.541354005931,0.598,1949,6,6,1949.06,1948,9,249,36,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.97,5,Dry,39,9,7,5,59,119.0,0.2670908074638923,326.541354005931,326.541354005931,,2,163.2706770029655,163.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,381.541354005931,990.0,965.6049360930268,24.39506390697329,0.1701895446780687,0.0353082708011861,989.7945021845206,0.1886225571068206,0.1886225571068206,0.0,0.0,24.00094353438711,24.00094353438711,24.18956609149393,24.18956609149393,,0.921735272593046,0.921735272593046,0.0,0.0,35.422679969321536,35.422679969321536,0.0,0.0,0.7214395105768133,0.7214395105768133,0.0,0.0,0.97,0.97,0.96,0.96,34.35999957024189,34.35999957024189,0.0,0.0,68.71999914048378,1649.2799793716108,0.1542393282298302,5.84577984257016e-05,0.6
1949-06-07,1949-06-18,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,6,7,1949.06,1948,9,250,36,0.0380188608047818,5.50824283947378,0.012517791729064,0.97,5,Dry,39,9,7,5,59,119.0,0.2704341945644728,321.0331111664572,321.0331111664572,,2,160.5165555832286,160.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0342066222332914,989.79754786289,0.1822880778414258,0.1822880778414258,0.0,0.0,24.03511078479952,24.03511078479952,24.217398862640948,24.217398862640948,,0.9206427965246275,0.9206427965246275,0.0,0.0,34.83339616442699,34.83339616442699,0.0,0.0,0.7094378037561505,0.7094378037561505,0.0,0.0,0.97,0.97,0.96,0.96,33.788394279494185,33.788394279494185,0.0,0.0,67.57678855898837,1621.8429254157209,0.1535720536571739,5.847163268321417e-05,0.61
1949-06-08,1949-06-19,483.8375,0.9000891520783358,435.49688511870175,0.611,1949,6,8,1949.06,1948,9,251,36,0.0376269308742558,4.536226047755463,0.0104162077910592,0.97,5,Dry,39,9,7,5,59,119.0,0.2732510933288641,316.4968851187017,316.4968851187017,,2,158.24844255935088,158.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,371.49688511870175,990.0,965.559735983034,24.440264016965894,0.1666445399597693,0.0332993770237403,989.8000560830166,0.1772115424817589,0.1772115424817589,0.0,0.0,24.06310855750069,24.06310855750069,24.24032009998245,24.24032009998245,,0.919744316779225,0.919744316779225,0.0,0.0,34.34764671288245,34.34764671288245,0.0,0.0,0.6995447395699074,0.6995447395699074,0.0,0.0,0.97,0.97,0.96,0.96,33.31721731149597,33.31721731149597,0.0,0.0,66.63443462299195,1599.2264309518068,0.153007832891456,5.848261402671097e-05,0.61
1949-06-09,1949-06-20,473.647,0.9007401735700734,426.6328809909446,0.62,1949,6,9,1949.06,1948,9,252,36,0.0368610809176176,8.86400412775714,0.0207766548775345,0.97,5,Dry,39,9,7,5,59,119.0,0.2789283369898669,307.6328809909446,307.6328809909446,,2,153.8164404954723,153.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0315265761981889,989.8049572659206,0.1674435114702201,0.1674435114702201,0.0,0.0,24.117665789991158,24.117665789991158,24.28510930146137,24.28510930146137,,0.9179919782219031,0.9179919782219031,0.0,0.0,33.39762740943187,33.39762740943187,0.0,0.0,0.6801960775851704,0.6801960775851704,0.0,0.0,0.97,0.97,0.96,0.96,32.395698587148914,32.395698587148914,0.0,0.0,64.79139717429783,1554.993532183148,0.1518668627317383,5.850353274402944e-05,0.62
1949-06-10,1949-06-21,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,6,10,1949.06,1948,9,253,37,0.0380188608047818,13.400230175512604,0.030452776928515,0.97,5,Dry,39,9,7,5,59,119.0,0.2704341945644728,321.0331111664572,321.0331111664572,,2,160.5165555832286,160.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0342066222332914,989.79754786289,0.1822880778414258,0.1822880778414258,0.0,0.0,24.03511078479952,24.03511078479952,24.217398862640948,24.217398862640948,,0.9206427965246275,0.9206427965246275,0.0,0.0,34.83339616442699,34.83339616442699,0.0,0.0,0.7094378037561505,0.7094378037561505,0.0,0.0,0.97,0.97,0.96,0.96,33.788394279494185,33.788394279494185,0.0,0.0,67.57678855898837,1621.8429254157209,0.1535720536571739,5.847163268321417e-05,0.61
1949-06-11,1949-06-22,488.9841,0.8998924733267547,440.0331111664572,0.609,1949,6,11,1949.06,1948,9,254,37,0.0380188608047818,0.0,0.0,0.97,5,Dry,39,9,7,5,59,119.0,0.2704341945644728,321.0331111664572,321.0331111664572,,2,160.5165555832286,160.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0342066222332914,989.79754786289,0.1822880778414258,0.1822880778414258,0.0,0.0,24.03511078479952,24.03511078479952,24.217398862640948,24.217398862640948,,0.9206427965246275,0.9206427965246275,0.0,0.0,34.83339616442699,34.83339616442699,0.0,0.0,0.7094378037561505,0.7094378037561505,0.0,0.0,0.97,0.97,0.96,0.96,33.788394279494185,33.788394279494185,0.0,0.0,67.57678855898837,1621.8429254157209,0.1535720536571739,5.847163268321417e-05,0.61
1949-06-12,1949-06-23,483.8375,0.9000891520783358,435.49688511870175,0.611,1949,6,12,1949.06,1948,9,255,37,0.0376269308742558,4.536226047755463,0.0104162077910592,0.97,5,Dry,39,9,7,5,59,119.0,0.2732510933288641,316.4968851187017,316.4968851187017,,2,158.24844255935088,158.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,371.49688511870175,990.0,965.559735983034,24.440264016965894,0.1666445399597693,0.0332993770237403,989.8000560830166,0.1772115424817589,0.1772115424817589,0.0,0.0,24.06310855750069,24.06310855750069,24.24032009998245,24.24032009998245,,0.919744316779225,0.919744316779225,0.0,0.0,34.34764671288245,34.34764671288245,0.0,0.0,0.6995447395699074,0.6995447395699074,0.0,0.0,0.97,0.97,0.96,0.96,33.31721731149597,33.31721731149597,0.0,0.0,66.63443462299195,1599.2264309518068,0.153007832891456,5.848261402671097e-05,0.61
1949-06-13,1949-06-24,473.647,0.9007401735700734,426.6328809909446,0.62,1949,6,13,1949.06,1948,9,256,37,0.0368610809176176,8.86400412775714,0.0207766548775345,0.97,5,Dry,39,9,7,5,59,119.0,0.2789283369898669,307.6328809909446,307.6328809909446,,2,153.8164404954723,153.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0315265761981889,989.8049572659206,0.1674435114702201,0.1674435114702201,0.0,0.0,24.117665789991158,24.117665789991158,24.28510930146137,24.28510930146137,,0.9179919782219031,0.9179919782219031,0.0,0.0,33.39762740943187,33.39762740943187,0.0,0.0,0.6801960775851704,0.6801960775851704,0.0,0.0,0.97,0.97,0.96,0.96,32.395698587148914,32.395698587148914,0.0,0.0,64.79139717429783,1554.993532183148,0.1518668627317383,5.850353274402944e-05,0.62
1949-06-14,1949-06-25,463.5928,0.9065907191323836,420.28892993659525,0.63,1949,6,14,1949.06,1948,9,257,37,0.0363129635465218,6.343951054349362,0.0150942615959606,0.97,5,Dry,39,9,7,5,59,119.0,0.2831385542749183,301.28892993659525,301.28892993659525,,2,150.64446496829763,150.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030257785987319,989.8084650332912,0.1605920443315228,0.1605920443315228,0.0,0.0,24.156572804245044,24.156572804245044,24.317164848576567,24.317164848576567,,0.9167405130673338,0.9167405130673338,0.0,0.0,32.71701116790162,32.71701116790162,0.0,0.0,0.6663342396721307,0.6663342396721307,0.0,0.0,0.97,0.97,0.96,0.96,31.735500832864567,31.735500832864567,0.0,0.0,63.47100166572913,1523.304039977499,0.151017543277441,5.8518027196506e-05,0.63
1949-06-15,1949-06-26,458.6166,0.911126574868046,417.8577719356288,0.633,1949,6,15,1949.06,1948,9,258,37,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.97,5,Dry,39,9,7,5,59,119.0,0.2847858960448676,298.8577719356288,298.8577719356288,,2,149.4288859678144,149.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,353.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1604191496317538,0.0297715543871257,989.8098092959812,0.1580120828130539,0.1580120828130539,0.0,0.0,24.17143723945782,24.17143723945782,24.329449322270875,24.329449322270875,,0.9162614958268436,0.9162614958268436,0.0,0.0,32.456013036430335,32.456013036430335,0.0,0.0,0.6610185954466463,0.6610185954466463,0.0,0.0,0.97,0.97,0.96,0.96,31.482332645337426,31.482332645337426,0.0,0.0,62.96466529067485,1511.1519669761965,0.1506844422182354,5.852343972748502e-05,0.635
1949-06-16,1949-06-27,448.7655,0.9091709283658698,408.00454625357366,0.643,1949,6,16,1949.06,1948,9,259,37,0.0352515927963087,9.853225682054983,0.0241497938504127,0.97,5,Dry,39,9,7,5,59,119.0,0.2916634167258564,289.00454625357366,289.00454625357366,,2,144.50227312678683,144.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0278009092507147,989.8152574501752,0.1477945917161094,0.1477945917161094,0.0,0.0,24.23144240031796,24.23144240031796,24.379236992034063,24.379236992034063,,0.9142891456033294,0.9142891456033294,0.0,0.0,31.396136529478568,31.396136529478568,0.0,0.0,0.6394325158753272,0.6394325158753272,0.0,0.0,0.97,0.97,0.96,0.96,30.45425243359421,30.45425243359421,0.0,0.0,60.90850486718842,1461.804116812522,0.1492838877077952,5.854243246031757e-05,0.645
1949-06-17,1949-06-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1949,6,17,1949.06,1948,9,260,38,0.0348107654111777,5.102168809386399,0.0126635361194739,0.97,5,Dry,39,9,7,5,59,119.0,0.2953569069382935,283.90237744418727,283.90237744418727,,2,141.95118872209363,141.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0267804754888374,989.818078597614,0.1426414012186291,0.1426414012186291,0.0,0.0,24.262376497896398,24.262376497896398,24.405017899115023,24.405017899115023,,0.9131134127131698,0.9131134127131698,0.0,0.0,30.8415213740788,30.8415213740788,0.0,0.0,0.6281368915290998,0.6281368915290998,0.0,0.0,0.97,0.97,0.96,0.96,29.916275732856437,29.916275732856437,0.0,0.0,59.83255146571287,1435.9812351771088,0.1485038431524303,5.854178938035706e-05,0.65
1949-06-18,1949-06-29,443.8904,0.9076618404997884,402.90237744418727,0.648,1949,6,18,1949.06,1948,9,261,38,0.0348107654111777,0.0,0.0,0.97,5,Dry,39,9,7,5,59,119.0,0.2953569069382935,283.90237744418727,283.90237744418727,,2,141.95118872209363,141.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0267804754888374,989.818078597614,0.1426414012186291,0.1426414012186291,0.0,0.0,24.262376497896398,24.262376497896398,24.405017899115023,24.405017899115023,,0.9131134127131698,0.9131134127131698,0.0,0.0,30.8415213740788,30.8415213740788,0.0,0.0,0.6281368915290998,0.6281368915290998,0.0,0.0,0.97,0.97,0.96,0.96,29.916275732856437,29.916275732856437,0.0,0.0,59.83255146571287,1435.9812351771088,0.1485038431524303,5.854178938035706e-05,0.65
1949-06-19,1949-06-30,443.8904,0.9076618404997884,402.90237744418727,0.648,1949,6,19,1949.06,1948,9,262,38,0.0348107654111777,0.0,0.0,0.97,5,Dry,39,9,7,5,59,119.0,0.2953569069382935,283.90237744418727,283.90237744418727,,2,141.95118872209363,141.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0267804754888374,989.818078597614,0.1426414012186291,0.1426414012186291,0.0,0.0,24.262376497896398,24.262376497896398,24.405017899115023,24.405017899115023,,0.9131134127131698,0.9131134127131698,0.0,0.0,30.8415213740788,30.8415213740788,0.0,0.0,0.6281368915290998,0.6281368915290998,0.0,0.0,0.97,0.97,0.96,0.96,29.916275732856437,29.916275732856437,0.0,0.0,59.83255146571287,1435.9812351771088,0.1485038431524303,5.854178938035706e-05,0.65
1949-06-20,1949-07-01,434.2405,0.9023039355474278,391.8169121240828,0.66,1949,6,20,1949.06,1948,9,263,38,0.0338529812075207,11.085465320104449,0.0282924625688281,0.97,5,Dry,39,9,7,5,59,119.0,0.3037132811722899,272.8169121240828,272.8169121240828,,2,136.4084560620414,136.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,327.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1512285222390128,0.0245633824248165,989.8242080953362,0.1317324047603603,0.1317324047603603,0.0,0.0,24.3333911299554,24.3333911299554,24.46512353471576,24.46512353471576,,0.9105753326871446,0.9105753326871446,0.0,0.0,29.64138627720316,29.64138627720316,0.0,0.0,0.6036942215316325,0.6036942215316325,0.0,0.0,0.97,0.97,0.96,0.96,28.75214468888706,28.75214468888706,0.0,0.0,57.50428937777412,1380.102945066579,0.1467631630958373,5.8549939560870496e-05,0.66
1949-06-21,1949-07-02,420.0154,0.9067213782142306,380.8369423592014,0.675,1949,6,21,1949.06,1948,9,264,38,0.032904311819835,10.979969764881446,0.028831157231919,0.97,5,Dry,39,9,7,5,59,119.0,0.3124696865351903,261.8369423592014,261.8369423592014,,2,130.9184711796007,130.9184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,316.8369423592014,990.0,965.304184711796,24.695815288204017,0.1473533502353663,0.0223673884718402,989.8302792612928,0.1213267258176492,0.1213267258176492,0.0,0.0,24.40476782367921,24.40476782367921,24.52609454949686,24.52609454949686,,0.9080795054438746,0.9080795054438746,0.0,0.0,28.4536627103808,28.4536627103808,0.0,0.0,0.5795043321869817,0.5795043321869817,0.0,0.0,0.97,0.97,0.96,0.96,27.600052829069377,27.600052829069377,0.0,0.0,55.20010565813875,1324.8025357953302,0.1449441992580504,5.856073075349782e-05,0.675
1949-06-22,1949-07-03,415.3399,0.9079714249478594,377.11676084070143,0.68,1949,6,22,1949.06,1948,9,265,38,0.0325828881366366,3.720181518499942,0.0098648002549836,0.97,5,Dry,39,9,7,5,59,119.0,0.3155521375785973,258.11676084070143,258.11676084070143,,2,129.05838042035072,129.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,313.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1460403827520602,0.0216233521681402,989.8323362650798,0.1179050847566312,0.1179050847566312,0.0,0.0,24.42884737611966,24.42884737611966,24.54675246087629,24.54675246087629,,0.9072375568473934,0.9072375568473934,0.0,0.0,28.05103608122491,28.05103608122491,0.0,0.0,0.5713041971736235,0.5713041971736235,0.0,0.0,0.97,0.97,0.96,0.96,27.20950499878816,27.20950499878816,0.0,0.0,54.419009997576325,1306.0562399418318,0.1443028145348426,5.856416149326549e-05,0.68
1949-06-23,1949-07-04,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1949,6,23,1949.06,1948,9,266,38,0.0319995139935632,6.752015544830102,0.0182307188537509,0.97,5,Dry,39,9,7,5,59,119.0,0.3213048798824929,251.36474529587127,251.36474529587127,,2,125.68237264793564,125.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,306.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1436573869726729,0.0202729490591742,989.836069663968,0.1118282707662841,0.1118282707662841,0.0,0.0,24.47241766672256,24.47241766672256,24.584245937488845,24.584245937488845,,0.9057141691628772,0.9057141691628772,0.0,0.0,27.320025999803736,27.320025999803736,0.0,0.0,0.5564160081426422,0.5564160081426422,0.0,0.0,0.97,0.97,0.96,0.96,26.500425219809625,26.500425219809625,0.0,0.0,53.00085043961925,1272.020410550862,0.1431044696148893,5.857010074392326e-05,0.69
1949-06-24,1949-07-05,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,6,24,1949.06,1948,9,267,39,0.0311341363928145,10.015944453110476,0.0277951374603878,0.97,5,Dry,39,9,7,5,59,119.0,0.3302355931855201,241.34880084276085,241.34880084276085,,2,120.67440042138044,120.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0182697601685521,989.8416077904192,0.1030734567332019,0.1030734567332019,0.0,0.0,24.53679032947232,24.53679032947232,24.639863786205524,24.639863786205524,,0.9018857141021672,0.9018857141021672,0.0,0.0,26.18925285323882,26.18925285323882,0.0,0.0,0.5333860051576135,0.5333860051576135,0.0,0.0,0.97,0.97,0.96,0.96,25.403575267641653,25.403575267641653,0.0,0.0,50.807150535283306,1219.3716128467993,0.1409943655049185,5.847593740524418e-05,0.7
