Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1949-06-25,1949-07-06,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,6,25,1949.06,1948,9,268,39,0.0311341363928145,0.0,0.0,0.97,5,Dry,39,9,7,5,59,119.0,0.3302355931855201,241.34880084276085,241.34880084276085,,2,120.67440042138044,120.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0182697601685521,989.8416077904192,0.1030734567332019,0.1030734567332019,0.0,0.0,24.53679032947232,24.53679032947232,24.639863786205524,24.639863786205524,,0.9018857141021672,0.9018857141021672,0.0,0.0,26.18925285323882,26.18925285323882,0.0,0.0,0.5333860051576135,0.5333860051576135,0.0,0.0,0.97,0.97,0.96,0.96,25.403575267641653,25.403575267641653,0.0,0.0,50.807150535283306,1219.3716128467993,0.1409943655049185,5.847593740524418e-05,0.7
1949-06-26,1949-07-07,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,6,26,1949.06,1948,9,269,39,0.0311341363928145,0.0,0.0,0.97,5,Dry,39,9,7,5,59,119.0,0.3302355931855201,241.34880084276085,241.34880084276085,,2,120.67440042138044,120.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0182697601685521,989.8416077904192,0.1030734567332019,0.1030734567332019,0.0,0.0,24.53679032947232,24.53679032947232,24.639863786205524,24.639863786205524,,0.9018857141021672,0.9018857141021672,0.0,0.0,26.18925285323882,26.18925285323882,0.0,0.0,0.5333860051576135,0.5333860051576135,0.0,0.0,0.97,0.97,0.96,0.96,25.403575267641653,25.403575267641653,0.0,0.0,50.807150535283306,1219.3716128467993,0.1409943655049185,5.847593740524418e-05,0.7
1949-06-27,1949-07-08,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,6,27,1949.06,1948,9,270,39,0.0311341363928145,0.0,0.0,0.97,5,Dry,39,9,7,5,59,119.0,0.3302355931855201,241.34880084276085,241.34880084276085,,2,120.67440042138044,120.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0182697601685521,989.8416077904192,0.1030734567332019,0.1030734567332019,0.0,0.0,24.53679032947232,24.53679032947232,24.639863786205524,24.639863786205524,,0.9018857141021672,0.9018857141021672,0.0,0.0,26.18925285323882,26.18925285323882,0.0,0.0,0.5333860051576135,0.5333860051576135,0.0,0.0,0.97,0.97,0.96,0.96,25.403575267641653,25.403575267641653,0.0,0.0,50.807150535283306,1219.3716128467993,0.1409943655049185,5.847593740524418e-05,0.7
1949-06-28,1949-07-09,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,6,28,1949.06,1948,9,271,39,0.0311341363928145,0.0,0.0,0.97,5,Dry,39,9,7,5,59,119.0,0.3302355931855201,241.34880084276085,241.34880084276085,,2,120.67440042138044,120.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0182697601685521,989.8416077904192,0.1030734567332019,0.1030734567332019,0.0,0.0,24.53679032947232,24.53679032947232,24.639863786205524,24.639863786205524,,0.9018857141021672,0.9018857141021672,0.0,0.0,26.18925285323882,26.18925285323882,0.0,0.0,0.5333860051576135,0.5333860051576135,0.0,0.0,0.97,0.97,0.96,0.96,25.403575267641653,25.403575267641653,0.0,0.0,50.807150535283306,1219.3716128467993,0.1409943655049185,5.847593740524418e-05,0.7
1949-06-29,1949-07-10,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,6,29,1949.06,1948,9,272,39,0.0311341363928145,0.0,0.0,0.97,5,Dry,39,9,7,5,59,119.0,0.3302355931855201,241.34880084276085,241.34880084276085,,2,120.67440042138044,120.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0182697601685521,989.8416077904192,0.1030734567332019,0.1030734567332019,0.0,0.0,24.53679032947232,24.53679032947232,24.639863786205524,24.639863786205524,,0.9018857141021672,0.9018857141021672,0.0,0.0,26.18925285323882,26.18925285323882,0.0,0.0,0.5333860051576135,0.5333860051576135,0.0,0.0,0.97,0.97,0.96,0.96,25.403575267641653,25.403575267641653,0.0,0.0,50.807150535283306,1219.3716128467993,0.1409943655049185,5.847593740524418e-05,0.7
1949-06-30,1949-07-11,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,6,30,1949.06,1948,9,273,39,0.0311341363928145,0.0,0.0,0.97,5,Dry,39,9,7,5,59,119.0,0.3302355931855201,241.34880084276085,241.34880084276085,,2,120.67440042138044,120.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0182697601685521,989.8416077904192,0.1030734567332019,0.1030734567332019,0.0,0.0,24.53679032947232,24.53679032947232,24.639863786205524,24.639863786205524,,0.9018857141021672,0.9018857141021672,0.0,0.0,26.18925285323882,26.18925285323882,0.0,0.0,0.5333860051576135,0.5333860051576135,0.0,0.0,0.97,0.97,0.96,0.96,25.403575267641653,25.403575267641653,0.0,0.0,50.807150535283306,1219.3716128467993,0.1409943655049185,5.847593740524418e-05,0.7
1949-07-01,1949-07-12,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,7,1,1949.07,1948,10,274,40,0.0311341363928145,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1949-07-02,1949-07-13,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,7,2,1949.07,1948,10,275,40,0.0311341363928145,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1949-07-03,1949-07-14,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,7,3,1949.07,1948,10,276,40,0.0311341363928145,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1949-07-04,1949-07-15,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,7,4,1949.07,1948,10,277,40,0.0311341363928145,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1949-07-05,1949-07-16,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,7,5,1949.07,1948,10,278,40,0.0311341363928145,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1949-07-06,1949-07-17,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1949,7,6,1949.07,1948,10,279,40,0.0311341363928145,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.2997096139834972,252.34880084276085,252.34880084276085,,2,126.17440042138044,126.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0204697601685521,989.8369372732316,0.1127139207584847,0.1127139207584847,0.0,0.0,24.522479348259207,24.522479348259207,24.63519326901769,24.63519326901769,,0.9060184268316728,0.9060184268316728,0.0,0.0,27.492317902907587,27.492317902907587,0.0,0.0,0.5599250082058571,0.5599250082058571,0.0,0.0,0.97,0.97,0.96,0.96,26.66754836582036,26.66754836582036,0.0,0.0,53.33509673164072,1280.0423215593771,0.1480096412334493,5.870962968002939e-05,0.7
1949-07-07,1949-07-18,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1949,7,7,1949.07,1948,10,280,40,0.029975485914772,13.410306458825062,0.0386532675846131,0.97,5,Dry,37,8,6,4,53,108.0,0.3112943698904825,238.9384943839358,238.9384943839358,,2,119.4692471919679,119.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0177876988767871,989.844352247752,0.1010189503386667,0.1010189503386667,0.0,0.0,24.60864082549361,24.60864082549361,24.70965977583228,24.70965977583228,,0.9009729369926536,0.9009729369926536,0.0,0.0,25.977311385675332,25.977311385675332,0.0,0.0,0.5290694783233266,0.5290694783233266,0.0,0.0,0.97,0.97,0.96,0.96,25.197992044105074,25.197992044105074,0.0,0.0,50.39598408821015,1209.5036181170435,0.1452591306643533,5.858781568470631e-05,0.71
1949-07-08,1949-07-19,370.3799,0.9134433097017404,338.3210417029997,0.727,1949,7,8,1949.07,1948,10,281,41,0.0292309380031391,8.617452680936083,0.0254712288587153,0.97,5,Dry,37,8,6,4,53,108.0,0.3192234200283926,230.3210417029997,230.3210417029997,,2,115.16052085149984,115.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0160642083405999,989.8491171047114,0.0938664646134897,0.0938664646134897,0.0,0.0,24.663645431582943,24.663645431582943,24.757511896196437,24.757511896196437,,0.8974312425717272,0.8974312425717272,0.0,0.0,24.997741510302514,24.997741510302514,0.0,0.0,0.5091189716965889,0.5091189716965889,0.0,0.0,0.97,0.97,0.96,0.96,24.24780926499344,24.24780926499344,0.0,0.0,48.49561852998688,1163.8948447196851,0.1433420111438398,5.848794815972357e-05,0.725
1949-07-09,1949-07-20,361.7746,0.9166247913690906,331.6115672476363,0.736,1949,7,9,1949.07,1948,10,282,41,0.0286512394101957,6.70947445536342,0.0202329324970531,0.97,5,Dry,37,8,6,4,53,108.0,0.3256822459373055,223.6115672476363,223.6115672476363,,2,111.80578362381814,111.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0147223134495272,989.8528269813114,0.088489253798109,0.088489253798109,0.0,0.0,24.706279891275138,24.706279891275138,24.794769145073246,24.794769145073246,,0.8946605603570887,0.8946605603570887,0.0,0.0,24.23642832360561,24.23642832360561,0.0,0.0,0.4936136114787294,0.4936136114787294,0.0,0.0,0.9693613611478727,0.9693613611478727,0.96,0.96,23.4938571491332,23.4938571491332,0.0,0.0,46.9877142982664,1127.7051431583936,0.1416950400381467,5.836971236007258e-05,0.735
1949-07-10,1949-07-21,353.2963,0.921778111561846,325.6607962357874,0.746,1949,7,10,1949.07,1948,10,283,41,0.028137092794772,5.950771011848872,0.0182729118169334,0.97,5,Dry,37,8,6,4,53,108.0,0.3316334088976587,217.66079623578744,217.66079623578744,,1,217.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0135321592471574,989.8561173472374,0.3351952524062252,0.0,0.0,0.0,24.492618113652195,24.82781336605842,24.82781336605842,24.82781336605842,,0.9393643785451928,0.0,0.0,0.0,49.11206684517267,0.0,0.0,0.0,1.000245760594148,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.129825508269214,0.0,0.0,0.0,48.129825508269214,1155.115812198461,0.1477912787310815,6.1423077585531e-05,0.745
1949-07-11,1949-07-22,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,11,1949.07,1948,10,284,41,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.97,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-12,1949-07-23,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,12,1949.07,1948,10,285,41,0.0279613342516754,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-13,1949-07-24,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,13,1949.07,1948,10,286,41,0.0279613342516754,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-14,1949-07-25,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,14,1949.07,1948,10,287,41,0.0279613342516754,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-15,1949-07-26,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,15,1949.07,1948,10,288,42,0.0279613342516754,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-16,1949-07-27,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,16,1949.07,1948,10,289,42,0.0279613342516754,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-17,1949-07-28,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,17,1949.07,1948,10,290,42,0.0279613342516754,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-18,1949-07-29,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,18,1949.07,1948,10,291,42,0.0279613342516754,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-19,1949-07-30,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,19,1949.07,1948,10,292,42,0.0279613342516754,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-20,1949-07-31,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,20,1949.07,1948,10,293,42,0.0279613342516754,0.0,0.0,0.97,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-21,1949-08-01,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1949,7,21,1949.07,1948,10,294,42,0.0279613342516754,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.3337179805516929,215.62655383883583,215.62655383883583,,1,215.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,266.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1296325462575026,0.0131253107677671,989.8572421429748,0.3289297858236144,0.0,0.0,0.0,24.510179587956888,24.839109373780506,24.839109373780506,24.839109373780506,,0.9388584019740068,0.0,0.0,0.0,48.66172858368163,0.0,0.0,0.0,0.9910739019079762,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.68849401200799,0.0,0.0,0.0,47.68849401200799,1144.5238562881918,0.1473565547892482,6.143401012718222e-05,0.75
1949-07-22,1949-08-02,340.8154,0.928721014594374,316.52242407738737,0.763,1949,7,22,1949.07,1948,10,295,43,0.0273475374402862,7.104129761448463,0.0224443174355051,0.96,5,Dry,37,8,6,4,53,108.0,0.3412080528411308,208.52242407738737,208.52242407738737,,1,208.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0117044848154774,989.8611702367384,0.3076559267875188,0.0,0.0,0.0,24.570902189564023,24.87855811635154,24.87855811635154,24.87855811635154,,0.937096839636158,0.0,0.0,0.0,47.08656839314354,0.0,0.0,0.0,0.9589932462962024,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.14483702528067,0.0,0.0,0.0,46.14483702528067,1107.476088606736,0.1457869443524753,6.147065641267978e-05,0.765
1949-07-23,1949-08-03,332.6514,0.9289857410847936,309.0284073518941,0.77,1949,7,23,1949.07,1948,10,296,43,0.0267000543952036,7.494016725493282,0.0242502519095591,0.96,5,Dry,37,8,6,4,53,108.0,0.3494824340760983,201.0284073518941,201.0284073518941,,1,201.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0102056814703788,989.8653139111016,0.2859412450264171,0.0,0.0,0.0,24.634230629315727,24.920171874342145,24.920171874342145,24.920171874342145,,0.9350818549965508,0.0,0.0,0.0,45.41347805306919,0.0,0.0,0.0,0.9249180866205536,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.50520849200781,0.0,0.0,0.0,44.50520849200781,1068.1250038081876,0.1440165610449179,6.149657193874265e-05,0.77
1949-07-24,1949-08-04,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1949,7,24,1949.07,1948,10,297,43,0.0261191340172329,6.723615485772258,0.0222411806450949,0.96,5,Dry,37,8,6,4,53,108.0,0.3572553360246723,194.30479186612183,194.30479186612183,,1,194.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,245.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1221074349107166,0.0094304791866121,989.8684620859028,0.2671090338758514,0.0,0.0,0.0,24.68982909269629,24.95693812657214,24.95693812657214,24.95693812657214,,0.9331547095949508,0.0,0.0,0.0,43.90297461615219,0.0,0.0,0.0,0.8941542691680691,0.0,0.0,0.0,0.9794154269168068,0.96,0.96,0.96,42.99925062659644,0.0,0.0,0.0,42.99925062659644,1031.9820150383143,0.1422380715871649,6.14716506497451e-05,0.78
1949-07-25,1949-08-05,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1949,7,25,1949.07,1948,10,298,43,0.0261191340172329,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.3572553360246723,194.30479186612183,194.30479186612183,,1,194.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,245.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1221074349107166,0.0094304791866121,989.8684620859028,0.2671090338758514,0.0,0.0,0.0,24.68982909269629,24.95693812657214,24.95693812657214,24.95693812657214,,0.9331547095949508,0.0,0.0,0.0,43.90297461615219,0.0,0.0,0.0,0.8941542691680691,0.0,0.0,0.0,0.9794154269168068,0.96,0.96,0.96,42.99925062659644,0.0,0.0,0.0,42.99925062659644,1031.9820150383143,0.1422380715871649,6.14716506497451e-05,0.78
1949-07-26,1949-08-06,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1949,7,26,1949.07,1948,10,299,43,0.0258491702194448,3.124580992917401,0.0104438090467207,0.96,5,Dry,37,8,6,4,53,108.0,0.3609864425350361,191.18021087320443,191.18021087320443,,1,191.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,242.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1210046733324829,0.0091180210873204,989.8698773055802,0.258610173575116,0.0,0.0,0.0,24.71454628851233,24.973156462087445,24.973156462087445,24.973156462087445,,0.9322629400584004,0.0,0.0,0.0,43.19890097455107,0.0,0.0,0.0,0.8798146837994109,0.0,0.0,0.0,0.977981468379941,0.96,0.96,0.96,42.24772460749112,0.0,0.0,0.0,42.24772460749112,1013.9453905797868,0.1412116278820196,6.138438180413814e-05,0.785
1949-07-27,1949-08-07,316.6956,0.9306200236043244,294.72326674738565,0.794,1949,7,27,1949.07,1948,10,300,43,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.96,5,Dry,37,8,6,4,53,108.0,0.3664454496311259,186.72326674738565,186.72326674738565,,1,186.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,237.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1194316794656481,0.0086723266747385,989.8718959938597,0.2466838895480458,0.0,0.0,0.0,24.74631903732203,24.99300292687008,24.99300292687008,24.99300292687008,,0.9309922307021586,0.0,0.0,0.0,42.18847243777024,0.0,0.0,0.0,0.8592356911969498,0.0,0.0,0.0,0.9759235691196948,0.96,0.96,0.96,41.17272459717661,0.0,0.0,0.0,41.17272459717661,988.1453903322384,0.1396996071995453,6.12503634007908e-05,0.795
1949-07-28,1949-08-08,312.7836,0.9288272938647332,290.5219447532691,0.797,1949,7,28,1949.07,1948,10,301,43,0.0251010960266824,4.20132199411654,0.014461289654675,0.96,5,Dry,37,8,6,4,53,108.0,0.3717447234208793,182.5219447532691,182.5219447532691,,1,182.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,233.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1179488884306826,0.0082521944753269,989.873798917094,0.2357066174634343,0.0,0.0,0.0,24.77600452061752,25.011711138080955,25.011711138080955,25.011711138080955,,0.9296046225884772,0.0,0.0,0.0,41.22715187975793,0.0,0.0,0.0,0.8396568610948663,0.0,0.0,0.0,0.9739656861094866,0.96,0.96,0.96,40.15383126690845,0.0,0.0,0.0,40.15383126690845,963.6919504058028,0.1382127305426438,6.110959443075902e-05,0.795
1949-07-29,1949-08-09,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1949,7,29,1949.07,1948,10,302,44,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.96,5,Dry,37,8,6,4,53,108.0,0.3760614989210853,179.1870699602335,179.1870699602335,,1,179.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,230.1870699602335,990.0,964.848748279841,25.151251720159053,0.1167718698372278,0.0079187069960233,989.8753094231668,0.2271676749005837,0.0,0.0,0.0,24.799393468425222,25.026561143325807,25.026561143325807,25.026561143325807,,0.9283944986831062,0.0,0.0,0.0,40.459357796034816,0.0,0.0,0.0,0.8240195070475522,0.0,0.0,0.0,0.9724019507047552,0.96,0.96,0.96,39.3427584451259,0.0,0.0,0.0,39.3427584451259,944.2262026830216,0.1369934880792984,6.098957929810625e-05,0.805
1949-07-30,1949-08-10,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,7,30,1949.07,1948,10,303,44,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.96,5,Dry,37,8,6,4,53,108.0,0.380807353640456,175.60796861598828,175.60796861598828,,1,175.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,226.60796861598828,990.0,964.834431874464,25.165568125536083,0.1155086533474114,0.0075607968615988,989.8769305497908,0.2182199215399707,0.0,0.0,0.0,24.82427875378704,25.04249867532701,25.04249867532701,25.04249867532701,,0.9270931021573564,0.0,0.0,0.0,39.63536918136961,0.0,0.0,0.0,0.8072376615350226,0.0,0.0,0.0,0.9707237661535022,0.96,0.96,0.96,38.47499484462356,0.0,0.0,0.0,38.47499484462356,923.3998762709656,0.1356626015565859,6.085998632170239e-05,0.815
1949-07-31,1949-08-11,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,7,31,1949.07,1948,10,304,44,0.0245037284884213,0.0,0.0,0.96,5,Dry,37,8,6,4,53,108.0,0.380807353640456,175.60796861598828,175.60796861598828,,1,175.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,8.0,6.0,4.0,53.0,226.60796861598828,990.0,964.834431874464,25.165568125536083,0.1155086533474114,0.0075607968615988,989.8769305497908,0.2182199215399707,0.0,0.0,0.0,24.82427875378704,25.04249867532701,25.04249867532701,25.04249867532701,,0.9270931021573564,0.0,0.0,0.0,39.63536918136961,0.0,0.0,0.0,0.8072376615350226,0.0,0.0,0.0,0.9707237661535022,0.96,0.96,0.96,38.47499484462356,0.0,0.0,0.0,38.47499484462356,923.3998762709656,0.1356626015565859,6.085998632170239e-05,0.815
1949-08-01,1949-08-12,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,8,1,1949.08,1948,11,305,44,0.0245037284884213,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.60796861598828,990.0,964.834431874464,25.165568125536083,0.1190380561509161,0.0090607968615988,989.8719011469876,0.2570536746354881,0.0,0.0,0.0,24.780415597888105,25.037469272523595,25.037469272523595,25.037469272523595,,0.9321637816521622,0.0,0.0,0.0,43.17979369165201,0.0,0.0,0.0,0.8794255334348677,0.0,0.0,0.0,0.9779425533434868,0.96,0.96,0.96,42.22735769565915,0.0,0.0,0.0,42.22735769565915,1013.4565846958196,0.1488934105121565,6.153898846568809e-05,0.815
1949-08-02,1949-08-13,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,8,2,1949.08,1948,11,306,44,0.0245037284884213,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.60796861598828,990.0,964.834431874464,25.165568125536083,0.1190380561509161,0.0090607968615988,989.8719011469876,0.2570536746354881,0.0,0.0,0.0,24.780415597888105,25.037469272523595,25.037469272523595,25.037469272523595,,0.9321637816521622,0.0,0.0,0.0,43.17979369165201,0.0,0.0,0.0,0.8794255334348677,0.0,0.0,0.0,0.9779425533434868,0.96,0.96,0.96,42.22735769565915,0.0,0.0,0.0,42.22735769565915,1013.4565846958196,0.1488934105121565,6.153898846568809e-05,0.815
1949-08-03,1949-08-14,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,8,3,1949.08,1948,11,307,44,0.0245037284884213,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.60796861598828,990.0,964.834431874464,25.165568125536083,0.1190380561509161,0.0090607968615988,989.8719011469876,0.2570536746354881,0.0,0.0,0.0,24.780415597888105,25.037469272523595,25.037469272523595,25.037469272523595,,0.9321637816521622,0.0,0.0,0.0,43.17979369165201,0.0,0.0,0.0,0.8794255334348677,0.0,0.0,0.0,0.9779425533434868,0.96,0.96,0.96,42.22735769565915,0.0,0.0,0.0,42.22735769565915,1013.4565846958196,0.1488934105121565,6.153898846568809e-05,0.815
1949-08-04,1949-08-15,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,8,4,1949.08,1948,11,308,44,0.0245037284884213,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.60796861598828,990.0,964.834431874464,25.165568125536083,0.1190380561509161,0.0090607968615988,989.8719011469876,0.2570536746354881,0.0,0.0,0.0,24.780415597888105,25.037469272523595,25.037469272523595,25.037469272523595,,0.9321637816521622,0.0,0.0,0.0,43.17979369165201,0.0,0.0,0.0,0.8794255334348677,0.0,0.0,0.0,0.9779425533434868,0.96,0.96,0.96,42.22735769565915,0.0,0.0,0.0,42.22735769565915,1013.4565846958196,0.1488934105121565,6.153898846568809e-05,0.815
1949-08-05,1949-08-16,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,8,5,1949.08,1948,11,309,45,0.0245037284884213,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.60796861598828,990.0,964.834431874464,25.165568125536083,0.1190380561509161,0.0090607968615988,989.8719011469876,0.2570536746354881,0.0,0.0,0.0,24.780415597888105,25.037469272523595,25.037469272523595,25.037469272523595,,0.9321637816521622,0.0,0.0,0.0,43.17979369165201,0.0,0.0,0.0,0.8794255334348677,0.0,0.0,0.0,0.9779425533434868,0.96,0.96,0.96,42.22735769565915,0.0,0.0,0.0,42.22735769565915,1013.4565846958196,0.1488934105121565,6.153898846568809e-05,0.815
1949-08-06,1949-08-17,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,8,6,1949.08,1948,11,310,45,0.0245037284884213,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.60796861598828,990.0,964.834431874464,25.165568125536083,0.1190380561509161,0.0090607968615988,989.8719011469876,0.2570536746354881,0.0,0.0,0.0,24.780415597888105,25.037469272523595,25.037469272523595,25.037469272523595,,0.9321637816521622,0.0,0.0,0.0,43.17979369165201,0.0,0.0,0.0,0.8794255334348677,0.0,0.0,0.0,0.9779425533434868,0.96,0.96,0.96,42.22735769565915,0.0,0.0,0.0,42.22735769565915,1013.4565846958196,0.1488934105121565,6.153898846568809e-05,0.815
1949-08-07,1949-08-18,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,8,7,1949.08,1948,11,311,45,0.0245037284884213,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.60796861598828,990.0,964.834431874464,25.165568125536083,0.1190380561509161,0.0090607968615988,989.8719011469876,0.2570536746354881,0.0,0.0,0.0,24.780415597888105,25.037469272523595,25.037469272523595,25.037469272523595,,0.9321637816521622,0.0,0.0,0.0,43.17979369165201,0.0,0.0,0.0,0.8794255334348677,0.0,0.0,0.0,0.9779425533434868,0.96,0.96,0.96,42.22735769565915,0.0,0.0,0.0,42.22735769565915,1013.4565846958196,0.1488934105121565,6.153898846568809e-05,0.815
1949-08-08,1949-08-19,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,8,8,1949.08,1948,11,312,45,0.0245037284884213,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.60796861598828,990.0,964.834431874464,25.165568125536083,0.1190380561509161,0.0090607968615988,989.8719011469876,0.2570536746354881,0.0,0.0,0.0,24.780415597888105,25.037469272523595,25.037469272523595,25.037469272523595,,0.9321637816521622,0.0,0.0,0.0,43.17979369165201,0.0,0.0,0.0,0.8794255334348677,0.0,0.0,0.0,0.9779425533434868,0.96,0.96,0.96,42.22735769565915,0.0,0.0,0.0,42.22735769565915,1013.4565846958196,0.1488934105121565,6.153898846568809e-05,0.815
1949-08-09,1949-08-20,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,8,9,1949.08,1948,11,313,45,0.0245037284884213,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.60796861598828,990.0,964.834431874464,25.165568125536083,0.1190380561509161,0.0090607968615988,989.8719011469876,0.2570536746354881,0.0,0.0,0.0,24.780415597888105,25.037469272523595,25.037469272523595,25.037469272523595,,0.9321637816521622,0.0,0.0,0.0,43.17979369165201,0.0,0.0,0.0,0.8794255334348677,0.0,0.0,0.0,0.9779425533434868,0.96,0.96,0.96,42.22735769565915,0.0,0.0,0.0,42.22735769565915,1013.4565846958196,0.1488934105121565,6.153898846568809e-05,0.815
1949-08-10,1949-08-21,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1949,8,10,1949.08,1948,11,314,45,0.0245037284884213,0.0,0.0,0.96,5,Dry,34,7,5,3,44,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,236.60796861598828,990.0,964.834431874464,25.165568125536083,0.1190380561509161,0.0090607968615988,989.8719011469876,0.2570536746354881,0.0,0.0,0.0,24.780415597888105,25.037469272523595,25.037469272523595,25.037469272523595,,0.9321637816521622,0.0,0.0,0.0,43.17979369165201,0.0,0.0,0.0,0.8794255334348677,0.0,0.0,0.0,0.9779425533434868,0.96,0.96,0.96,42.22735769565915,0.0,0.0,0.0,42.22735769565915,1013.4565846958196,0.1488934105121565,6.153898846568809e-05,0.815
1949-08-11,1949-08-22,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1949,8,11,1949.08,1948,11,315,45,0.0243062444735331,2.2856946167617025,0.008124826322028,0.93,5,Dry,34,7,5,3,44,93.0,0.3305817156883058,188.32227399922655,188.32227399922655,,1,188.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,234.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1182313585268148,0.0088322273999226,989.8729364140733,0.2509372488379427,0.0,0.0,0.0,24.79671006923837,25.047647318076315,25.047647318076315,25.047647318076315,,0.9315145403590016,0.0,0.0,0.0,42.66031831292044,0.0,0.0,0.0,0.8688455868211902,0.0,0.0,0.0,0.976884558682119,0.96,0.96,0.96,41.674206228356,0.0,0.0,0.0,41.674206228356,1000.180949480544,0.1481368881174,6.1469990516433e-05,0.815
1949-08-12,1949-08-23,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1949,8,12,1949.08,1948,11,316,46,0.0236532473962736,7.557836542355176,0.0276070793290886,0.93,5,Dry,34,7,5,3,44,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,226.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1155638778300218,0.0080764437456871,989.8763596784244,0.2311722486387282,0.0,0.0,0.0,24.85012967995803,25.08130192859676,25.08130192859676,25.08130192859676,,0.9290345535136876,0.0,0.0,0.0,40.92721753807086,0.0,0.0,0.0,0.8335482186979809,0.0,0.0,0.0,0.973354821869798,0.96,0.96,0.96,39.83670453639544,0.0,0.0,0.0,39.83670453639544,956.0809088734904,0.1455145339783998,6.121641743138785e-05,0.83
1949-08-13,1949-08-24,286.2506,0.9441456049247084,270.26224589706084,0.836,1949,8,13,1949.08,1948,11,317,46,0.023350658045506,3.5021915598105693,0.0129584935113153,0.93,5,Dry,34,7,5,3,44,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,223.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1143278060613467,0.007726224589706,989.8779459693488,0.222355614742652,0.0,0.0,0.0,24.87454137101797,25.096896985760623,25.096896985760623,25.096896985760623,,0.927759262171519,0.0,0.0,0.0,40.11855922480167,0.0,0.0,0.0,0.8170785992831298,0.0,0.0,0.0,0.971707859928313,0.96,0.96,0.96,38.98351932773931,0.0,0.0,0.0,38.98351932773931,935.6044638657434,0.1442433041224248,6.10888986203239e-05,0.835
1949-08-14,1949-08-25,282.5805,0.9441063439037743,266.78604271350054,0.847,1949,8,14,1949.08,1948,11,318,46,0.0230503140904464,3.476203183560301,0.0130299289580653,0.93,5,Dry,34,7,5,3,44,93.0,0.3485939483718493,173.78604271350054,173.78604271350054,,1,173.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,219.7860427135005,990.0,964.767144170854,25.232855829145933,0.1131009066916247,0.00737860427135,989.879520489037,0.2137379442209413,0.0,0.0,0.0,24.898638373961955,25.112376318182896,25.112376318182896,25.112376318182896,,0.9264909343927772,0.0,0.0,0.0,39.316094043852,0.0,0.0,0.0,0.8007351129094095,0.0,0.0,0.0,0.9700735112909408,0.96,0.96,0.96,38.13950139936436,0.0,0.0,0.0,38.13950139936436,915.3480335847448,0.1429591331369687,6.096177678510923e-05,0.845
1949-08-15,1949-08-26,278.9403,0.9468161724841248,264.1051871975735,0.852,1949,8,15,1949.08,1948,11,319,46,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.93,5,Dry,34,7,5,3,44,93.0,0.352132424913063,171.1051871975735,171.1051871975735,,1,171.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,217.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1121547192080041,0.0071105187197573,989.8807347620724,0.2071966567620793,0.0,0.0,0.0,24.917117356519867,25.124314013281943,25.124314013281943,25.124314013281943,,0.9255110953217116,0.0,0.0,0.0,38.69735686078014,0.0,0.0,0.0,0.7881335409527523,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.53643615495673,0.0,0.0,0.0,37.53643615495673,900.8744677189616,0.1421268417832181,6.093788266501588e-05,0.85
1949-08-16,1949-08-27,275.3297,0.9493451834369376,261.382924552137,0.855,1949,8,16,1949.08,1948,11,320,46,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.93,5,Dry,34,7,5,3,44,93.0,0.3557998295387871,168.382924552137,168.382924552137,,1,168.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,214.382924552137,990.0,964.7455316982084,25.254468301791466,0.1111939173942037,0.0068382924552137,989.8819677901506,0.200651360434086,0.0,0.0,0.0,24.935784731507987,25.136436091942077,25.136436091942077,25.136436091942077,,0.9245146137409176,0.0,0.0,0.0,38.06918402412132,0.0,0.0,0.0,0.7753397968252814,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.92710850339768,0.0,0.0,0.0,36.92710850339768,886.2506040815442,0.1412759022674106,6.091787612737782e-05,0.855
1949-08-17,1949-08-28,271.7487,0.9523418217225876,258.7976520087449,0.862,1949,8,17,1949.08,1948,11,321,46,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.93,5,Dry,34,7,5,3,44,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,211.79765200874488,990.0,964.735190608035,25.264809391964945,0.1102814651908779,0.0065797652008744,989.8831387696084,0.1944984117808127,0.0,0.0,0.0,24.95344974979244,25.14794816157325,25.14794816157325,25.14794816157325,,0.9235669044749776,0.0,0.0,0.0,37.47279018131347,0.0,0.0,0.0,0.763193282715142,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.348606475874064,0.0,0.0,0.0,36.348606475874064,872.3665554209775,0.140451840245621,6.089854114251684e-05,0.86
1949-08-18,1949-08-29,271.7487,0.9523418217225876,258.7976520087449,0.862,1949,8,18,1949.08,1948,11,322,46,0.0223601171335555,0.0,0.0,0.93,5,Dry,34,7,5,3,44,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,211.79765200874488,990.0,964.735190608035,25.264809391964945,0.1102814651908779,0.0065797652008744,989.8831387696084,0.1944984117808127,0.0,0.0,0.0,24.95344974979244,25.14794816157325,25.14794816157325,25.14794816157325,,0.9235669044749776,0.0,0.0,0.0,37.47279018131347,0.0,0.0,0.0,0.763193282715142,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.348606475874064,0.0,0.0,0.0,36.348606475874064,872.3665554209775,0.140451840245621,6.089854114251684e-05,0.86
1949-08-19,1949-08-30,268.1972,0.9570673705328404,256.6827889882703,0.865,1949,8,19,1949.08,1948,11,323,47,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.93,5,Dry,34,7,5,3,44,93.0,0.3623149038023341,163.68278898827032,163.68278898827032,,1,163.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,209.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1095350404366692,0.006368278898827,989.8840966806646,0.1895704146730217,0.0,0.0,0.0,24.967795110038487,25.15736552471151,25.15736552471151,25.15736552471151,,0.9227566701615202,0.0,0.0,0.0,36.98359297610637,0.0,0.0,0.0,0.753229999513368,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.87408518682318,0.0,0.0,0.0,35.87408518682318,860.9780444837563,0.139760384123232,6.08800945084125e-05,0.865
1949-08-20,1949-08-31,264.675,0.9437959007304476,249.7991800258312,0.875,1949,8,20,1949.08,1948,11,324,47,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.93,5,Dry,34,7,5,3,44,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,202.7991800258312,990.0,964.698795080155,25.301204919844963,0.1071055232158779,0.0056799180025831,989.8872145587816,0.1739941796573452,0.0,0.0,0.0,25.0144252989692,25.188419478626543,25.188419478626543,25.188419478626543,,0.920050198675878,0.0,0.0,0.0,35.39032408450306,0.0,0.0,0.0,0.7207805312526081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.328614361967965,0.0,0.0,0.0,34.328614361967965,823.8867446872312,0.1374248480656266,6.081489845856877e-05,0.875
1949-08-21,1949-09-01,264.675,0.9437959007304476,249.7991800258312,0.875,1949,8,21,1949.08,1948,11,325,47,0.0215826491542318,0.0,0.0,0.94,5,Dry,34,7,5,3,44,93.0,0.3722990603507308,156.7991800258312,156.7991800258312,,1,156.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,202.7991800258312,990.0,964.698795080155,25.301204919844963,0.1071055232158779,0.0056799180025831,989.8872145587816,0.1739941796573452,0.0,0.0,0.0,25.0144252989692,25.188419478626543,25.188419478626543,25.188419478626543,,0.920050198675878,0.0,0.0,0.0,35.39032408450306,0.0,0.0,0.0,0.7207805312526081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.328614361967965,0.0,0.0,0.0,34.328614361967965,823.8867446872312,0.1374248480656266,6.081489845856877e-05,0.875
1949-08-22,1949-09-02,261.1822,0.9426194585361816,246.1954239432886,0.879,1949,8,22,1949.08,1948,11,326,47,0.0212712846287001,3.603756082542589,0.0146377866201636,0.94,5,Dry,34,7,5,3,44,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0053195423943288,989.8888468445,0.1661021157175033,0.0,0.0,0.0,25.04557218512267,25.211674300840173,25.211674300840173,25.211674300840173,,0.9186336686538382,0.0,0.0,0.0,34.566691114407085,0.0,0.0,0.0,0.7040059290103275,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.52969038097487,0.0,0.0,0.0,33.52969038097487,804.7125691433969,0.1361913631209428,6.0796873978768485e-05,0.88
1949-08-23,1949-09-03,261.1822,0.9426194585361816,246.1954239432886,0.879,1949,8,23,1949.08,1948,11,327,47,0.0212712846287001,0.0,0.0,0.94,5,Dry,34,7,5,3,44,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,7.0,5.0,3.0,44.0,199.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1058336131056884,0.0053195423943288,989.8888468445,0.1661021157175033,0.0,0.0,0.0,25.04557218512267,25.211674300840173,25.211674300840173,25.211674300840173,,0.9186336686538382,0.0,0.0,0.0,34.566691114407085,0.0,0.0,0.0,0.7040059290103275,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.52969038097487,0.0,0.0,0.0,33.52969038097487,804.7125691433969,0.1361913631209428,6.0796873978768485e-05,0.88
