Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1949-10-01,1949-10-12,188.6959,1.0242652879741163,193.27466035303507,0.97,1949,10,1,1949.1,1949,1,1,1,0.0166989306545022,0.3794232785513429,0.0019631299719181,0.91,5,Dry,24,4,2,2,20,52.0,0.269047167926809,141.27466035303507,141.27466035303507,,1,141.27466035303507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,171.27466035303507,990.0,964.413450679294,25.586549320706126,0.0959794732356086,0.0041274660353035,989.899893060729,0.1412748139131308,0.0,0.0,0.0,25.345167567522022,25.4,25.4,25.4,,0.9138966285349538,0.0,0.0,0.0,32.09188397514938,0.0,0.0,0.0,0.6536025249521258,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.129127455894896,0.0,0.0,0.0,31.129127455894896,747.0990589414776,0.161061607346946,6.12068705545037e-05,0.97
1949-10-02,1949-10-13,185.8753,1.0287508888495398,191.21938009017487,0.974,1949,10,2,1949.1,1949,1,2,1,0.0165213544397911,2.055280262860208,0.0107482843103611,0.91,5,Dry,24,4,2,2,20,52.0,0.2719389633805838,139.21938009017487,139.21938009017487,,1,139.21938009017487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,169.21938009017487,990.0,964.4175612398196,25.582438760180366,0.0952540984041872,0.0039219380090174,989.9008239635868,0.1371855973749392,0.0,0.0,0.0,25.34607712639216,25.4,25.4,25.4,,0.9129677389851728,0.0,0.0,0.0,31.593997435973463,0.0,0.0,0.0,0.643462269571761,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.64617751289426,0.0,0.0,0.0,30.64617751289426,735.5082603094622,0.1602671104698812,6.11468538460749e-05,0.975
1949-10-03,1949-10-14,183.0814,1.0336364301739838,189.2396047272552,0.977,1949,10,3,1949.1,1949,1,3,1,0.0163503018484348,1.979775362919696,0.0104617390517861,0.91,5,Dry,24,4,2,2,20,52.0,0.2747839178534846,137.2396047272552,137.2396047272552,,1,137.2396047272552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,167.2396047272552,990.0,964.4215207905456,25.578479209454485,0.0945553716922731,0.0037239604727255,989.901720667835,0.1333448331708751,0.0,0.0,0.0,25.34685504411859,25.4,25.4,25.4,,0.9120729510780036,0.0,0.0,0.0,31.115144015154737,0.0,0.0,0.0,0.6337096540764712,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.181689694700093,0.0,0.0,0.0,30.181689694700093,724.3605526728022,0.1594892873413045,6.108879947325628e-05,0.975
1949-10-04,1949-10-15,177.5733,1.0462085548441864,185.77870557191315,0.98,1949,10,4,1949.1,1949,1,4,1,0.0160512801614132,3.46089915534202,0.0186291488289132,0.91,5,Dry,24,4,2,2,20,52.0,0.2799029083549691,133.77870557191315,133.77870557191315,,1,133.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,163.77870557191315,990.0,964.428442588856,25.571557411143885,0.0933339085240922,0.0033778705571913,989.9032882209189,0.1267039664751967,0.0,0.0,0.0,25.348141665587427,25.4,25.4,25.4,,0.9105088052200294,0.0,0.0,0.0,30.28000654131074,0.0,0.0,0.0,0.6167007442222147,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.371606345071417,0.0,0.0,0.0,29.371606345071417,704.918552281714,0.1580999622892837,6.098713173683565e-05,0.98
1949-10-05,1949-10-16,177.5733,1.0462085548441864,185.77870557191315,0.98,1949,10,5,1949.1,1949,1,5,1,0.0160512801614132,0.0,0.0,0.91,5,Dry,24,4,2,2,20,52.0,0.2799029083549691,133.77870557191315,133.77870557191315,,1,133.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,163.77870557191315,990.0,964.428442588856,25.571557411143885,0.0933339085240922,0.0033778705571913,989.9032882209189,0.1267039664751967,0.0,0.0,0.0,25.348141665587427,25.4,25.4,25.4,,0.9105088052200294,0.0,0.0,0.0,30.28000654131074,0.0,0.0,0.0,0.6167007442222147,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.371606345071417,0.0,0.0,0.0,29.371606345071417,704.918552281714,0.1580999622892837,6.098713173683565e-05,0.98
1949-10-06,1949-10-17,174.8589,1.044845350940404,182.70050873555303,0.981,1949,10,6,1949.1,1949,1,6,1,0.0157853239547517,3.0781968363601213,0.0168483211002745,0.91,5,Dry,24,4,2,2,20,52.0,0.2846188024318344,130.70050873555303,130.70050873555303,,1,130.70050873555303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,160.70050873555303,990.0,964.4345989825288,25.56540101747112,0.092247513373219,0.0030700508735553,989.9046824357532,0.1209169564228397,0.0,0.0,0.0,25.34916649680149,25.4,25.4,25.4,,0.9091176324526132,0.0,0.0,0.0,29.53926891308345,0.0,0.0,0.0,0.6016144381483391,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.653090845690947,0.0,0.0,0.0,28.653090845690947,687.6741802965828,0.1568309308167522,6.0896411028396914e-05,0.98
1949-10-07,1949-10-18,172.1708,1.0444657876162824,179.8265102265254,0.983,1949,10,7,1949.1,1949,1,7,1,0.0155370104835717,2.873998509027615,0.0159820624078578,0.91,5,Dry,24,4,2,2,20,52.0,0.2891675978947498,127.8265102265254,127.8265102265254,,1,127.8265102265254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,157.8265102265254,990.0,964.4403469795468,25.559653020453084,0.0912331864117513,0.0027826510226525,989.9059841625656,0.1156877184077457,0.0,0.0,0.0,25.349949464610912,25.4,25.4,25.4,,0.9078186688925798,0.0,0.0,0.0,28.84933716927714,0.0,0.0,0.0,0.5875628751380272,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.983857054198825,0.0,0.0,0.0,27.983857054198825,671.6125693007717,0.1556158600806292,6.08112793847774e-05,0.985
1949-10-08,1949-10-19,166.8731,1.0616128834816931,177.15463286652889,0.985,1949,10,8,1949.1,1949,1,8,2,0.015306160279668,2.6718773599965293,0.0150821760445269,0.91,5,Dry,24,4,2,2,20,52.0,0.2935288745125713,125.15463286652889,125.15463286652889,,1,125.15463286652889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,155.15463286652889,990.0,964.4456907342668,25.55430926573308,0.0902901945363322,0.0025154632866528,989.907194342177,0.110878339159752,0.0,0.0,0.0,25.350625268750367,25.4,25.4,25.4,,0.9066110712795415,0.0,0.0,0.0,28.209495800401747,0.0,0.0,0.0,0.5745314826965733,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.36321092638969,0.0,0.0,0.0,27.36321092638969,656.7170622333526,0.1544594712744857,6.07320060784574e-05,0.985
1949-10-09,1949-10-20,164.2633,1.065629690591449,175.04384955453037,0.985,1949,10,9,1949.1,1949,1,9,2,0.0151237886015114,2.1107833119985173,0.0120585974164202,0.91,5,Dry,24,4,2,2,20,52.0,0.2970684210404133,123.04384955453035,123.04384955453035,,1,123.04384955453035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,153.04384955453037,990.0,964.4499123008908,25.5500876991091,0.0895452308850113,0.002304384955453,989.9081503841596,0.1071962982248828,0.0,0.0,0.0,25.35104178504373,25.4,25.4,25.4,,0.904898571722236,0.0,0.0,0.0,27.681799794471917,0.0,0.0,0.0,0.5637841098670451,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.851345800637755,0.0,0.0,0.0,26.851345800637755,644.4322992153061,0.1533978249962614,6.061828521984177e-05,0.985
1949-10-10,1949-10-21,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,10,1949.1,1949,1,10,2,0.0147863216826598,3.905867116337873,0.0228229120192444,0.91,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-11,1949-10-22,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,11,1949.1,1949,1,11,2,0.0147863216826598,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-12,1949-10-23,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,12,1949.1,1949,1,12,2,0.0147863216826598,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-13,1949-10-24,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,13,1949.1,1949,1,13,2,0.0147863216826598,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-14,1949-10-25,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,14,1949.1,1949,1,14,2,0.0147863216826598,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-15,1949-10-26,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,15,1949.1,1949,1,15,3,0.0147863216826598,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-16,1949-10-27,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,16,1949.1,1949,1,16,3,0.0147863216826598,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-17,1949-10-28,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,17,1949.1,1949,1,17,3,0.0147863216826598,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-18,1949-10-29,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,18,1949.1,1949,1,18,3,0.0147863216826598,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-19,1949-10-30,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,19,1949.1,1949,1,19,3,0.0147863216826598,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-20,1949-10-31,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,20,1949.1,1949,1,20,3,0.0147863216826598,0.0,0.0,0.92,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-21,1949-11-01,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,21,1949.1,1949,1,21,3,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-22,1949-11-02,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,22,1949.1,1949,1,22,4,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-23,1949-11-03,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,23,1949.1,1949,1,23,4,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-24,1949-11-04,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,24,1949.1,1949,1,24,4,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-25,1949-11-05,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,25,1949.1,1949,1,25,4,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-26,1949-11-06,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,26,1949.1,1949,1,26,4,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-27,1949-11-07,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,27,1949.1,1949,1,27,4,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-28,1949-11-08,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,28,1949.1,1949,1,28,4,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-29,1949-11-09,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,29,1949.1,1949,1,29,5,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-30,1949-11-10,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,30,1949.1,1949,1,30,5,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-10-31,1949-11-11,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,10,31,1949.1,1949,1,31,5,0.0147863216826598,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.3038483874775146,119.1379824381925,119.1379824381925,,1,119.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,149.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0881667241420305,0.0019137982438192,989.9099194776142,0.1004690508473995,0.0,0.0,0.0,25.351726391643105,25.4,25.4,25.4,,0.9016188104969104,0.0,0.0,0.0,26.70665176637438,0.0,0.0,0.0,0.5439236612296208,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.90545221338315,0.0,0.0,0.0,25.90545221338315,621.7308531211957,0.1513717284983131,6.04002082366568e-05,0.985
1949-11-01,1949-11-12,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,11,1,1949.11,1949,2,32,5,0.0147863216826598,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2921619110360717,121.1379824381925,121.1379824381925,,1,121.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,150.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0885196564620305,0.0021137982438192,989.909366545294,0.1038800894424549,0.0,0.0,0.0,25.347762420728017,25.4,25.4,25.4,,0.903294008470485,0.0,0.0,0.0,27.201183058057936,0.0,0.0,0.0,0.5539955816305079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3851475663162,0.0,0.0,0.0,26.3851475663162,633.2435415915887,0.1541747027188739,6.050296950462744e-05,0.985
1949-11-02,1949-11-13,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,11,2,1949.11,1949,2,33,5,0.0147863216826598,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2921619110360717,121.1379824381925,121.1379824381925,,1,121.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,150.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0885196564620305,0.0021137982438192,989.909366545294,0.1038800894424549,0.0,0.0,0.0,25.347762420728017,25.4,25.4,25.4,,0.903294008470485,0.0,0.0,0.0,27.201183058057936,0.0,0.0,0.0,0.5539955816305079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3851475663162,0.0,0.0,0.0,26.3851475663162,633.2435415915887,0.1541747027188739,6.050296950462744e-05,0.985
1949-11-03,1949-11-14,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,11,3,1949.11,1949,2,34,5,0.0147863216826598,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2921619110360717,121.1379824381925,121.1379824381925,,1,121.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,150.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0885196564620305,0.0021137982438192,989.909366545294,0.1038800894424549,0.0,0.0,0.0,25.347762420728017,25.4,25.4,25.4,,0.903294008470485,0.0,0.0,0.0,27.201183058057936,0.0,0.0,0.0,0.5539955816305079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3851475663162,0.0,0.0,0.0,26.3851475663162,633.2435415915887,0.1541747027188739,6.050296950462744e-05,0.985
1949-11-04,1949-11-15,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,11,4,1949.11,1949,2,35,5,0.0147863216826598,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2921619110360717,121.1379824381925,121.1379824381925,,1,121.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,150.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0885196564620305,0.0021137982438192,989.909366545294,0.1038800894424549,0.0,0.0,0.0,25.347762420728017,25.4,25.4,25.4,,0.903294008470485,0.0,0.0,0.0,27.201183058057936,0.0,0.0,0.0,0.5539955816305079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3851475663162,0.0,0.0,0.0,26.3851475663162,633.2435415915887,0.1541747027188739,6.050296950462744e-05,0.985
1949-11-05,1949-11-16,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,11,5,1949.11,1949,2,36,6,0.0147863216826598,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2921619110360717,121.1379824381925,121.1379824381925,,1,121.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,150.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0885196564620305,0.0021137982438192,989.909366545294,0.1038800894424549,0.0,0.0,0.0,25.347762420728017,25.4,25.4,25.4,,0.903294008470485,0.0,0.0,0.0,27.201183058057936,0.0,0.0,0.0,0.5539955816305079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3851475663162,0.0,0.0,0.0,26.3851475663162,633.2435415915887,0.1541747027188739,6.050296950462744e-05,0.985
1949-11-06,1949-11-17,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,11,6,1949.11,1949,2,37,6,0.0147863216826598,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2921619110360717,121.1379824381925,121.1379824381925,,1,121.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,150.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0885196564620305,0.0021137982438192,989.909366545294,0.1038800894424549,0.0,0.0,0.0,25.347762420728017,25.4,25.4,25.4,,0.903294008470485,0.0,0.0,0.0,27.201183058057936,0.0,0.0,0.0,0.5539955816305079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3851475663162,0.0,0.0,0.0,26.3851475663162,633.2435415915887,0.1541747027188739,6.050296950462744e-05,0.985
1949-11-07,1949-11-18,161.6793,1.0585027423930735,171.1379824381925,0.987,1949,11,7,1949.11,1949,2,38,6,0.0147863216826598,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.2921619110360717,121.1379824381925,121.1379824381925,,1,121.1379824381925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,150.1379824381925,990.0,964.4577240351236,25.542275964876357,0.0885196564620305,0.0021137982438192,989.909366545294,0.1038800894424549,0.0,0.0,0.0,25.347762420728017,25.4,25.4,25.4,,0.903294008470485,0.0,0.0,0.0,27.201183058057936,0.0,0.0,0.0,0.5539955816305079,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.3851475663162,0.0,0.0,0.0,26.3851475663162,633.2435415915887,0.1541747027188739,6.050296950462744e-05,0.985
1949-11-08,1949-11-19,164.2633,1.065629690591449,175.04384955453037,0.985,1949,11,8,1949.11,1949,2,39,6,0.0151237886015114,3.905867116337873,0.0223136495585416,0.91,5,Dry,23,4,2,2,19,50.0,0.285642712538859,125.04384955453035,125.04384955453035,,1,125.04384955453035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,154.04384955453037,990.0,964.4499123008908,25.5500876991091,0.0898981632050113,0.002504384955453,989.9075974518396,0.1106789291981546,0.0,0.0,0.0,25.347006221750423,25.4,25.4,25.4,,0.9065572484392518,0.0,0.0,0.0,28.1788289517338,0.0,0.0,0.0,0.5739069032939674,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.333464083181788,0.0,0.0,0.0,27.333464083181788,656.003137996363,0.1561520964760704,6.071973103070434e-05,0.985
1949-11-09,1949-11-20,177.5733,1.0462085548441864,185.77870557191315,0.98,1949,11,9,1949.11,1949,2,40,6,0.0160512801614132,10.734856017382782,0.0577830273084092,0.91,5,Dry,23,4,2,2,19,50.0,0.269137411879778,135.77870557191315,135.77870557191315,,1,135.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,164.77870557191315,990.0,964.428442588856,25.571557411143885,0.0936868408440922,0.0035778705571913,989.9027352885988,0.1305106888095115,0.0,0.0,0.0,25.343782010933197,25.4,25.4,25.4,,0.9114096014594306,0.0,0.0,0.0,30.757808413487663,0.0,0.0,0.0,0.6264319432482213,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.835074161083032,0.0,0.0,0.0,29.835074161083032,716.0417798659928,0.1605946928591025,6.103696868660663e-05,0.98
1949-11-10,1949-11-21,177.5733,1.0462085548441864,185.77870557191315,0.98,1949,11,10,1949.11,1949,2,41,6,0.0160512801614132,0.0,0.0,0.91,5,Dry,23,4,2,2,19,50.0,0.269137411879778,135.77870557191315,135.77870557191315,,1,135.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,164.77870557191315,990.0,964.428442588856,25.571557411143885,0.0936868408440922,0.0035778705571913,989.9027352885988,0.1305106888095115,0.0,0.0,0.0,25.343782010933197,25.4,25.4,25.4,,0.9114096014594306,0.0,0.0,0.0,30.757808413487663,0.0,0.0,0.0,0.6264319432482213,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.835074161083032,0.0,0.0,0.0,29.835074161083032,716.0417798659928,0.1605946928591025,6.103696868660663e-05,0.98
1949-11-11,1949-11-22,177.5733,1.0462085548441864,185.77870557191315,0.98,1949,11,11,1949.11,1949,2,42,6,0.0160512801614132,0.0,0.0,0.92,5,Dry,23,4,2,2,19,50.0,0.269137411879778,135.77870557191315,135.77870557191315,,1,135.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,164.77870557191315,990.0,964.428442588856,25.571557411143885,0.0936868408440922,0.0035778705571913,989.9027352885988,0.1305106888095115,0.0,0.0,0.0,25.343782010933197,25.4,25.4,25.4,,0.9114096014594306,0.0,0.0,0.0,30.757808413487663,0.0,0.0,0.0,0.6264319432482213,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.835074161083032,0.0,0.0,0.0,29.835074161083032,716.0417798659928,0.1605946928591025,6.103696868660663e-05,0.98
1949-11-12,1949-11-23,177.5733,1.0462085548441864,185.77870557191315,0.98,1949,11,12,1949.11,1949,2,43,7,0.0160512801614132,0.0,0.0,0.92,5,Dry,23,4,2,2,19,50.0,0.269137411879778,135.77870557191315,135.77870557191315,,1,135.77870557191315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,164.77870557191315,990.0,964.428442588856,25.571557411143885,0.0936868408440922,0.0035778705571913,989.9027352885988,0.1305106888095115,0.0,0.0,0.0,25.343782010933197,25.4,25.4,25.4,,0.9114096014594306,0.0,0.0,0.0,30.757808413487663,0.0,0.0,0.0,0.6264319432482213,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.835074161083032,0.0,0.0,0.0,29.835074161083032,716.0417798659928,0.1605946928591025,6.103696868660663e-05,0.98
1949-11-13,1949-11-24,180.3141,1.0466171465371623,188.71982882241664,0.978,1949,11,13,1949.11,1949,2,44,7,0.0163053932102567,2.941123250503466,0.0155846010928243,0.92,5,Dry,23,4,2,2,19,50.0,0.2649430126764764,138.71982882241664,138.71982882241664,,1,138.71982882241664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,167.71982882241664,990.0,964.4225603423552,25.577439657644845,0.0947248582962983,0.0038719828822416,989.9014031588214,0.1362164679154882,0.0,0.0,0.0,25.342626348550738,25.4,25.4,25.4,,0.9127390239546134,0.0,0.0,0.0,31.468459508696867,0.0,0.0,0.0,0.6409054889754963,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.52440572343596,0.0,0.0,0.0,30.52440572343596,732.5857373624631,0.161744560250524,6.112321260645289e-05,0.98
1949-11-14,1949-11-25,191.5433,1.0070581277156851,192.89523707448373,0.971,1949,11,14,1949.11,1949,2,45,7,0.0166661484832353,4.175408252067116,0.0216459893742987,0.92,5,Dry,23,4,2,2,19,50.0,0.2592080590392868,142.89523707448373,142.89523707448373,,1,142.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,171.89523707448373,990.0,964.414209525851,25.585790474149007,0.0961984948176475,0.0042895237074483,989.8995119814748,0.1445483788904571,0.0,0.0,0.0,25.340754076733468,25.4,25.4,25.4,,0.9146263803418596,0.0,0.0,0.0,32.48027596454427,0.0,0.0,0.0,0.6615127487687223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.50586768560794,0.0,0.0,0.0,31.50586768560794,756.1408244545905,0.1633314962227004,6.124507780554722e-05,0.97
1949-11-15,1949-11-26,191.5433,1.0070581277156851,192.89523707448373,0.971,1949,11,15,1949.11,1949,2,46,7,0.0166661484832353,0.0,0.0,0.92,5,Dry,23,4,2,2,19,50.0,0.2592080590392868,142.89523707448373,142.89523707448373,,1,142.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,171.89523707448373,990.0,964.414209525851,25.585790474149007,0.0961984948176475,0.0042895237074483,989.8995119814748,0.1445483788904571,0.0,0.0,0.0,25.340754076733468,25.4,25.4,25.4,,0.9146263803418596,0.0,0.0,0.0,32.48027596454427,0.0,0.0,0.0,0.6615127487687223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.50586768560794,0.0,0.0,0.0,31.50586768560794,756.1408244545905,0.1633314962227004,6.124507780554722e-05,0.97
1949-11-16,1949-11-27,191.5433,1.0070581277156851,192.89523707448373,0.971,1949,11,16,1949.11,1949,2,47,7,0.0166661484832353,0.0,0.0,0.92,5,Dry,23,4,2,2,19,50.0,0.2592080590392868,142.89523707448373,142.89523707448373,,1,142.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,171.89523707448373,990.0,964.414209525851,25.585790474149007,0.0961984948176475,0.0042895237074483,989.8995119814748,0.1445483788904571,0.0,0.0,0.0,25.340754076733468,25.4,25.4,25.4,,0.9146263803418596,0.0,0.0,0.0,32.48027596454427,0.0,0.0,0.0,0.6615127487687223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.50586768560794,0.0,0.0,0.0,31.50586768560794,756.1408244545905,0.1633314962227004,6.124507780554722e-05,0.97
1949-11-17,1949-11-28,191.5433,1.0070581277156851,192.89523707448373,0.971,1949,11,17,1949.11,1949,2,48,7,0.0166661484832353,0.0,0.0,0.92,5,Dry,23,4,2,2,19,50.0,0.2592080590392868,142.89523707448373,142.89523707448373,,1,142.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,171.89523707448373,990.0,964.414209525851,25.585790474149007,0.0961984948176475,0.0042895237074483,989.8995119814748,0.1445483788904571,0.0,0.0,0.0,25.340754076733468,25.4,25.4,25.4,,0.9146263803418596,0.0,0.0,0.0,32.48027596454427,0.0,0.0,0.0,0.6615127487687223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.50586768560794,0.0,0.0,0.0,31.50586768560794,756.1408244545905,0.1633314962227004,6.124507780554722e-05,0.97
1949-11-18,1949-11-29,191.5433,1.0070581277156851,192.89523707448373,0.971,1949,11,18,1949.11,1949,2,49,7,0.0166661484832353,0.0,0.0,0.92,5,Dry,23,4,2,2,19,50.0,0.2592080590392868,142.89523707448373,142.89523707448373,,1,142.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,171.89523707448373,990.0,964.414209525851,25.585790474149007,0.0961984948176475,0.0042895237074483,989.8995119814748,0.1445483788904571,0.0,0.0,0.0,25.340754076733468,25.4,25.4,25.4,,0.9146263803418596,0.0,0.0,0.0,32.48027596454427,0.0,0.0,0.0,0.6615127487687223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.50586768560794,0.0,0.0,0.0,31.50586768560794,756.1408244545905,0.1633314962227004,6.124507780554722e-05,0.97
1949-11-19,1949-11-30,191.5433,1.0070581277156851,192.89523707448373,0.971,1949,11,19,1949.11,1949,2,50,8,0.0166661484832353,0.0,0.0,0.92,5,Dry,23,4,2,2,19,50.0,0.2592080590392868,142.89523707448373,142.89523707448373,,1,142.89523707448373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,171.89523707448373,990.0,964.414209525851,25.585790474149007,0.0961984948176475,0.0042895237074483,989.8995119814748,0.1445483788904571,0.0,0.0,0.0,25.340754076733468,25.4,25.4,25.4,,0.9146263803418596,0.0,0.0,0.0,32.48027596454427,0.0,0.0,0.0,0.6615127487687223,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.50586768560794,0.0,0.0,0.0,31.50586768560794,756.1408244545905,0.1633314962227004,6.124507780554722e-05,0.97
1949-11-20,1949-12-01,194.4177,1.0019441346365396,194.7956741845264,0.967,1949,11,20,1949.11,1949,2,51,8,0.016830346249543,1.9004371100426736,0.0097560539678228,0.92,5,Dry,23,4,2,2,19,50.0,0.2566792112264049,144.7956741845264,144.7956741845264,,1,144.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,173.7956741845264,990.0,964.410408651631,25.589591348369023,0.096869220495909,0.0044795674184526,989.8986512120856,0.1483872618527433,0.0,0.0,0.0,25.339855298601893,25.4,25.4,25.4,,0.9154854632655164,0.0,0.0,0.0,32.941992961563635,0.0,0.0,0.0,0.6709163535960007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.953733172716724,0.0,0.0,0.0,31.953733172716724,766.8895961452014,0.1640371805302387,6.130042932850165e-05,0.965
1949-11-21,1949-12-02,200.2476,0.9942319359830292,199.0925590239552,0.959,1949,11,21,1949.11,1949,2,52,8,0.0172015970996697,4.296884839428799,0.0215823477305939,0.94,5,Dry,23,4,2,2,19,50.0,0.251139471234502,149.0925590239552,149.0925590239552,,1,149.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,178.0925590239552,990.0,964.401814881952,25.598185118047923,0.0983857300310614,0.0049092559023955,989.8967050140666,0.1573125227698268,0.0,0.0,0.0,25.33757760934468,25.4,25.4,25.4,,0.917191991978382,0.0,0.0,0.0,33.97973712294334,0.0,0.0,0.0,0.6920516725650375,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.96034500925504,0.0,0.0,0.0,32.96034500925504,791.0482802221211,0.1655528723466214,6.14091773016564e-05,0.96
1949-11-22,1949-12-03,206.1864,0.9756711054590376,201.1701128186193,0.952,1949,11,22,1949.11,1949,2,53,8,0.0173810977475287,2.0775537946641123,0.0103273481609929,0.94,5,Dry,23,4,2,2,19,50.0,0.2485458664780957,151.1701128186193,151.1701128186193,,1,151.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,180.1701128186193,990.0,964.4070206769117,25.592979323088343,0.099118965911737,0.0051170112818619,989.8957640228064,0.1617274436882176,0.0,0.0,0.0,25.327015902206487,25.4,25.4,25.4,,0.9180055061146531,0.0,0.0,0.0,34.46941761792189,0.0,0.0,0.0,0.70202479873568,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.43533508938423,0.0,0.0,0.0,33.43533508938423,802.4480421452215,0.1662042866155296,6.143802440319788e-05,0.95
1949-11-23,1949-12-04,212.2351,0.9734329677943336,206.5966432631272,0.942,1949,11,23,1949.11,1949,2,54,8,0.0178499499779341,5.426530444507847,0.0262663050028187,0.94,5,Dry,23,4,2,2,19,50.0,0.2420174849419921,156.5966432631272,156.5966432631272,,1,156.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,185.5966432631272,990.0,964.4395798595788,25.56042014042123,0.1010341638910678,0.0056596643263127,989.8933061717826,0.1735445480441423,0.0,0.0,0.0,25.280181764159657,25.4,25.4,25.4,,0.920121648727622,0.0,0.0,0.0,35.72289023254661,0.0,0.0,0.0,0.7275537725569574,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.65120352557021,0.0,0.0,0.0,34.65120352557021,831.628884613685,0.1677239425494318,6.146577673753246e-05,0.94
1949-11-24,1949-12-05,218.3943,0.9709568849264008,212.05144921368185,0.936,1949,11,24,1949.11,1949,2,55,8,0.0183212452120621,5.454805950554658,0.0257239739260537,0.94,5,Dry,23,4,2,2,19,50.0,0.2357918334696952,162.05144921368185,162.05144921368185,,1,162.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,191.05144921368185,990.0,964.472308695282,25.527691304717905,0.1029593412103469,0.0062051449213681,989.8908355138684,0.1858183331914682,0.0,0.0,0.0,25.23270848539473,25.4,25.4,25.4,,0.9222542502653052,0.0,0.0,0.0,36.983342067455794,0.0,0.0,0.0,0.7532248893575518,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.87384180543212,0.0,0.0,0.0,35.87384180543212,860.9722033303709,0.1691751786580928,6.149254514795876e-05,0.935
1949-11-25,1949-12-06,221.5156,0.969471677754902,214.75310038088367,0.933,1949,11,25,1949.11,1949,2,56,8,0.0185546678729083,2.7016511672019305,0.0125802661866595,0.94,5,Dry,23,4,2,2,19,50.0,0.232825509440006,164.75310038088367,164.75310038088367,,1,164.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,193.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1039128412246181,0.0064753100380883,989.8896118487372,0.1920321308760324,0.0,0.0,0.0,25.20906111557583,25.4,25.4,25.4,,0.9233125276254665,0.0,0.0,0.0,37.60777975904019,0.0,0.0,0.0,0.7659425612839142,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.47954636626898,0.0,0.0,0.0,36.47954636626898,875.5091127904557,0.1698673793373379,6.15054120410311e-05,0.935
1949-11-26,1949-12-07,224.6649,0.98159746285063,220.53049583159049,0.926,1949,11,26,1949.11,1949,2,57,9,0.0190538348398494,5.777395450706706,0.0261977166873041,0.94,5,Dry,23,4,2,2,19,50.0,0.2267260127061194,170.53049583159049,170.53049583159049,,1,170.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,199.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1059518708045935,0.007053049583159,989.8869950796122,0.2057944098290807,0.0,0.0,0.0,25.15801769479356,25.36381210462264,25.36381210462264,25.36381210462264,,0.9254348842787548,0.0,0.0,0.0,38.937049453934215,0.0,0.0,0.0,0.7930152638275807,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.76893797031619,0.0,0.0,0.0,37.76893797031619,906.4545112875884,0.1712640142030908,6.152196771175784e-05,0.925
1949-11-27,1949-12-08,231.0479,0.97240029822707,224.67104686473823,0.918,1949,11,27,1949.11,1949,2,58,9,0.0194115784491133,4.140551033147773,0.0184293930656786,0.94,5,Dry,23,4,2,2,19,50.0,0.2225475898997443,174.67104686473823,174.67104686473823,,1,174.67104686473823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,203.67104686473823,990.0,964.5480262811884,25.451973718811587,0.1074132419591882,0.0074671046864738,989.8851196533544,0.2158973543499613,0.0,0.0,0.0,25.121196017815933,25.337093372165896,25.337093372165896,25.337093372165896,,0.9269580403375371,0.0,0.0,0.0,39.88963025124898,0.0,0.0,0.0,0.8124160947301218,0.0,0.0,0.0,0.9712416094730122,0.96,0.96,0.96,38.74246868650641,0.0,0.0,0.0,38.74246868650641,929.819248476154,0.1724408606589663,6.161179571847767e-05,0.92
1949-11-28,1949-12-09,240.8345,0.9523763640910288,229.3650854576809,0.908,1949,11,28,1949.11,1949,2,59,9,0.0198171433835436,4.694038592942633,0.0204653580276877,0.94,5,Dry,23,4,2,2,19,50.0,0.217993073794247,179.3650854576809,179.3650854576809,,1,179.3650854576809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,208.3650854576809,990.0,964.576190512746,25.423809487253948,0.1090699670373909,0.007936508545768,989.8829935244167,0.2276127136442022,0.0,0.0,0.0,25.079190298026607,25.30680301167081,25.30680301167081,25.30680301167081,,0.9286917568289236,0.0,0.0,0.0,40.96959868065804,0.0,0.0,0.0,0.8344113784248073,0.0,0.0,0.0,0.9734411378424808,0.96,0.96,0.96,39.88149275664956,0.0,0.0,0.0,39.88149275664956,957.1558261595894,0.1738777838705006,6.176337164022051e-05,0.91
1949-11-29,1949-12-10,247.5017,0.9485505757172864,234.76788002600708,0.898,1949,11,29,1949.11,1949,2,60,9,0.020283944834247,5.402794568326215,0.0230133464924064,0.94,5,Dry,23,4,2,2,19,50.0,0.2129763236540753,184.76788002600708,184.76788002600708,,1,184.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,213.76788002600708,990.0,964.608607280156,25.391392719843907,0.1109768421251203,0.0084767880026007,989.8805463698724,0.2415011304670982,0.0,0.0,0.0,25.030437959249184,25.271939089716284,25.271939089716284,25.271939089716284,,0.9306964812255464,0.0,0.0,0.0,42.21256047686894,0.0,0.0,0.0,0.8597262826246219,0.0,0.0,0.0,0.975972628262462,0.96,0.96,0.96,41.198303594297904,0.0,0.0,0.0,41.198303594297904,988.7592862631498,0.1754852648059608,6.19370272529376e-05,0.9
1949-11-30,1949-12-11,250.8784,0.9414693900674836,236.1943342291061,0.893,1949,11,30,1949.11,1949,2,61,9,0.0204071904773947,1.4264542030990697,0.0060393243883463,0.94,5,Dry,23,4,2,2,19,50.0,0.2116900905484909,186.1943342291061,186.1943342291061,,1,186.1943342291061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,215.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1114802982438524,0.0086194334229106,989.8799002683332,0.2452769290494222,0.0,0.0,0.0,25.017457333909167,25.26273426295859,25.26273426295859,25.26273426295859,,0.9311251793739334,0.0,0.0,0.0,42.53597575604563,0.0,0.0,0.0,0.8663131518542898,0.0,0.0,0.0,0.976631315185429,0.96,0.96,0.96,41.54196594532237,0.0,0.0,0.0,41.54196594532237,997.0071826877368,0.1758804506505523,6.197522084970032e-05,0.895
1949-12-01,1949-12-12,257.7185,0.9439744768586136,243.27968621428656,0.884,1949,12,1,1949.12,1949,3,62,9,0.0210193648889143,7.085351985180466,0.0291243058367788,0.91,5,Dry,26,4,3,2,24,59.0,0.2425192210583147,184.27968621428656,184.27968621428656,,1,184.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,217.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1122163073034972,0.0084279686214286,989.8793557240753,0.2402415904328593,0.0,0.0,0.0,24.979436016356477,25.21967760678933,25.21967760678933,25.21967760678933,,0.9304875215951388,0.0,0.0,0.0,42.00580825475565,0.0,0.0,0.0,0.8555154430703799,0.0,0.0,0.0,0.975551544307038,0.96,0.96,0.96,40.97883111279219,0.0,0.0,0.0,40.97883111279219,983.4919467070126,0.1684432915483829,6.177028448597276e-05,0.885
1949-12-02,1949-12-13,264.675,0.9437959007304476,249.7991800258312,0.875,1949,12,2,1949.12,1949,3,63,9,0.0215826491542318,6.519493811544577,0.0260989400000048,0.91,5,Dry,26,4,3,2,24,59.0,0.2361897264590658,190.7991800258312,190.7991800258312,,1,190.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,223.7991800258312,990.0,964.698795080155,25.301204919844963,0.1145173128621246,0.0090799180025831,989.8764027691352,0.2575737696702608,0.0,0.0,0.0,24.920033919309912,25.17760768898017,25.17760768898017,25.17760768898017,,0.9323643461497414,0.0,0.0,0.0,43.47599100193155,0.0,0.0,0.0,0.8854580652124551,0.0,0.0,0.0,0.9785458065212456,0.96,0.96,0.96,42.54324867929552,0.0,0.0,0.0,42.54324867929552,1021.0379683030924,0.1703098011566579,6.193721102984917e-05,0.875
1949-12-03,1949-12-14,275.3297,0.9493451834369376,261.382924552137,0.855,1949,12,3,1949.12,1949,3,64,10,0.0225834846813046,11.58374452630582,0.0443171433105426,0.91,5,Dry,26,4,3,2,24,59.0,0.2257224725031014,202.382924552137,202.382924552137,,1,202.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.382924552137,990.0,964.7455316982084,25.254468301791466,0.118605700091553,0.0104765849104274,989.870917714998,0.2898151642191118,0.0,0.0,0.0,24.83557085257044,25.125386016789548,25.125386016789548,25.125386016789548,,0.9356442333487422,0.0,0.0,0.0,46.1208666005813,0.0,0.0,0.0,0.939325185347888,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.19844926856968,0.0,0.0,0.0,45.19844926856968,1084.7627824456722,0.1729204359696194,6.203648269540898e-05,0.855
1949-12-04,1949-12-15,282.5805,0.9441063439037743,266.78604271350054,0.847,1949,12,4,1949.12,1949,3,65,10,0.0230503140904464,5.403118161363523,0.0202526268106382,0.91,5,Dry,26,4,3,2,24,59.0,0.2211509995047216,207.7860427135005,207.7860427135005,,1,207.7860427135005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,240.7860427135005,990.0,964.767144170854,25.232855829145933,0.1205126281323094,0.0115572085427001,989.8679301633248,0.3054909655776915,0.0,0.0,0.0,24.79529502689314,25.100785992470836,25.100785992470836,25.100785992470836,,0.9370741371824872,0.0,0.0,0.0,47.3476363442386,0.0,0.0,0.0,0.964310312509951,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.40068361735382,0.0,0.0,0.0,46.40068361735382,1113.6164068164917,0.1739247044013586,6.203053205248246e-05,0.845
1949-12-05,1949-12-16,289.9506,0.935581823043148,271.2725109404546,0.835,1949,12,5,1949.12,1949,3,66,10,0.0234379449452552,4.4864682269540594,0.0165386024975411,0.91,5,Dry,26,4,3,2,24,59.0,0.2174934710319791,212.2725109404546,212.2725109404546,,1,212.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,245.2725109404546,990.0,964.7850900437618,25.214909956238216,0.122096041970474,0.0124545021880909,989.8654494558414,0.3188175328213637,0.0,0.0,0.0,24.761541879258225,25.080359412079588,25.080359412079588,25.080359412079588,,0.9381778360399748,0.0,0.0,0.0,48.36100413826637,0.0,0.0,0.0,0.9849491677854656,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.39378405550104,0.0,0.0,0.0,47.39378405550104,1137.4508173320248,0.1747091288062879,6.201905257110706e-05,0.835
