Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1950-01-29,1950-02-09,764.3804,0.8926299826267534,682.3088631722309,0.445,1950,1,29,1950.01,1949,4,121,18,0.0589514857780807,9.15110634402754,0.0134119704989345,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1950-01-30,1950-02-10,778.1427,0.8891770066630039,691.9065967426677,0.441,1950,1,30,1950.01,1949,4,122,18,0.0597807299585664,9.597733570436844,0.0138714294900795,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1734338139930036,571.9065967426677,571.9065967426677,,3,190.63553224755591,190.63553224755591,190.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,622.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2805129056299316,0.098762638697067,989.620724455673,0.2571286477133521,0.2571286477133521,0.2571286477133521,0.0,22.69596942098904,22.69596942098904,22.69596942098904,22.95309806870239,,0.930020708693558,0.930020708693558,0.930020708693558,0.0,39.462437537898445,39.462437537898445,39.462437537898445,0.0,0.8037156321364245,0.8037156321364245,0.8037156321364245,0.0,0.9703715632136424,0.9703715632136424,0.9703715632136424,0.96,38.29322720187123,38.29322720187123,38.29322720187123,0.0,114.8796816056137,2757.1123585347286,0.166033511093029,5.579761249472797e-05,0.44
1950-01-31,1950-02-11,799.0771,0.8911326595966059,712.0837013457431,0.433,1950,1,31,1950.01,1949,4,123,18,0.0615240317962722,20.17710460307536,0.0283352990174375,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1685195150137772,592.0837013457431,592.0837013457431,,3,197.3612337819144,197.3612337819144,197.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,643.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2919793554784355,0.1068334805382972,989.6011871639832,0.2756114545893602,0.2756114545893602,0.2756114545893602,0.0,22.57724090401097,22.57724090401097,22.57724090401097,22.85285235860033,,0.9320299001490726,0.9320299001490726,0.9320299001490726,0.0,40.72876702695757,40.72876702695757,40.72876702695757,0.0,0.8295064567608467,0.8295064567608467,0.8295064567608467,0.0,0.9729506456760848,0.9729506456760848,0.9729506456760848,0.96,39.62708017646919,39.62708017646919,39.62708017646919,0.0,118.88124052940758,2853.1497727057817,0.1669484083187663,5.577347719362576e-05,0.435
1950-02-01,1950-02-12,806.1332,0.8935666243082664,720.3337222668207,0.431,1950,2,1,1950.02,1949,5,124,18,0.0622368336038533,8.250020921077635,0.0114530538638613,0.68,3,Normal,43,7,5,4,78,137.0,0.1901896242881344,583.3337222668207,583.3337222668207,,3,194.44457408894024,194.44457408894024,194.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,638.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2892799891441001,0.1033334889067282,989.6073865219493,0.2674892415219175,0.2674892415219175,0.2674892415219175,0.0,22.55856239135998,22.55856239135998,22.55856239135998,22.8260516328819,,0.9310460342247908,0.9310460342247908,0.9310460342247908,0.0,40.05134475256568,40.05134475256568,40.05134475256568,0.0,0.8157096690950241,0.8157096690950241,0.8157096690950241,0.0,0.9715709669095024,0.9715709669095024,0.9715709669095024,0.96,38.91272374727607,38.91272374727607,38.91272374727607,0.0,116.7381712418282,2801.716109803877,0.1620612330552351,5.558956828928927e-05,0.43
1950-02-02,1950-02-13,813.2284,0.8958086931444238,728.4970702319307,0.424,1950,2,2,1950.02,1949,5,125,18,0.0629421468680388,8.163347965110006,0.0112057389091641,0.68,3,Normal,43,7,5,4,78,137.0,0.1880584090151295,591.4970702319307,591.4970702319307,,3,197.16569007731024,197.16569007731024,197.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,646.4970702319307,990.0,966.8139882809276,23.18601171907233,0.293919139402733,0.1065988280927723,989.5994820325044,0.2750639322164687,0.2750639322164687,0.2750639322164687,0.0,22.51042981936037,22.51042981936037,22.51042981936037,22.78549375157684,,0.9318777491840248,0.9318777491840248,0.9318777491840248,0.0,40.56138465906263,40.56138465906263,40.56138465906263,0.0,0.8260974472314182,0.8260974472314182,0.8260974472314182,0.0,0.9726097447231418,0.9726097447231418,0.9726097447231418,0.96,39.45039797886807,39.45039797886807,39.45039797886807,0.0,118.3511939366042,2840.428654478501,0.1624593958887506,5.557987233337614e-05,0.425
1950-02-03,1950-02-14,834.7498,0.8963571399655789,748.233943314839,0.416,1950,2,3,1950.02,1949,5,126,18,0.0646474127024021,19.736873082908343,0.0263779440364195,0.68,3,Normal,43,7,5,4,78,137.0,0.1830978148265503,611.233943314839,611.233943314839,,3,203.74464777161305,203.74464777161305,203.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,666.233943314839,990.0,966.8929357732592,23.107064226740704,0.3051354100135798,0.1133701829944517,989.581494406992,0.2937096926268132,0.2937096926268132,0.2937096926268132,0.0,22.394848941105856,22.394848941105856,22.394848941105856,22.68855863373267,,0.9339456715125448,0.9339456715125448,0.9339456715125448,0.0,41.79214474860806,41.79214474860806,41.79214474860806,0.0,0.8511638441671703,0.8511638441671703,0.8511638441671703,0.0,0.975116384416717,0.975116384416717,0.975116384416717,0.96,40.75220508428278,40.75220508428278,40.75220508428278,0.0,122.25661525284832,2934.15876606836,0.1633935700794659,5.556002128971511e-05,0.415
1950-02-04,1950-02-15,856.6266,0.8970607168566745,768.4460718744957,0.407,1950,2,4,1950.02,1949,5,127,19,0.0663937406099564,20.212128559656666,0.0263025985809941,0.68,3,Normal,43,7,5,4,78,137.0,0.1782818665021104,631.4460718744957,631.4460718744957,,3,210.48202395816523,210.48202395816523,210.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,686.4460718744957,990.0,966.973784287498,23.026215712502108,0.3166217636317046,0.1194338215623487,989.563944414806,0.3134460718744957,0.3134460718744957,0.3134460718744957,0.0,22.276714055433587,22.276714055433587,22.276714055433587,22.59016012730808,,0.9355343978252796,0.9355343978252796,0.9355343978252796,0.0,43.01942499833254,43.01942499833254,43.01942499833254,0.0,0.8761593686014774,0.8761593686014774,0.8761593686014774,0.0,0.9776159368601476,0.9776159368601476,0.9776159368601476,0.96,42.056475472929726,42.056475472929726,42.056475472929726,0.0,126.1694264187892,3028.0662340509407,0.1641877433389957,5.550285995139416e-05,0.405
1950-02-05,1950-02-16,878.8611,0.9037319275970654,794.2548359930772,0.399,1950,2,5,1950.02,1949,5,128,19,0.0686236178298018,25.80876411858151,0.032494311584911,0.68,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1950-02-06,1950-02-17,916.7204,0.9105214280240044,834.6935677067364,0.383,1950,2,6,1950.02,1949,5,129,19,0.072117524249862,40.43873171365921,0.0484473982766655,0.68,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1950-02-07,1950-02-18,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1950,2,7,1950.02,1949,5,130,19,0.0764734562663935,50.4158798209661,0.0569600516204954,0.68,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1950-02-08,1950-02-19,1028.1428,0.9210811262601332,947.0029281802472,0.345,1950,2,8,1950.02,1949,5,131,19,0.0818210529947733,61.89348065254457,0.0653572220431023,0.68,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1950-02-09,1950-02-20,1086.9032,0.940956999887256,1022.729174239858,0.328,1950,2,9,1950.02,1949,5,132,19,0.0883638006543237,75.72624605961084,0.0740433029261087,0.68,3,Normal,43,7,5,4,78,137.0,0.1339553064982477,885.729174239858,885.729174239858,,4,221.4322935599645,221.4322935599645,221.4322935599645,221.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,940.729174239858,990.0,967.971434547611,22.02856545238899,0.5160742271781555,0.2585833393918864,989.22534243343,0.3468974017782885,0.3468974017782885,0.3468974017782885,0.3468974017782885,20.9070104840407,20.9070104840407,20.9070104840407,20.9070104840407,,0.936464816145949,0.936464816145949,0.936464816145949,0.936464816145949,42.51704376020742,42.51704376020742,42.51704376020742,42.51704376020742,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.9765927571490984,0.9765927571490984,0.9765927571490984,0.9765927571490984,41.521836991609845,41.521836991609845,41.521836991609845,41.521836991609845,166.08734796643938,3986.096351194545,0.1623962160753687,5.208745040459563e-05,0.33
1950-02-10,1950-02-21,1210.671,0.922658798487674,1117.0362502238706,0.296,1950,2,10,1950.02,1949,5,133,19,0.0965119320193424,94.30707598401273,0.0844261553419705,0.68,3,Normal,43,7,5,4,78,137.0,0.1226459749829454,980.0362502238706,980.0362502238706,,4,245.0090625559677,245.0090625559677,245.0090625559677,245.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1035.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6032750703753138,0.3340290001790965,989.0626959294456,0.4246317189458868,0.4246317189458868,0.4246317189458868,0.4246317189458868,20.370235995510477,20.370235995510477,20.370235995510477,20.370235995510477,,0.9396374529905605,0.9396374529905605,0.9396374529905605,0.9396374529905605,45.99146329229652,45.99146329229652,45.99146329229652,45.99146329229652,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.9366896800875056,0.98,0.98,0.98,0.98,45.07163402645059,45.07163402645059,45.07163402645059,45.07163402645059,180.2865361058024,4326.876866539256,0.1613972116568914,5.109973569986125e-05,0.295
1950-02-11,1950-02-22,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1950,2,11,1950.02,1949,5,134,20,0.1289885684885815,375.8869961717489,0.2517791836112519,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.108511941515492,1330.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,230.9232463956196,51.0,10.0,9.978164967711956,7.127260691222826,152.8178207366848,100.0,18.0,16.978164967711955,12.127260691222826,245.8178207366848,1234.978164967712,990.0,969.4617520268166,20.53824797318339,0.9055101779790212,0.48,988.6144898220208,0.5349,0.5349,0.5349,0.5349,18.617837795204306,18.617837795204306,18.617837795204306,18.617837795204306,,0.9358661890548936,0.9358661890548936,0.9358661890548936,0.9358661890548936,46.99096816382448,46.99096816382448,46.99096816382448,46.99096816382448,0.957046194782576,0.957046194782576,0.957046194782576,0.957046194782576,0.98,0.98,0.98,0.98,46.05114880054799,46.05114880054799,46.05114880054799,46.05114880054799,184.20459520219197,4420.910284852606,0.1233851744534885,4.651631191974544e-05,0.23
1950-02-12,1950-02-23,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1950,2,12,1950.02,1949,5,135,20,0.1434000921883485,166.80004282137725,0.100498705962045,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.0976066318117559,1497.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,397.7232892169968,51.000000000000014,10.0,17.18557422542579,12.27541016101842,307.26230483055264,100.0,18.0,24.18557422542579,17.27541016101842,400.26230483055264,1242.185574225426,990.0,970.0006444728548,19.9993555271451,0.9241797774888442,0.48,988.5958202225112,0.5349,0.5349,0.5349,0.5349,18.06027574965628,18.06027574965628,18.06027574965628,18.06027574965628,,0.9341098686114172,0.9341098686114172,0.9341098686114172,0.9341098686114172,45.498149205621935,45.498149205621935,45.498149205621935,45.498149205621935,0.9266425500126668,0.9266425500126668,0.9266425500126668,0.9266425500126668,0.98,0.98,0.98,0.98,44.588186221509496,44.588186221509496,44.588186221509496,44.588186221509496,178.35274488603798,4280.465877264912,0.1074593253253552,4.503857194091868e-05,0.21
1950-02-13,1950-02-24,1712.5226,0.9796730877109254,1677.712303316742,0.209,1950,2,13,1950.02,1949,5,136,20,0.1449543430065665,17.98901409974519,0.0107223473680093,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.0965600596000489,1515.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,415.712303316742,50.99999999999999,10.0,17.96287730380984,12.830626645578455,323.9187993673537,100.0,18.0,24.96287730380984,17.830626645578455,416.9187993673537,1242.9628773038098,990.0,970.0587628261004,19.941237173899708,0.9261932523245696,0.48,988.5938067476754,0.5349,0.5349,0.5349,0.5349,18.00014392157515,18.00014392157515,18.00014392157515,18.00014392157515,,0.9339204533529618,0.9339204533529618,0.9339204533529618,0.9339204533529618,45.337467540826246,45.337467540826246,45.337467540826246,45.337467540826246,0.9233700110147912,0.9233700110147912,0.9233700110147912,0.9233700110147912,0.98,0.98,0.98,0.98,44.43071819000972,44.43071819000972,44.43071819000972,44.43071819000972,177.72287276003888,4265.348946240933,0.1059316739876621,4.4879513323242144e-05,0.21
1950-02-14,1950-02-25,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1950,2,14,1950.02,1949,5,137,20,0.1508515357247095,68.25454534887717,0.0390926926253162,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.092785266870222,1583.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,483.9668486656192,51.0,10.0,18.0,14.937248415605527,390.0296002500136,100.0,18.0,25.0,19.93724841560553,483.0296002500136,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1950-02-15,1950-02-26,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1950,2,15,1950.02,1949,5,138,20,0.1625221753546014,135.07684756819367,0.0718095214048678,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.0861224012628484,1719.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,619.0436962338129,51.0,10.0,18.0,19.10628692079669,520.9374093130161,100.0,18.0,25.0,24.10628692079669,613.9374093130161,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1950-02-16,1950-02-27,2024.6043,1.0084233130046596,2041.65817572948,0.172,1950,2,16,1950.02,1949,5,139,20,0.176399266383027,160.61447949566718,0.078668643656904,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.0793472687670245,1879.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,779.65817572948,51.0,10.0,18.0,24.0635239422679,676.5946517872122,100.0,18.0,25.0,29.0635239422679,769.5946517872122,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1950-02-17,1950-02-28,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1950,2,17,1950.02,1949,5,140,20,0.1862100539076203,113.55078153464432,0.0526866692679249,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.0751667254601831,1993.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,893.2089572641244,51.0,10.0,18.0,27.56817769333717,786.6407795707872,100.0,18.0,25.0,32.56817769333717,879.6407795707872,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1950-02-18,1950-03-01,2469.2967,1.0111383888554557,2496.800686844093,0.124,1950,2,18,1950.02,1949,5,141,21,0.2157235793433296,341.59172957996867,0.1368117733144866,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.0648830324557323,2334.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1234.800686844093,51.0,10.000000000000009,18.0,38.11113231000287,1117.68955453409,100.0,18.0,25.0,43.11113231000287,1210.68955453409,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1950-02-19,1950-03-02,2705.2546,1.016250048483886,2749.2151184112568,0.106,1950,2,19,1950.02,1949,5,142,21,0.2375321862307325,252.4144315671637,0.0918132705864906,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.0589259090404021,2587.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1487.2151184112568,51.0,10.0,18.0,45.901701185532616,1362.3134172257242,100.0,18.0,25.0,50.901701185532616,1455.3134172257242,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1950-02-20,1950-03-03,2954.9395,1.0223022409335645,3020.841272673107,0.085,1950,2,20,1950.02,1949,5,143,21,0.2610006859589565,271.6261542618504,0.0899173871593364,0.39,2,Mod_Wet,49,8,7,5,93,162.0,0.0536274452635004,2858.841272673107,1100.0,,4,275.0,275.0,275.0,275.0,1758.8412726731071,51.0,10.0,18.0,54.28522446521935,1625.556048207888,100.0,18.0,25.0,59.28522446521935,1718.556048207888,1243.0,990.0,973.5640996236936,16.435900376306336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.49471096378806,14.49471096378806,14.49471096378806,14.49471096378806,,0.907526080136599,0.907526080136599,0.907526080136599,0.907526080136599,35.47644283874191,35.47644283874191,35.47644283874191,35.47644283874191,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.7225344773674524,0.97,0.97,0.97,0.97,34.41214955357965,34.41214955357965,34.41214955357965,34.41214955357965,137.6485982143186,3303.5663571436467,0.04556631275516,3.475974702381783e-05,0.085
1950-02-21,1950-03-04,3235.6269,1.037176891822677,3355.917451239844,0.066,1950,2,21,1950.02,1949,5,144,21,0.2899512677871225,335.0761785667364,0.0998463709060968,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0482729394729745,3193.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2093.917451239844,51.0,10.0,18.0,64.62708182839025,1950.2903694114536,100.0,18.0,25.0,69.62708182839025,2043.2903694114536,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1950-02-22,1950-03-05,3550.5294,1.0250435165353269,3639.447141738064,0.05,1950,2,22,1950.02,1949,5,145,21,0.3144482330461688,283.52969049822065,0.0779046045886017,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0445122552110029,3477.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2377.447141738064,51.0,10.0,18.0,73.3779982017921,2225.069143536272,100.0,18.0,25.0,78.3779982017921,2318.069143536272,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1950-02-23,1950-03-06,3960.7774,1.0068859865754054,3988.051260004569,0.037,1950,2,23,1950.02,1949,5,146,21,0.3445676288643948,348.6041182665049,0.0874121458173297,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0406213434678405,3826.051260004569,1100.0,,4,275.0,275.0,275.0,275.0,2726.051260004569,51.0,10.0,18.0,75.0,2572.051260004569,100.0,18.0,25.0,80.0,2665.051260004569,1243.0,990.0,975.654680050962,14.345319949037956,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.40413053651968,12.40413053651968,12.40413053651968,12.40413053651968,,0.8726421402883067,0.8726421402883067,0.8726421402883067,0.8726421402883067,29.192675696838144,29.192675696838144,29.192675696838144,29.192675696838144,0.594555513173893,0.594555513173893,0.594555513173893,0.594555513173893,0.97,0.97,0.97,0.97,28.316895425933,28.316895425933,28.316895425933,28.316895425933,113.267581703732,2718.421960889568,0.0284017366676481,2.8602924672659596e-05,0.035
1950-02-24,1950-03-07,4354.3203,0.9996331882875896,4352.723084314373,0.029,1950,2,24,1950.02,1949,5,147,21,0.3760752744847618,364.6718243098044,0.0837801572132968,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0372180809258895,4190.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,3090.7230843143734,51.0,10.0,18.0,75.0,2936.7230843143734,100.0,18.0,25.0,80.0,3029.7230843143734,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1950-02-25,1950-03-08,4624.4124,1.0010095903033338,4629.081161917657,0.022,1950,2,25,1950.02,1949,5,148,22,0.3999526123896856,276.3580776032832,0.059700417412599,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.034996145959318,4467.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3367.0811619176566,51.0,10.0,18.0,75.0,3213.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1950-02-26,1950-03-09,4796.6695,1.01605202564386,4873.665761819121,0.019,1950,2,26,1950.02,1949,5,149,22,0.421084721821172,244.58459990146457,0.0501849350888133,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.033239866645991,4711.665761819121,1100.0,,4,275.0,275.0,275.0,275.0,3611.665761819121,51.0,10.0,18.0,75.0,3457.665761819121,100.0,18.0,25.0,80.0,3550.665761819121,1243.0,990.0,977.278808344129,12.721191655871053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.780002243352776,10.780002243352776,10.780002243352776,10.780002243352776,,0.775913119803323,0.775913119803323,0.775913119803323,0.775913119803323,22.558142714448305,22.558142714448305,22.558142714448305,22.558142714448305,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.9659432641842124,0.9659432641842124,0.9659432641842124,0.9659432641842124,21.789886007527507,21.789886007527507,21.789886007527507,21.789886007527507,87.15954403011003,2091.8290567226404,0.0178837754351002,2.20099858661894e-05,0.02
1950-02-27,1950-03-10,4936.3728,1.0361660584290755,5114.9019471125,0.016,1950,2,27,1950.02,1949,5,150,22,0.44192752823052,241.2361852933791,0.0471634036757172,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0316721613972391,4952.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3852.9019471125,51.0,10.0,18.0,75.0,3698.9019471125,100.0,18.0,25.0,80.0,3791.9019471125,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1950-02-28,1950-03-11,4989.1947,1.039557435538597,5186.55444773476,0.015,1950,2,28,1950.02,1949,5,151,22,0.4481183042842833,71.65250062226005,0.0138150483802506,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0312346089552292,5024.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3924.55444773476,51.0,10.0,18.0,75.0,3770.55444773476,100.0,18.0,25.0,80.0,3863.55444773476,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1950-03-01,1950-03-12,4989.1947,1.039557435538597,5186.55444773476,0.015,1950,3,1,1950.03,1949,6,152,22,0.4481183042842833,0.0,0.0,0.02,1,Wet,68,14,17,21,195,315.0,0.0607339618573901,4871.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3771.55444773476,32.0,4.0,8.0,59.0,3668.5544477347607,100.0,18.0,25.0,80.0,3863.5544477347607,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1950-03-02,1950-03-13,4989.1947,1.039557435538597,5186.55444773476,0.015,1950,3,2,1950.03,1949,6,153,22,0.4481183042842833,0.0,0.0,0.02,1,Wet,68,14,17,21,195,315.0,0.0607339618573901,4871.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3771.55444773476,32.0,4.0,8.0,59.0,3668.5544477347607,100.0,18.0,25.0,80.0,3863.5544477347607,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1950-03-03,1950-03-14,4971.5612,1.039557435538597,5168.2234116951895,0.015,1950,3,3,1950.03,1949,6,154,22,0.4465345027704644,18.33103603957079,0.0035468737667356,0.02,1,Wet,68,14,17,21,195,315.0,0.060949377553452,4853.2234116951895,1100.0,,4,275.0,275.0,275.0,275.0,3753.2234116951895,32.0,4.0,8.0,59.0,3650.22341169519,100.0,18.0,25.0,80.0,3845.22341169519,1243.0,990.0202127409348,977.7690640540104,12.25114868692424,0.9187389077213608,0.48,988.6214738332134,0.5349,0.5349,0.5349,0.5349,10.317509779202844,10.317509779202844,10.317509779202844,10.317509779202844,,0.7426242611701648,0.7426242611701648,0.7426242611701648,0.7426242611701648,20.66404865827747,20.66404865827747,20.66404865827747,20.66404865827747,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.962085638815229,0.962085638815229,0.962085638815229,0.962085638815229,19.88058445390785,19.88058445390785,19.88058445390785,19.88058445390785,79.52233781563142,1908.536107575154,0.0153867840998669,2.008139843829076e-05,0.015
1950-03-04,1950-03-15,4901.2893,1.0292589936629206,5044.696092568841,0.017,1950,3,4,1950.03,1949,6,155,23,0.4358617423979478,123.52731912634864,0.024486572998582,0.02,1,Wet,68,14,17,21,195,315.0,0.0624418189361327,4729.696092568841,1100.0,,4,275.0,275.0,275.0,275.0,3629.696092568841,32.0,4.0,8.0,59.00000000000003,3526.696092568841,100.0,18.0,25.0,80.0,3721.696092568841,1243.0,990.0101691051984,977.578831982556,12.431337122642503,0.9224907254510752,0.48,988.6076783797474,0.5349,0.5349,0.5349,0.5349,10.493946397191388,10.493946397191388,10.493946397191388,10.493946397191388,,0.7553236543261774,0.7553236543261774,0.7553236543261774,0.7553236543261774,21.37683083367044,21.37683083367044,21.37683083367044,21.37683083367044,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.9635373336734632,0.9635373336734632,0.9635373336734632,0.9635373336734632,20.59737458386349,20.59737458386349,20.59737458386349,20.59737458386349,82.38949833545396,1977.3479600508952,0.0163319051977816,2.0805428872589384e-05,0.015
1950-03-05,1950-03-16,4831.4375,1.0281600220155551,4967.490886366779,0.018,1950,3,5,1950.03,1949,6,156,23,0.4291912125820897,77.20520620206206,0.0155420931750374,0.02,1,Wet,68,14,17,21,195,315.0,0.0634122955040569,4652.490886366779,1100.0,,4,275.0,275.0,275.0,275.0,3552.490886366779,32.0,4.0,8.0,58.99999999999997,3449.4908863667797,100.0,18.0,25.0,80.0,3644.4908863667793,1243.0,990.0,977.4505083220512,12.549491677948822,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.608302265430543,10.608302265430543,10.608302265430543,10.608302265430543,,0.7635546561840831,0.7635546561840831,0.7635546561840831,0.7635546561840831,21.845269600869933,21.845269600869933,21.845269600869933,21.845269600869933,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.9644913841158248,0.9644913841158248,0.9644913841158248,0.9644913841158248,21.069574313726392,21.069574313726392,21.069574313726392,21.069574313726392,84.27829725490557,2022.6791341177336,0.0169659691749422,2.1282398296693326e-05,0.02
1950-03-06,1950-03-17,4762.0068,1.01605202564386,4838.446655269836,0.019,1950,3,6,1950.03,1949,6,157,23,0.4180417910153138,129.0442310969429,0.0266705908509693,0.02,1,Wet,68,14,17,21,195,315.0,0.0651035388923664,4523.446655269836,1100.0,,4,275.0,275.0,275.0,275.0,3423.446655269836,32.0,4.0,8.0,59.0,3320.446655269836,100.0,18.0,25.0,80.0,3515.446655269836,1243.0,990.0,977.2143573791436,12.785642620856263,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.844453208337988,10.844453208337988,10.844453208337988,10.844453208337988,,0.7805521122809774,0.7805521122809774,0.7805521122809774,0.7805521122809774,22.82868816883087,22.82868816883087,22.82868816883087,22.82868816883087,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.9664942732562748,0.9664942732562748,0.9664942732562748,0.9664942732562748,22.063796381128306,22.063796381128306,22.063796381128306,22.063796381128306,88.25518552451322,2118.1244525883176,0.0182403965182481,2.228666301124072e-05,0.02
1950-03-07,1950-03-18,4692.9981,1.0142918534042853,4760.069740871789,0.02,1950,3,7,1950.03,1949,6,158,23,0.4112700256113226,78.37691439804712,0.0164654970756148,0.02,1,Wet,68,14,17,21,195,315.0,0.0661755010216108,4445.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3345.069740871789,32.0,4.0,8.0,59.0,3242.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1950-03-08,1950-03-19,4624.4124,1.0010095903033338,4629.081161917657,0.022,1950,3,8,1950.03,1949,6,159,23,0.3999526123896856,130.9885789541322,0.0282968853585337,0.02,1,Wet,68,14,17,21,195,315.0,0.0680480615875629,4314.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3214.0811619176566,32.0,4.0,8.0,59.0,3111.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1950-03-09,1950-03-20,4590.2785,1.0010095903033338,4594.912800663202,0.022,1950,3,9,1950.03,1949,6,160,23,0.3970004659773007,34.1683612544548,0.0074361283307755,0.02,1,Wet,68,14,17,21,195,315.0,0.0685540757061885,4279.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3179.912800663202,32.0,4.0,8.0,59.0,3076.9128006632013,100.0,18.0,25.0,80.0,3271.9128006632013,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1950-03-10,1950-03-21,4675.812,1.009477735901297,4720.128111260116,0.021,1950,3,10,1950.03,1949,6,161,23,0.4078190688128741,125.2153105969146,0.0265279474720626,0.02,1,Wet,68,14,17,21,195,315.0,0.0667354767868589,4405.128111260116,1100.0,,4,275.0,275.0,275.0,275.0,3305.1281112601164,32.0,4.0,8.0,59.0,3202.1281112601164,100.0,18.0,25.0,80.0,3397.1281112601164,1243.0,990.0,976.997834443606,13.00216555639406,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.060976143875784,11.060976143875784,11.060976143875784,11.060976143875784,,0.7961368016557594,0.7961368016557594,0.7961368016557594,0.7961368016557594,23.74939489057751,23.74939489057751,23.74939489057751,23.74939489057751,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.9683694396956772,0.9683694396956772,0.9683694396956772,0.9683694396956772,22.99818822329992,22.99818822329992,22.99818822329992,22.99818822329992,91.99275289319968,2207.8260694367923,0.0194894610325821,2.3230493154848405e-05,0.02
1950-03-11,1950-03-22,4641.5191,1.009477735901297,4685.510192210626,0.021,1950,3,11,1950.03,1949,6,162,24,0.4048280806069981,34.61791904949041,0.0073882923373084,0.08,1,Wet,68,14,17,21,195,315.0,0.0672285379986299,4370.510192210626,1100.0,,4,275.0,275.0,275.0,275.0,3270.510192210626,32.0,4.0,8.0,59.0,3167.510192210626,100.0,18.0,25.0,80.0,3362.510192210626,1243.0,990.0,976.9344836517454,13.06551634825462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.124326935736342,11.124326935736342,11.124326935736342,11.124326935736342,,0.8006966068807393,0.8006966068807393,0.8006966068807393,0.8006966068807393,24.02221919166908,24.02221919166908,24.02221919166908,24.02221919166908,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.9689250900033992,0.9689250900033992,0.9689250900033992,0.9689250900033992,23.27573089236935,23.27573089236935,23.27573089236935,23.27573089236935,93.1029235694774,2234.4701656674574,0.0198703918570608,2.351083928522156e-05,0.02
1950-03-12,1950-03-23,4556.2508,0.993176831573204,4525.162733396875,0.024,1950,3,12,1950.03,1949,6,163,24,0.3909740601654899,160.34745881375056,0.0354346281583079,0.08,1,Wet,68,14,17,21,195,315.0,0.069610756244238,4210.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3110.1627333968754,32.0,4.0,8.0,59.0,3007.162733396876,100.0,18.0,25.0,80.0,3202.162733396876,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1950-03-13,1950-03-24,4505.4084,0.9991072065460684,4501.386000873192,0.025,1950,3,13,1950.03,1949,6,164,24,0.3889197504754438,23.77673252368368,0.0052820914534037,0.08,1,Wet,68,14,17,21,195,315.0,0.0699784466248607,4186.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3086.386000873192,32.0,4.0,8.0,59.0,2983.386000873192,100.0,18.0,25.0,80.0,3178.386000873192,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1950-03-14,1950-03-25,4404.4427,1.002491267285598,4415.415344009801,0.027,1950,3,14,1950.03,1949,6,165,24,0.3814918857224468,85.97065686339101,0.0194705707538982,0.08,1,Wet,68,14,17,21,195,315.0,0.071340966921118,4100.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3000.4153440098007,32.0,4.0,8.0,59.0,2897.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1950-03-15,1950-03-26,4337.6663,0.9996331882875896,4336.075193196632,0.029,1950,3,15,1950.03,1949,6,166,24,0.3746368966921889,79.3401508131683,0.0182976879500738,0.08,1,Wet,68,14,17,21,195,315.0,0.0726463416718971,4021.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2921.0751931966324,32.0,4.0,8.0,59.0,2818.0751931966324,100.0,18.0,25.0,80.0,3013.0751931966324,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1950-03-16,1950-03-27,4256.8747,0.9991151427865818,4253.107973715088,0.031,1950,3,16,1950.03,1949,6,167,24,0.3674685289289836,82.9672194815448,0.0195074331510735,0.08,1,Wet,68,14,17,21,195,315.0,0.0740634853257317,3938.107973715088,1100.0,,4,275.0,275.0,275.0,275.0,2838.107973715088,32.0,4.000000000000014,8.0,59.0,2735.107973715088,100.0,18.0,25.0,80.0,2930.107973715088,1243.0,990.0,976.1431875918986,13.856812408101405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.915622995583128,11.915622995583128,11.915622995583128,11.915622995583128,,0.8576517893216699,0.8576517893216699,0.8576517893216699,0.8576517893216699,27.56126489887989,27.56126489887989,27.56126489887989,27.56126489887989,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.97,0.97,0.97,0.97,26.7344269519135,26.7344269519135,26.7344269519135,26.7344269519135,106.937707807654,2566.504987383696,0.0251434265173954,2.7004471668599497e-05,0.03
