Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1950-05-06,1950-05-17,3068.5746,1.0230557447200064,3139.322872631896,0.076,1950,5,6,1950.05,1949,8,218,32,0.2712374961953958,71.49993380914111,0.0227755910143763,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1022513494226495,2818.322872631896,1100.0,,4,275.0,275.0,275.0,275.0,1718.3228726318962,35.0,4.0,8.0,57.0,1614.3228726318962,100.0,18.0,25.0,80.0,1816.322872631896,1243.0,990.0,973.8500896925598,16.149910307440223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.208720894921946,14.208720894921946,14.208720894921946,14.208720894921946,,0.9043401507694304,0.9043401507694304,0.9043401507694304,0.9043401507694304,34.654384502184065,34.654384502184065,34.654384502184065,34.654384502184065,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.97,0.97,0.97,0.97,33.61475296711854,33.61475296711854,33.61475296711854,33.61475296711854,134.45901186847416,3227.01628484338,0.0428305775875001,3.3954295926382364e-05,0.075
1950-05-07,1950-05-18,3003.3095,1.0214817302837893,3067.825784637742,0.0819999999999999,1950,5,7,1950.05,1949,8,219,32,0.2650601477927009,71.49708799415384,0.0233054589840721,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1046343640526851,2746.825784637742,1100.0,,4,275.0,275.0,275.0,275.0,1646.825784637742,35.0,4.0,8.0,57.0,1542.825784637742,100.0,18.0,25.0,80.0,1744.825784637742,1243.0,990.0,973.6775105146428,16.32248948535721,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.381300072838933,14.381300072838933,14.381300072838933,14.381300072838933,,0.9062626828114256,0.9062626828114256,0.9062626828114256,0.9062626828114256,35.14986317962321,35.14986317962321,35.14986317962321,35.14986317962321,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.7158831604811244,0.97,0.97,0.97,0.97,34.09536728423451,34.09536728423451,34.09536728423451,34.09536728423451,136.38146913693805,3273.155259286513,0.0444554152389857,3.4439764933570214e-05,0.08
1950-05-08,1950-05-19,2938.9259,1.022231970362161,3004.2640135053875,0.086,1950,5,8,1950.05,1949,8,220,32,0.2595684107668655,63.56177113235435,0.0211571855358311,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1068481327063715,2683.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1583.2640135053875,35.0,4.0,8.0,57.0,1479.2640135053873,100.0,18.0,25.0,80.0,1681.2640135053873,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1950-05-09,1950-05-20,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1950,5,9,1950.05,1949,8,221,32,0.2532846586711122,72.72861221936638,0.0248090513208407,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1094989335142199,2610.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1510.5354012860212,35.0,4.0,8.0,57.000000000000014,1406.5354012860212,100.0,18.0,25.0,80.0,1608.5354012860212,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1950-05-10,1950-05-21,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1950,5,10,1950.05,1949,8,222,32,0.2482317274710111,58.48300000117068,0.0203557025186928,0.24,2,Mod_Wet,65,14,17,23,202,321.0,0.1117278612309495,2552.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1452.0524012848505,35.0,4.0,8.0,57.0,1348.0524012848502,100.0,18.0,25.0,80.0,1550.0524012848502,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1950-05-11,1950-05-22,2751.0152,1.018827290046873,2802.809361093756,0.101,1950,5,11,1950.05,1949,8,223,32,0.2421627287985004,70.24304019109513,0.025061654626301,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1145279463012548,2481.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1381.8093610937558,35.0,4.000000000000007,8.0,57.0,1277.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1950-05-12,1950-05-23,2690.1084,1.0194753303873465,2742.499149867776,0.106,1950,5,12,1950.05,1949,8,224,32,0.2369519265485758,60.310211225979394,0.0219909680660747,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1170465267110388,2421.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1321.499149867776,35.0,4.000000000000007,8.0,57.0,1217.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1950-05-13,1950-05-24,2630.0582,1.019244741793797,2680.67299096166,0.11,1950,5,13,1950.05,1949,8,225,33,0.2316101464190874,61.82615890611624,0.0230636706209871,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1197460492504328,2359.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1259.6729909616602,35.00000000000003,4.000000000000007,8.0,57.0,1155.67299096166,100.0,18.0,25.0,80.0,1357.67299096166,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1950-05-14,1950-05-25,2570.8598,1.0179079879576662,2616.898726339248,0.115,1950,5,14,1950.05,1949,8,226,33,0.226100049955711,63.77426462241146,0.0243701691550076,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1226642807263097,2295.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1195.8987263392478,35.00000000000003,4.0,8.000000000000007,57.0,1091.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1950-05-15,1950-05-26,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1950,5,15,1950.05,1949,8,227,33,0.2197129892727941,73.92431345968589,0.0290700185913302,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1262301336475157,2221.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1121.9744128795624,35.00000000000003,4.0,8.0,57.0,1017.9744128795622,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1950-05-16,1950-05-27,2469.2967,1.0111383888554557,2496.800686844093,0.124,1950,5,16,1950.05,1949,8,228,33,0.2157235793433296,46.17372603546937,0.0184931565738361,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1285645272733954,2175.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1075.800686844093,35.00000000000003,4.0,8.000000000000007,57.0,971.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1950-05-17,1950-05-28,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1950,5,17,1950.05,1949,8,229,33,0.2131871181572089,29.35718965417527,0.0118978163786158,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1300941644116979,2146.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1046.4434971899177,34.99999999999997,4.0,8.000000000000007,57.0,942.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1950-05-18,1950-05-29,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1950,5,18,1950.05,1949,8,230,33,0.2083145451446814,56.39552097832711,0.0233904598891224,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1331371267461786,2090.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,990.0479762115906,35.0,4.0,8.0,57.0,886.0479762115906,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1950-05-19,1950-05-30,2384.2857,1.004803744062384,2395.739198274402,0.132,1950,5,19,1950.05,1949,8,231,33,0.2069918667309084,15.308777937188554,0.0063900018617281,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1339878732339518,2074.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,974.739198274402,34.99999999999997,4.0,8.0,57.0,870.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1950-05-20,1950-05-31,2356.3647,1.0031685153704124,2363.830877770248,0.136,1950,5,20,1950.05,1949,8,232,34,0.2042349878393492,31.908320504154744,0.0134985632027335,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1357965170092001,2042.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,942.8308777702478,35.0,4.0,8.0,57.0,838.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1950-05-21,1950-06-01,2219.8507,1.0053779694075775,2231.78898915399,0.151,1950,5,21,1950.05,1949,8,233,34,0.1928265686629047,132.04188861625744,0.0591641455612301,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1438308019082405,1910.7889891539896,1100.0,,4,275.0,275.0,275.0,275.0,810.7889891539899,35.0,4.0,8.0,57.0,706.7889891539899,100.0,18.0,25.0,80.0,908.78898915399,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1950-05-22,1950-06-02,2166.6756,1.0097605349112566,2187.823512835168,0.156,1950,5,22,1950.05,1949,8,234,34,0.1890279515089585,43.96547631882186,0.0200955315000923,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1467211583186711,1866.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,766.823512835168,35.0,4.0,8.0,54.94374079504318,664.8797720401247,100.0,18.0,25.0,77.94374079504318,866.8797720401247,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1950-05-23,1950-06-03,2114.3104,1.0117799479063805,2139.216866369918,0.162,1950,5,23,1950.05,1949,8,235,34,0.1848283372543609,48.60664646524992,0.0227217012119634,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1500549126394612,1818.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,718.2168663699181,35.0,4.000000000000004,8.0,51.4610215779069,619.7558447920111,100.0,18.0,25.0,74.4610215779069,821.7558447920111,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1950-05-24,1950-06-04,2075.5648,1.01276353090847,2102.056335477332,0.166,1950,5,24,1950.05,1949,8,236,34,0.1816176673852414,37.1605308925864,0.017678180296794,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1527076104395212,1781.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,681.0563354773321,35.0,4.0,8.0,48.798429021740304,585.2579064555918,100.0,18.0,25.0,71.7984290217403,787.2579064555918,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1950-05-25,1950-06-05,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1950,5,25,1950.05,1949,8,237,34,0.1794339757185371,25.27420910537421,0.0121698895538585,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1545660451926039,1755.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,655.782126371957,35.0,4.0,8.0,46.98750438179131,561.7946219901656,100.0,18.0,25.0,69.98750438179131,763.7946219901656,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1950-05-26,1950-06-06,2024.6043,1.0084233130046596,2041.65817572948,0.172,1950,5,26,1950.05,1949,8,238,34,0.176399266383027,35.12395064247744,0.0172036392085701,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.157225143667993,1720.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,620.65817572948,34.999999999999986,4.0,8.0,44.47083502111539,529.1873407083646,100.0,18.0,25.0,67.47083502111539,731.1873407083646,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1950-05-27,1950-06-07,1986.9064,1.008700287979832,2004.1930578689712,0.176,1950,5,27,1950.05,1949,8,239,35,0.1731622801998791,37.465117860508826,0.0186933677438963,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1601642110971657,1683.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,583.1930578689712,35.0,4.0,8.000000000000004,41.78641847659295,494.4066393923782,100.0,18.0,25.0,64.78641847659296,696.4066393923782,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1950-05-28,1950-06-08,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1950,5,28,1950.05,1949,8,240,35,0.1686989780057691,51.658590209606025,0.0264571975886974,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1644017072768013,1631.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,531.5344676593647,34.999999999999986,3.999999999999997,8.000000000000004,38.085024162508994,446.4494434968557,100.0,18.0,25.0,61.085024162508994,648.4494434968558,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1950-05-29,1950-06-09,1876.4759,0.9974557133713636,1871.701607458672,0.189,1950,5,29,1950.05,1949,8,241,35,0.1617150188844292,80.83286020069363,0.0431868305709506,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1715016959545394,1550.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,450.701607458672,35.0,4.0,8.0,32.29326159361201,371.40834586506,100.0,18.0,25.0,55.29326159361201,573.40834586506,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1950-05-30,1950-06-10,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1950,5,30,1950.05,1949,8,242,35,0.1583103858988032,39.40547437067085,0.0215060620710147,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1751900220730221,1511.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,411.2961330880007,35.0,4.0,7.9999999999999964,29.469816389482915,334.82631669851776,100.0,18.0,25.0,52.46981638948292,536.8263166985178,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1950-05-31,1950-06-11,1828.6668,0.9885857895968824,1807.794012387604,0.195,1950,5,31,1950.05,1949,8,243,35,0.1561934026702889,24.50212070039675,0.0135536020876826,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1775644779219322,1486.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,386.794012387604,35.0,4.0,8.0,27.71421272559156,312.0797996620124,100.0,18.0,25.0,50.71421272559156,514.0797996620124,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1950-06-01,1950-06-12,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1950,6,1,1950.06,1949,9,244,35,0.1513311056167065,56.27658626831544,0.0321301891885845,0.44,3,Normal,53,12,12,13,120,210.0,0.1198960380687059,1541.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,441.5174261192883,46.99999999999999,6.000000000000004,13.000000000000004,27.33203114071785,348.1853949785704,100.0,18.0,25.0,40.332031140717845,468.1853949785704,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1950-06-02,1950-06-13,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1950,6,2,1950.06,1949,9,245,35,0.1475565289640575,43.68722977603011,0.0255805465142679,0.44,3,Normal,53,12,12,13,120,210.0,0.1229630442473988,1497.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,397.8301963432584,46.99999999999999,5.9999999999999964,12.999999999999996,24.62758358315409,307.2026127601044,100.0,18.0,25.0,37.62758358315409,427.20261276010433,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1950-06-03,1950-06-14,1689.8676,0.97387137230227,1645.7136786211431,0.213,1950,6,3,1950.06,1949,9,246,36,0.1421896618328668,62.1165177221153,0.0377444257339827,0.44,3,Normal,53,12,12,13,120,210.0,0.1276042137390192,1435.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,335.7136786211431,47.000000000000014,6.0,13.0,20.782275343213623,248.93140327792943,100.0,18.0,25.0,33.78227534321363,368.9314032779295,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1950-06-04,1950-06-15,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1950,6,4,1950.06,1949,9,247,36,0.1390624920088006,36.19409518595057,0.0224875146338397,0.44,3,Normal,53,12,12,13,120,210.0,0.1304737153628151,1399.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,299.5195834351923,47.0,6.0,13.0,18.541688498369048,214.97789493682325,100.0,18.0,25.0,31.541688498369048,334.97789493682325,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1950-06-05,1950-06-16,1612.0655,0.96221627423111,1551.1556592265113,0.223,1950,6,5,1950.06,1949,9,248,36,0.1340198489571705,58.36392420868128,0.0376260911414813,0.44,3,Normal,53,12,12,13,120,210.0,0.135382931268624,1341.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,241.1556592265113,47.0,6.0,13.0,14.928683666403078,160.2269755601082,100.0,18.0,25.0,27.92868366640308,280.2269755601082,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
1950-06-06,1950-06-17,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1950,6,6,1950.06,1949,9,249,36,0.1289885684885815,58.23241283089168,0.0390056307124179,0.44,3,Normal,53,12,12,13,120,210.0,0.1406636278904526,1282.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,182.9232463956196,46.16634313794208,5.999999999999998,10.452756936892548,11.323820014966929,108.980326305818,99.16634313794208,18.0,22.45275693689255,24.323820014966927,228.980326305818,1239.6191000748347,990.0,969.4617520268166,20.53824797318339,0.9175317514325232,0.48,988.6024682485674,0.5349,0.5349,0.5349,0.5349,18.605816221750835,18.605816221750835,18.605816221750835,18.605816221750835,,0.9358283210985152,0.9358283210985152,0.9358283210985152,0.9358283210985152,46.958725837905966,46.958725837905966,46.958725837905966,46.958725837905966,0.956389528266924,0.956389528266924,0.956389528266924,0.956389528266924,0.98,0.98,0.98,0.98,46.01955132114784,46.01955132114784,46.01955132114784,46.01955132114784,184.07820528459135,4417.876926830193,0.1233005150994958,4.648439527388671e-05,0.23
1950-06-07,1950-06-18,1547.2067,0.947753481275309,1466.3705361774826,0.234,1950,6,7,1950.06,1949,9,250,36,0.1266944143257345,26.55271021813701,0.0181077766928912,0.44,3,Normal,53,12,12,13,120,210.0,0.1432107334531049,1256.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,156.37053617748256,39.464944844793216,6.0,8.935459210141861,9.680080810987016,92.29005131156046,92.46494484479322,18.0,20.93545921014186,22.68008081098701,212.2900513115605,1231.400404054935,990.0,969.3759663476504,20.62403365234968,0.8962425811220845,0.48,988.623757418878,0.5349,0.5349,0.5349,0.5349,18.71289107122754,18.71289107122754,18.71289107122754,18.71289107122754,,0.9361656068743668,0.9361656068743668,0.9361656068743668,0.9361656068743668,47.24599119830469,47.24599119830469,47.24599119830469,47.24599119830469,0.9622401466049834,0.9622401466049834,0.9622401466049834,0.9622401466049834,0.98,0.98,0.98,0.98,46.30107137433859,46.30107137433859,46.30107137433859,46.30107137433859,185.2042854973544,4444.902851936505,0.1263011503082588,4.676875896397837e-05,0.235
1950-06-08,1950-06-19,1536.5597,0.94671130256109,1454.6784350498776,0.236,1950,6,8,1950.06,1949,9,251,36,0.1256842167883094,11.692101127604928,0.0080375846963071,0.44,3,Normal,53,12,12,13,120,210.0,0.1443618018526545,1244.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,144.67843504987763,36.51408122687388,6.0,8.267339145707293,8.956284074516235,84.94073060278022,89.51408122687388,18.0,20.267339145707293,21.956284074516237,204.9407306027802,1227.7814203725811,990.0,969.3381918670842,20.66180813291578,0.8868682035106259,0.48,988.6331317964894,0.5349,0.5349,0.5349,0.5349,18.76003992940513,18.76003992940513,18.76003992940513,18.76003992940513,,0.9363141257776262,0.9363141257776262,0.9363141257776262,0.9363141257776262,47.37254611033637,47.37254611033637,47.37254611033637,47.37254611033637,0.9648176397217184,0.9648176397217184,0.9648176397217184,0.9648176397217184,0.98,0.98,0.98,0.98,46.425095188129646,46.425095188129646,46.425095188129646,46.425095188129646,185.70038075251856,4456.809138060446,0.1276573408102742,4.689403554356529e-05,0.235
1950-06-09,1950-06-20,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1950,6,9,1950.06,1949,9,252,36,0.1237071185387949,22.883081591602828,0.0159820895746954,0.44,3,Normal,53,12,12,13,120,210.0,0.146669005101028,1221.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,121.7953534582748,30.73882730137412,6.0,6.959734483329989,7.539712356940821,70.55707931662988,83.73882730137412,18.0,18.95973448332999,20.53971235694082,190.55707931662988,1220.698561784704,990.0,969.2642619111728,20.735738088827134,0.8753553442918179,0.48,988.644644655708,0.5349,0.5349,0.5349,0.5349,18.845482744535268,18.845482744535268,18.845482744535268,18.845482744535268,,0.936583270645286,0.936583270645286,0.936583270645286,0.936583270645286,47.60198423813496,47.60198423813496,47.60198423813496,47.60198423813496,0.9694905140149688,0.9694905140149688,0.9694905140149688,0.9694905140149688,0.98,0.98,0.98,0.98,46.64994455337226,46.64994455337226,46.64994455337226,46.64994455337226,186.59977821348903,4478.394677123737,0.1303257324887853,4.712115611451744e-05,0.24
1950-06-10,1950-06-21,1473.6465,0.944675992155444,1392.1184694738974,0.245,1950,6,10,1950.06,1949,9,253,37,0.1202790357625447,39.67688398437736,0.0285010829569496,0.44,3,Normal,53,12,12,13,120,210.0,0.1508492305826257,1182.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,82.11846947389745,20.725137533888404,4.692483969936997,4.692483969936997,5.08352430076508,46.92483969936997,73.7251375338884,16.692483969936998,16.692483969936998,18.08352430076508,166.92483969936995,1207.1101054737624,990.0,969.1360750552234,20.863924944776613,0.8554420356396629,0.48,988.6645579643604,0.5349,0.5349,0.5349,0.5349,18.993582909136983,18.993582909136983,18.993582909136983,18.993582909136983,,0.9370497861637814,0.9370497861637814,0.9370497861637814,0.9370497861637814,47.99996890865129,47.99996890865129,47.99996890865129,47.99996890865129,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.9775961081191707,0.98,0.98,0.98,0.98,47.03996953047827,47.03996953047827,47.03996953047827,47.03996953047827,188.15987812191307,4515.837074925914,0.1351608230533867,4.7515120737856834e-05,0.245
1950-06-11,1950-06-22,1453.0426,0.9400588702282704,1365.945584949549,0.25,1950,6,11,1950.06,1949,9,254,37,0.118017698539641,26.17288452434855,0.0191610008573769,0.45,3,Normal,53,12,12,13,120,210.0,0.153739652819154,1155.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,55.9455849495489,14.119600011076628,3.1968905685456512,3.1968905685456512,3.463298115924456,31.968905685456512,67.11960001107663,15.196890568545651,15.196890568545651,16.463298115924456,151.96890568545652,1197.513381148168,990.0,969.0515165052216,20.94848349477843,0.8413784415733284,0.48,988.6786215584268,0.5349,0.5349,0.5349,0.5349,19.092205053205127,19.092205053205127,19.092205053205127,19.092205053205127,,0.937357679766,0.937357679766,0.937357679766,0.937357679766,48.26505721313968,48.26505721313968,48.26505721313968,48.26505721313968,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.9829950552574273,0.98,0.98,0.98,0.98,47.29975606887688,47.29975606887688,47.29975606887688,47.29975606887688,189.19902427550755,4540.77658261218,0.1385113919325677,4.777753138270392e-05,0.25
1950-06-12,1950-06-23,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1950,6,12,1950.06,1949,9,255,37,0.1147139975053083,38.23728048996145,0.0287994587075547,0.45,3,Normal,53,12,12,13,120,210.0,0.1581672716022331,1117.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,17.70830445958768,4.469238744562605,1.0119031119764388,1.0119031119764388,1.0962283713078087,10.119031119764388,57.4692387445626,13.01190311197644,13.01190311197644,14.09622837130781,130.1190311197644,1183.4930449685155,990.0,968.9299403854444,21.07005961455559,0.8208322312192069,0.48,988.6991677687809,0.5349,0.5349,0.5349,0.5349,19.23432738333633,19.23432738333633,19.23432738333633,19.23432738333633,,0.9378011014360094,0.9378011014360094,0.9378011014360094,0.9378011014360094,48.64734417179004,48.64734417179004,48.64734417179004,48.64734417179004,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.9907809403623226,0.98,0.98,0.98,0.98,47.67439728835424,47.67439728835424,47.67439728835424,47.67439728835424,190.6975891534169,4576.742139682006,0.1436291303691407,4.815595685692347e-05,0.255
1950-06-13,1950-06-24,1392.323,0.9273803807430936,1291.2130338573666,0.261,1950,6,13,1950.06,1949,9,256,37,0.1115608061252764,36.4952706022209,0.0282643294679229,0.45,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1950-06-14,1950-06-25,1333.2273,0.906175230008076,1208.137555230546,0.272,1950,6,14,1950.06,1949,9,257,37,0.1043830847719191,83.07547862682054,0.0687632614905075,0.45,3,Normal,53,12,12,13,120,210.0,0.1738212665360992,998.137555230546,998.137555230546,,4,249.5343888076365,249.5343888076365,249.5343888076365,249.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1075.137555230546,990.0,968.5541466021532,21.44585339784692,0.6620418387027163,0.3485100441844367,988.9894481171128,0.4404703608267277,0.4404703608267277,0.4404703608267277,0.4404703608267277,19.99483115413302,19.99483115413302,19.99483115413302,19.99483115413302,,0.939194540341711,0.939194540341711,0.939194540341711,0.939194540341711,45.95601948627458,45.95601948627458,45.95601948627458,45.95601948627458,0.9359678103110912,0.9359678103110912,0.9359678103110912,0.9359678103110912,0.98,0.98,0.98,0.98,45.036899096549085,45.036899096549085,45.036899096549085,45.036899096549085,180.14759638619637,4323.542313268712,0.1491118255584888,5.013437149412474e-05,0.27
1950-06-15,1950-06-26,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1950,6,15,1950.06,1949,9,258,37,0.1021894809402341,25.388933237095213,0.0214660433882423,0.45,3,Normal,53,12,12,13,120,210.0,0.1775525213853623,972.7486219934508,972.7486219934508,,4,243.1871554983627,243.1871554983627,243.1871554983627,243.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1049.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6248354296500459,0.3281988975947606,989.0469656727552,0.4183638149143677,0.4183638149143677,0.4183638149143677,0.4183638149143677,20.154249045861366,20.154249045861366,20.154249045861366,20.154249045861366,,0.938908525837383,0.938908525837383,0.938908525837383,0.938908525837383,45.130405527094254,45.130405527094254,45.130405527094254,45.130405527094254,0.919152862058946,0.919152862058946,0.919152862058946,0.919152862058946,0.98,0.98,0.98,0.98,44.22779741655237,44.22779741655237,44.22779741655237,44.22779741655237,176.91118966620948,4245.868551989028,0.1495763227929502,5.05187013565705e-05,0.28
1950-06-16,1950-06-27,1247.589,0.9151467263536076,1141.726989184771,0.287,1950,6,16,1950.06,1949,9,259,37,0.0986452118655642,41.0216328086799,0.0359294587911691,0.45,3,Normal,53,12,12,13,120,210.0,0.1839318873857459,931.7269891847708,931.7269891847708,,4,232.93174729619275,232.93174729619275,232.93174729619275,232.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1008.7269891847708,990.0,968.345427680295,21.65457231970504,0.5782931516204515,0.2953815913478167,989.1263252570318,0.3838161311315121,0.3838161311315121,0.3838161311315121,0.3838161311315121,20.397081445605323,20.397081445605323,20.397081445605323,20.397081445605323,,0.9376727500541236,0.9376727500541236,0.9376727500541236,0.9376727500541236,43.690469235389145,43.690469235389145,43.690469235389145,43.690469235389145,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.8898262573399011,0.97898262573399,0.97898262573399,0.97898262573399,0.97898262573399,42.77221029161138,42.77221029161138,42.77221029161138,42.77221029161138,171.08884116644552,4106.132187994693,0.1498509212684972,5.100708539458848e-05,0.285
1950-06-17,1950-06-28,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1950,6,17,1950.06,1949,9,260,38,0.0972681237424458,15.938519943499616,0.0141576507301069,0.45,3,Normal,53,12,12,13,120,210.0,0.1865359308054826,915.7884692412712,915.7884692412712,,4,228.94711731031785,228.94711731031785,228.94711731031785,228.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,992.7884692412712,990.0,968.295335189044,21.704664810956046,0.5637091893432811,0.282630775393017,989.1536600352636,0.3708097177392234,0.3708097177392234,0.3708097177392234,0.3708097177392234,20.48751512848049,20.48751512848049,20.48751512848049,20.48751512848049,,0.9371713619840052,0.9371713619840052,0.9371713619840052,0.9371713619840052,43.11041220346021,43.11041220346021,43.11041220346021,43.11041220346021,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.9778012468502244,0.9778012468502244,0.9778012468502244,0.9778012468502244,42.15341480477053,42.15341480477053,42.15341480477053,42.15341480477053,168.6136592190821,4046.7278212579695,0.1497738374711901,5.1144045960374006e-05,0.295
1950-06-18,1950-06-29,1192.4734,0.9195163786021252,1096.498822347363,0.301,1950,6,18,1950.06,1949,9,261,38,0.0947374982508122,29.28964689390796,0.0267119729606323,0.45,3,Normal,53,12,12,13,120,210.0,0.1915186735453451,886.4988223473631,886.4988223473631,,4,221.6247055868408,221.6247055868408,221.6247055868408,221.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,963.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5369087645280136,0.2591990578778905,989.203892177594,0.34750157554268,0.34750157554268,0.34750157554268,0.34750157554268,20.653108588959725,20.653108588959725,20.653108588959725,20.653108588959725,,0.9360293202095024,0.9360293202095024,0.9360293202095024,0.9360293202095024,42.01764935019901,42.01764935019901,42.01764935019901,42.01764935019901,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.8557566059103667,0.9755756605910366,0.9755756605910366,0.9755756605910366,0.9755756605910366,40.99139602130294,40.99139602130294,40.99139602130294,40.99139602130294,163.96558408521176,3935.1740180450815,0.1495355770051785,5.137738982960418e-05,0.3
1950-06-19,1950-06-30,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1950,6,19,1950.06,1949,9,262,38,0.0935607797548999,13.619427036021536,0.0125770488338692,0.45,3,Normal,53,12,12,13,120,210.0,0.1939274132551227,872.8793953113418,872.8793953113418,,4,218.21984882783545,218.21984882783545,218.21984882783545,218.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,949.8793953113418,990.0,968.16047809955,21.83952190045011,0.5244468037666559,0.2483035162490734,989.2272496799844,0.3369171343897332,0.3369171343897332,0.3369171343897332,0.3369171343897332,20.729854446044687,20.729854446044687,20.729854446044687,20.729854446044687,,0.9354018132381654,0.9354018132381654,0.9354018132381654,0.9354018132381654,41.49802330258567,41.49802330258567,41.49802330258567,41.49802330258567,0.8451735906840258,0.8451735906840258,0.8451735906840258,0.8451735906840258,0.9745173590684024,0.9745173590684024,0.9745173590684024,0.9745173590684024,40.44054407539481,40.44054407539481,40.44054407539481,40.44054407539481,161.76217630157925,3882.292231237902,0.1493815257746875,5.1477830846863546e-05,0.305
1950-06-20,1950-07-01,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1950,6,20,1950.06,1949,9,263,38,0.0915838158871372,22.881526247253305,0.021586388911759,0.45,3,Normal,53,12,12,13,120,210.0,0.1981136058182992,849.9978690640885,849.9978690640885,,4,212.49946726602207,212.49946726602207,212.49946726602207,212.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,926.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5035098963990351,0.2299982952512708,989.2664918083498,0.3194984017980664,0.3194984017980664,0.3194984017980664,0.3194984017980664,20.85842867520744,20.85842867520744,20.85842867520744,20.85842867520744,,0.9343826602716124,0.9343826602716124,0.9343826602716124,0.9343826602716124,40.6165381139978,40.6165381139978,40.6165381139978,40.6165381139978,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.8272207355193034,0.9727220735519304,0.9727220735519304,0.9727220735519304,0.9727220735519304,39.50860317474895,39.50860317474895,39.50860317474895,39.50860317474895,158.0344126989958,3792.8259047758993,0.1490893683008346,5.164536238223606e-05,0.315
