Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1950-06-21,1950-07-02,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1950,6,21,1950.06,1949,9,264,38,0.0888019999990386,32.196943149289844,0.0313260499552798,0.49,3,Normal,53,12,12,13,120,210.0,0.2043197225309838,817.8009259147989,817.8009259147989,,4,204.4502314786997,204.4502314786997,204.4502314786997,204.4502314786997,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,894.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4740492560137307,0.2042407407318391,989.3217100032545,0.2957276620290812,0.2957276620290812,0.2957276620290812,0.2957276620290812,21.038608002636025,21.038608002636025,21.038608002636025,21.038608002636025,,0.932895531982473,0.932895531982473,0.932895531982473,0.932895531982473,39.352861849855934,39.352861849855934,39.352861849855934,39.352861849855934,0.801483948062239,0.801483948062239,0.801483948062239,0.801483948062239,0.9701483948062238,0.9701483948062238,0.9701483948062238,0.9701483948062238,38.178115754668816,38.178115754668816,38.178115754668816,38.178115754668816,152.7124630186753,3665.099112448206,0.1485817527190422,5.18709716167748e-05,0.325
1950-06-22,1950-07-03,1069.9044,0.9248279637273736,989.4775076349576,0.333,1950,6,22,1950.06,1949,9,265,38,0.0854908566596603,38.32341827984112,0.0387309645587007,0.49,3,Normal,53,12,12,13,120,210.0,0.212233222462975,779.4775076349576,779.4775076349576,,4,194.8693769087394,194.8693769087394,194.8693769087394,194.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,856.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4389828076542408,0.1797387538174788,989.3812784385284,0.2686447051917712,0.2686447051917712,0.2686447051917712,0.2686447051917712,21.25472370279676,21.25472370279676,21.25472370279676,21.25472370279676,,0.9297432728206716,0.9297432728206716,0.9297432728206716,0.9297432728206716,37.76598397269765,37.76598397269765,37.76598397269765,37.76598397269765,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.97,0.97,0.97,0.97,36.633004453516726,36.633004453516726,36.633004453516726,36.633004453516726,146.5320178140669,3516.768427537606,0.1480902968318165,5.221874638202814e-05,0.335
1950-06-23,1950-07-04,1036.4114,0.9189739555961264,952.4350838829192,0.343,1950,6,23,1950.06,1949,9,266,38,0.0822903912474842,37.04242375203819,0.0388923343741416,0.49,3,Normal,53,12,12,13,120,210.0,0.2204874679163066,742.4350838829192,742.4350838829192,,4,185.6087709707298,185.6087709707298,185.6087709707298,185.6087709707298,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,819.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4050884866903285,0.1612175419414596,989.433693971368,0.2437193307821413,0.2437193307821413,0.2437193307821413,0.2437193307821413,21.480234305054296,21.480234305054296,21.480234305054296,21.480234305054296,,0.926669753896696,0.926669753896696,0.926669753896696,0.926669753896696,36.2327416100682,36.2327416100682,36.2327416100682,36.2327416100682,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.7379377109993522,0.97,0.97,0.97,0.97,35.145759361766146,35.145759361766146,35.145759361766146,35.145759361766146,140.58303744706458,3373.99289872955,0.1476037998032695,5.259832756159725e-05,0.345
1950-06-24,1950-07-05,1019.9159,0.9227467245233664,941.1240560143012,0.348,1950,6,24,1950.06,1949,9,267,39,0.0813131184396356,11.311027868617996,0.0120186364340963,0.49,3,Normal,53,12,12,13,120,210.0,0.2231374266314672,731.1240560143012,731.1240560143012,,4,182.7810140035753,182.7810140035753,182.7810140035753,182.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,808.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3947387425273376,0.1555620280071506,989.4496992294656,0.2363750161292243,0.2363750161292243,0.2363750161292243,0.2363750161292243,21.54882798927911,21.54882798927911,21.54882798927911,21.54882798927911,,0.9256570881156616,0.9256570881156616,0.9256570881156616,0.9256570881156616,35.755558600437304,35.755558600437304,35.755558600437304,35.755558600437304,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.97,0.97,0.97,0.97,34.68289184242418,34.68289184242418,34.68289184242418,34.68289184242418,138.73156736969673,3329.5576168727216,0.147410499692496,5.270862882239595e-05,0.35
1950-06-25,1950-07-06,979.4038,0.924461588505012,905.4211927358452,0.359,1950,6,25,1950.06,1949,9,268,39,0.078228391052377,35.702863278456114,0.0394323256014975,0.49,3,Normal,53,12,12,13,120,210.0,0.2319362542922795,695.4211927358452,695.4211927358452,,4,173.8552981839613,173.8552981839613,173.8552981839613,173.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,772.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3654805781627779,0.1386263578207535,989.4958930640164,0.2139069275688656,0.2139069275688656,0.2139069275688656,0.2139069275688656,21.760301365504297,21.760301365504297,21.760301365504297,21.760301365504297,,0.9223833380405388,0.9223833380405388,0.9223833380405388,0.9223833380405388,34.22181070451809,34.22181070451809,34.22181070451809,34.22181070451809,0.6969818880757248,0.6969818880757248,0.6969818880757248,0.6969818880757248,0.97,0.97,0.97,0.97,33.195156383382546,33.195156383382546,33.195156383382546,33.195156383382546,132.78062553353018,3186.7350128047246,0.1466506710896799,5.30376518258589e-05,0.36
1950-06-26,1950-07-07,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1950,6,26,1950.06,1949,9,269,39,0.0757675219888029,28.48228082840388,0.0324792074358425,0.49,3,Normal,53,12,12,13,120,210.0,0.2394693600073307,666.9389119074414,666.9389119074414,,4,166.73472797686034,166.73472797686034,166.73472797686034,166.73472797686034,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,743.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3492943784520366,0.1300816735722324,989.5206239479758,0.1967286525849276,0.1967286525849276,0.1967286525849276,0.1967286525849276,21.91613964776108,21.91613964776108,21.91613964776108,21.91613964776108,,0.919745827390313,0.919745827390313,0.919745827390313,0.919745827390313,32.960716977635485,32.960716977635485,32.960716977635485,32.960716977635485,0.671297698118849,0.671297698118849,0.671297698118849,0.671297698118849,0.97,0.97,0.97,0.97,31.97189546830642,31.97189546830642,31.97189546830642,31.97189546830642,127.88758187322568,3069.301964957416,0.1458340827812689,5.326474083888564e-05,0.37
1950-06-27,1950-07-08,924.4132,0.9124994692702046,843.5265543863715,0.38,1950,6,27,1950.06,1949,9,270,39,0.0728806942989824,33.41235752106991,0.03961032091678,0.49,3,Normal,53,12,12,13,120,210.0,0.248954818206957,633.5265543863715,633.5265543863715,,3,211.1755181287905,211.1755181287905,211.1755181287905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,710.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3303064647066107,0.1200579663159114,989.5496355689776,0.3155265543863714,0.3155265543863714,0.3155265543863714,0.0,21.96000279704569,21.96000279704569,21.96000279704569,22.275529351432056,,0.935400988344442,0.935400988344442,0.935400988344442,0.0,42.54146909737196,42.54146909737196,42.54146909737196,0.0,0.8664250325330337,0.8664250325330337,0.8664250325330337,0.0,0.9766425032533034,0.9766425032533034,0.9766425032533034,0.96,41.5478068713304,41.5478068713304,41.5478068713304,0.0,124.6434206139912,2991.4420947357885,0.147764667236426,5.465149353733255e-05,0.38
1950-06-28,1950-07-09,909.0679,0.9012241447918772,819.2739407352476,0.39,1950,6,28,1950.06,1949,9,271,39,0.0707852684795253,24.25261365112385,0.0296025693547125,0.49,3,Normal,53,12,12,13,120,210.0,0.2563245204791184,609.2739407352476,609.2739407352476,,3,203.09131357841588,203.09131357841588,203.09131357841588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,686.2739407352476,990.0,967.177095762941,22.822904237058992,0.3165239432003601,0.1127821822205742,989.5706938745792,0.2918411568342694,0.2918411568342694,0.2918411568342694,0.0,22.10175695480381,22.10175695480381,22.10175695480381,22.393598111638084,,0.933429388640077,0.933429388640077,0.933429388640077,0.0,41.090205876852544,41.090205876852544,41.090205876852544,0.0,0.8368677367994408,0.8368677367994408,0.8368677367994408,0.0,0.973686773679944,0.973686773679944,0.973686773679944,0.96,40.00898999007723,40.00898999007723,40.00898999007723,0.0,120.0269699702317,2880.647279285561,0.1465040739151485,5.472222388421315e-05,0.39
1950-06-29,1950-07-10,863.9982,0.9020463209442272,779.3663976124346,0.405,1950,6,29,1950.06,1949,9,272,39,0.0673372567537143,39.90754312281297,0.0512051112866406,0.49,3,Normal,53,12,12,13,120,210.0,0.2694496460757464,569.3663976124346,569.3663976124346,,3,189.78879920414488,189.78879920414488,189.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,646.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2938448794398939,0.0977465590449738,989.6084085615151,0.2548382058830254,0.2548382058830254,0.2548382058830254,0.0,22.336104765182466,22.336104765182466,22.336104765182466,22.590942971065488,,0.9291360984191248,0.9291360984191248,0.9291360984191248,0.0,38.62745087756189,38.62745087756189,38.62745087756189,0.0,0.7867097938403642,0.7867097938403642,0.7867097938403642,0.0,0.97,0.97,0.97,0.96,37.46862735123503,37.46862735123503,37.46862735123503,0.0,112.40588205370508,2697.741169288922,0.1442272625533473,5.483965379228989e-05,0.405
1950-06-30,1950-07-11,842.0024,0.8927119306975572,751.6655881559767,0.414,1950,6,30,1950.06,1949,9,273,39,0.0649439068166763,27.70080945645793,0.0368525710009087,0.49,3,Normal,53,12,12,13,120,210.0,0.2793795582889226,541.6655881559767,541.6655881559767,,3,180.55519605199223,180.55519605199223,180.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,618.6655881559767,990.0,966.906662352624,23.093337647376075,0.2781027822141589,0.0866662352623906,989.6352309825234,0.2306324058141399,0.2306324058141399,0.2306324058141399,0.0,22.497936224085286,22.497936224085286,22.497936224085286,22.728568629899428,,0.9261561855776128,0.9261561855776128,0.9261561855776128,0.0,36.89568719076001,36.89568719076001,36.89568719076001,0.0,0.7514396576529533,0.7514396576529533,0.7514396576529533,0.0,0.97,0.97,0.97,0.96,35.78881657503721,35.78881657503721,35.78881657503721,0.0,107.36644972511164,2576.7947934026797,0.1428380538059595,5.505982743718797e-05,0.415
1950-07-01,1950-07-12,827.5366,0.8937943571986156,739.6475434553279,0.419,1950,7,1,1950.07,1949,10,274,40,0.0639055477545403,12.01804470064883,0.0162483399113387,0.49,3,Normal,50,10,9,9,108,186.0,0.25147112519442,553.6475434553279,553.6475434553279,,3,184.549181151776,184.549181151776,184.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,622.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2803656881978071,0.0914590173821311,989.62817529442,0.240936887371582,0.240936887371582,0.240936887371582,0.0,22.528648233227194,22.528648233227194,22.528648233227194,22.769585120598776,,0.9277123294448936,0.9277123294448936,0.9277123294448936,0.0,37.82677223439752,37.82677223439752,37.82677223439752,0.0,0.7704026931649189,0.7704026931649189,0.7704026931649189,0.0,0.97,0.97,0.97,0.96,36.6919690673656,36.6919690673656,36.6919690673656,0.0,110.0759072020968,2641.821772850323,0.1488221088220852,5.522762857149473e-05,0.42
1950-07-02,1950-07-13,820.3628,0.8945448145815545,733.8512888156049,0.422,1950,7,2,1950.07,1949,10,275,40,0.0634047513536682,5.7962546397229735,0.0078984049330727,0.49,3,Normal,50,10,9,9,108,186.0,0.253457345970181,547.8512888156049,547.8512888156049,,3,182.6170962718683,182.6170962718683,182.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,616.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2770717337656428,0.0891405155262419,989.6337877507082,0.2359521083814202,0.2359521083814202,0.2359521083814202,0.0,22.56243048706437,22.56243048706437,22.56243048706437,22.798382595445787,,0.9270577636179188,0.9270577636179188,0.9270577636179188,0.0,37.46043436986892,37.46043436986892,37.46043436986892,0.0,0.7629416368608741,0.7629416368608741,0.7629416368608741,0.0,0.97,0.97,0.97,0.96,36.33662133877285,36.33662133877285,36.33662133877285,0.0,109.00986401631856,2616.236736391645,0.148544896871755,5.527141835839048e-05,0.42
1950-07-03,1950-07-14,799.0771,0.8911326595966059,712.0837013457431,0.433,1950,7,3,1950.07,1949,10,276,40,0.0615240317962722,21.76758746986184,0.0305688606953424,0.49,3,Normal,50,10,9,9,108,186.0,0.2612052482713546,526.0837013457431,526.0837013457431,,3,175.36123378191436,175.36123378191436,175.36123378191436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,595.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2647014281664911,0.0804334805382972,989.6548650912952,0.2176030844547859,0.2176030844547859,0.2176030844547859,0.0,22.688927201457467,22.688927201457467,22.688927201457467,22.90653028591225,,0.924625573672092,0.924625573672092,0.924625573672092,0.0,36.07880585101526,36.07880585101526,36.07880585101526,0.0,0.7348025631571335,0.7348025631571335,0.7348025631571335,0.0,0.97,0.97,0.97,0.96,34.9964416754848,34.9964416754848,34.9964416754848,0.0,104.9893250264544,2519.7438006349057,0.147439584459016,5.543547789379413e-05,0.435
1950-07-04,1950-07-15,778.1427,0.8891770066630039,691.9065967426677,0.441,1950,7,4,1950.07,1949,10,277,40,0.0597807299585664,20.17710460307536,0.0291616017220595,0.49,3,Normal,50,10,9,9,108,186.0,0.2688224116891556,505.9065967426677,505.9065967426677,,3,168.63553224755591,168.63553224755591,168.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,574.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2532349783179872,0.072362638697067,989.6744023829848,0.201252566749183,0.201252566749183,0.201252566749183,0.0,22.80552342926513,22.80552342926513,22.80552342926513,23.006775996014312,,0.9224072712648106,0.9224072712648106,0.9224072712648106,0.0,34.789689250208504,34.789689250208504,34.789689250208504,0.0,0.7085476425704379,0.7085476425704379,0.7085476425704379,0.0,0.97,0.97,0.97,0.96,33.74599857270225,33.74599857270225,33.74599857270225,0.0,101.23799571810676,2429.711897234562,0.1463174309866552,5.558667480976952e-05,0.44
1950-07-05,1950-07-16,750.7725,0.8881602932782826,666.8063237852695,0.452,1950,7,5,1950.07,1949,10,278,40,0.0576120663750472,25.10027295739826,0.0376425238664672,0.49,3,Normal,50,10,9,9,108,186.0,0.2789415657370059,480.8063237852695,480.8063237852695,,3,160.2687745950898,160.2687745950898,160.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,549.8063237852695,990.0,966.567225295141,23.43277470485896,0.2389707403754482,0.0661612647570538,989.6948679948676,0.1817181815687065,0.1817181815687065,0.1817181815687065,0.0,22.94592451815779,22.94592451815779,22.94592451815779,23.127642699726493,,0.9194423837718448,0.9194423837718448,0.9194423837718448,0.0,33.16024236585168,33.16024236585168,33.16024236585168,0.0,0.6753613516466737,0.6753613516466737,0.6753613516466737,0.0,0.97,0.97,0.97,0.96,32.16543509487613,32.16543509487613,32.16543509487613,0.0,96.4963052846284,2315.911326831081,0.1447141423867224,5.574911959290524e-05,0.45
1950-07-06,1950-07-17,737.3183,0.8872912629151888,654.21608557748,0.458,1950,7,6,1950.07,1949,10,279,40,0.0565242697938942,12.590238207789412,0.0192447701689816,0.49,3,Normal,50,10,9,9,108,186.0,0.2843097320601905,468.21608557748,468.21608557748,,3,156.07202852582668,156.07202852582668,156.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,537.21608557748,990.0,966.51686434231,23.483135657690127,0.2318158319864452,0.063643217115496,989.704540950898,0.1723799033273352,0.1723799033273352,0.1723799033273352,0.0,23.01529670526094,23.01529670526094,23.01529670526094,23.18767660858828,,0.9178408234498644,0.9178408234498644,0.9178408234498644,0.0,32.333128096061614,32.333128096061614,32.333128096061614,0.0,0.6585158471702977,0.6585158471702977,0.6585158471702977,0.0,0.97,0.97,0.97,0.96,31.36313425317977,31.36313425317977,31.36313425317977,0.0,94.0894027595393,2258.145666228943,0.1438200692917632,5.582026336995246e-05,0.46
1950-07-07,1950-07-18,717.4235,0.8782993569127185,630.1125986840717,0.468,1950,7,7,1950.07,1949,10,280,40,0.0544417285263038,24.103486893408327,0.038252666180213,0.49,3,Normal,50,10,9,9,108,186.0,0.2951853373324747,444.1125986840717,444.1125986840717,,3,148.03753289469057,148.03753289469057,148.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,513.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2181180577480536,0.0588225197368143,989.7230594225152,0.1551180684209563,0.1551180684209563,0.1551180684209563,0.0,23.147490959357928,23.147490959357928,23.147490959357928,23.302609027778885,,0.914636370031985,0.914636370031985,0.914636370031985,0.0,30.737102707283427,30.737102707283427,30.737102707283427,0.0,0.6260102384375443,0.6260102384375443,0.6260102384375443,0.0,0.97,0.97,0.97,0.96,29.81498962606492,29.81498962606492,29.81498962606492,0.0,89.44496887819477,2146.6792530766743,0.1419507704892614,5.5944876956895344e-05,0.47
1950-07-08,1950-07-19,697.8704,0.8821520065429723,615.6277736669467,0.475,1950,7,8,1950.07,1949,10,281,41,0.0531902396448241,14.484825017124992,0.0235285437673597,0.49,3,Normal,50,10,9,9,108,186.0,0.3021306184613847,429.6277736669467,429.6277736669467,,2,214.81388683347336,214.81388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,498.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2115129749965012,0.0559255547333893,989.7325614702702,0.3264416605004201,0.3264416605004201,0.0,0.0,23.04360871510201,23.04360871510201,23.370050375602432,23.370050375602432,,0.9372503513134832,0.9372503513134832,0.0,0.0,45.49955580966903,45.49955580966903,0.0,0.0,0.9266711977529334,0.9266711977529334,0.0,0.0,0.98,0.98,0.96,0.96,44.58956469347565,44.58956469347565,0.0,0.0,89.1791293869513,2140.299105286831,0.1448588468576744,5.765916894485464e-05,0.475
1950-07-09,1950-07-20,685.0236,0.878477532975807,601.777842158206,0.482,1950,7,9,1950.07,1949,10,282,41,0.051993605562469,13.849931508740726,0.0230150240478605,0.49,3,Normal,50,10,9,9,108,186.0,0.3090841619108684,415.777842158206,415.777842158206,,2,207.888921079103,207.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,484.777842158206,990.0,966.3071113686328,23.69288863136717,0.2066249044476409,0.0531555684316412,989.7402195271208,0.3057934279725628,0.3057934279725628,0.0,0.0,23.12731473051536,23.12731473051536,23.43310815848793,23.43310815848793,,0.9357098223314636,0.9357098223314636,0.0,0.0,44.1200954925034,44.1200954925034,0.0,0.0,0.8985762829430428,0.8985762829430428,0.0,0.0,0.9798576282943042,0.9798576282943042,0.96,0.96,43.23141212940261,43.23141212940261,0.0,0.0,86.46282425880521,2075.107782211325,0.1436789761961264,5.77651061401744e-05,0.48
1950-07-10,1950-07-21,666.0345,0.8753352736866753,583.0034913422678,0.493,1950,7,10,1950.07,1949,10,283,41,0.0503715016519719,18.77435081593819,0.0322028102657042,0.49,3,Normal,50,10,9,9,108,186.0,0.3190375405330183,397.0034913422678,397.0034913422678,,2,198.5017456711339,198.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,466.0034913422678,990.0,966.22351571104,23.776484288959864,0.1999988535361657,0.0494006982684535,989.7506004481954,0.2788048878791749,0.2788048878791749,0.0,0.0,23.24827984927612,23.24827984927612,23.52708473715529,23.52708473715529,,0.9331409586616464,0.9331409586616464,0.0,0.0,42.23194730860238,42.23194730860238,0.0,0.0,0.8601211264481136,0.8601211264481136,0.0,0.0,0.9760121126448114,0.9760121126448114,0.96,0.96,41.21889211377336,41.21889211377336,0.0,0.0,82.43778422754673,1978.5068214611213,0.1414018705749901,5.7680562027878166e-05,0.495
1950-07-11,1950-07-22,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1950,7,11,1950.07,1949,10,284,41,0.0494114767522878,11.111399301899494,0.0194291885769163,0.5,3,Normal,50,10,9,9,108,186.0,0.32523618107115,385.8920920403683,385.8920920403683,,2,192.94604602018416,192.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,454.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1960772959710641,0.0471784184080736,989.7567442856208,0.2634132451749009,0.2634132451749009,0.0,0.0,23.31981662626445,23.31981662626445,23.58322987143936,23.58322987143936,,0.931499479159606,0.931499479159606,0.0,0.0,41.10383372408182,41.10383372408182,0.0,0.0,0.8371452896961673,0.8371452896961673,0.0,0.0,0.9737145289696169,0.9737145289696169,0.96,0.96,40.02340009348978,40.02340009348978,0.0,0.0,80.04680018697955,1921.1232044875087,0.1399683634396701,5.76203107884236e-05,0.495
1950-07-12,1950-07-23,647.3805,0.8756118252012844,566.8540212047202,0.501,1950,7,12,1950.07,1949,10,285,41,0.0489761874320878,5.038070835648114,0.0088877747130395,0.5,3,Normal,50,10,9,9,108,186.0,0.3281268069770397,380.8540212047202,380.8540212047202,,2,190.4270106023601,190.4270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,449.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1942992044578128,0.046170804240944,989.7595299913012,0.2565614688384194,0.2565614688384194,0.0,0.0,23.352125427041635,23.352125427041635,23.60868689588005,23.60868689588005,,0.9307548403371928,0.9307548403371928,0.0,0.0,40.59092677568395,40.59092677568395,0.0,0.0,0.8266991196676975,0.8266991196676975,0.0,0.0,0.9726699119667698,0.9726699119667698,0.96,0.96,39.4815731735541,39.4815731735541,0.0,0.0,78.96314634710821,1895.115512330597,0.139300672471706,5.759216418211556e-05,0.5
1950-07-13,1950-07-24,629.0591,0.8842087083672124,556.2195342976412,0.513,1950,7,13,1950.07,1949,10,286,41,0.0480573677633162,10.634486907079008,0.0191192258655704,0.5,3,Normal,50,10,9,9,108,186.0,0.3344003375121822,370.2195342976412,370.2195342976412,,2,185.1097671488206,185.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,439.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1905459640739216,0.0440439068595282,989.7654101290664,0.2423919806158627,0.2423919806158627,0.0,0.0,23.420030244111288,23.420030244111288,23.662422224727152,23.662422224727152,,0.9291822599556736,0.9291822599556736,0.0,0.0,39.50539378843188,39.50539378843188,0.0,0.0,0.8045905048560464,0.8045905048560464,0.0,0.0,0.9704590504856048,0.9704590504856048,0.96,0.96,38.33836694498151,38.33836694498151,0.0,0.0,76.67673388996302,1840.2416133591123,0.1378533639362119,5.753098033473393e-05,0.515
1950-07-14,1950-07-25,617.0284,0.8884164098844547,548.1781559247493,0.519,1950,7,14,1950.07,1949,10,287,41,0.0473625926718983,8.041378372891929,0.0146692791129674,0.5,3,Normal,50,10,9,9,108,186.0,0.3393057493986189,362.17815592474926,362.17815592474926,,2,181.08907796237463,181.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,431.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1877079121476743,0.0424356311849498,989.7698564566674,0.2320098211429265,0.2320098211429265,0.0,0.0,23.471044933863137,23.471044933863137,23.703054755006065,23.703054755006065,,0.9277777503654924,0.9277777503654924,0.0,0.0,38.672952975914335,38.672952975914335,0.0,0.0,0.7876365168210658,0.7876365168210658,0.0,0.0,0.97,0.97,0.96,0.96,37.5127643866369,37.5127643866369,0.0,0.0,75.0255287732738,1800.612690558571,0.1368634046475446,5.754191498940868e-05,0.52
1950-07-15,1950-07-26,611.0679,0.8869861279741288,542.0087505502821,0.523,1950,7,15,1950.07,1949,10,288,42,0.0468295560475443,6.169405374467146,0.0113824829732058,0.5,3,Normal,50,10,9,9,108,186.0,0.3431678913138595,356.0087505502821,356.0087505502821,,2,178.00437527514106,178.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,425.0087505502821,990.0,966.0390393774762,23.96096062252377,0.185530537573953,0.0412017501100564,989.773267712316,0.2242109381878526,0.2242109381878526,0.0,0.0,23.51001739665186,23.51001739665186,23.734228334839717,23.734228334839717,,0.9266963902801828,0.9266963902801828,0.0,0.0,38.03293126438103,38.03293126438103,0.0,0.0,0.7746014514130555,0.7746014514130555,0.0,0.0,0.97,0.97,0.96,0.96,36.89194332644959,36.89194332644959,0.0,0.0,73.78388665289918,1770.8132796695804,0.1361304343850335,5.757028173765357e-05,0.525
1950-07-16,1950-07-27,593.4044,0.8886647923374786,527.3375978981461,0.532,1950,7,16,1950.07,1949,10,289,42,0.0455619684583998,14.671152652136016,0.0278211770042797,0.5,3,Normal,50,10,9,9,108,186.0,0.3527152259602878,341.3375978981461,341.3375978981461,,2,170.66879894907305,170.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,410.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1803526326037023,0.0382675195796292,989.7813798478168,0.2061318694357382,0.2061318694357382,0.0,0.0,23.60222878783925,23.60222878783925,23.80836065727499,23.80836065727499,,0.92412783122885,0.92412783122885,0.0,0.0,36.5071472334094,36.5071472334094,0.0,0.0,0.7435264202323706,0.7435264202323706,0.0,0.0,0.97,0.97,0.96,0.96,35.41193281640712,35.41193281640712,0.0,0.0,70.82386563281423,1699.7727751875416,0.1343046009142964,5.7635889307996783e-05,0.53
1950-07-17,1950-07-28,587.589,0.8901106602929673,523.0192327708844,0.536,1950,7,17,1950.07,1949,10,290,42,0.0451888617114044,4.3183651272617,0.0082566086611836,0.5,3,Normal,50,10,9,9,108,186.0,0.3556274575498829,337.0192327708844,337.0192327708844,,2,168.5096163854422,168.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,406.0192327708844,990.0,965.953586547469,24.046413452531056,0.1788285475651249,0.0374038465541768,989.7837676058808,0.2009528869973524,0.2009528869973524,0.0,0.0,23.62922817141441,23.62922817141441,23.830181058411767,23.830181058411767,,0.9233725668789364,0.9233725668789364,0.0,0.0,36.05702517018388,36.05702517018388,0.0,0.0,0.734358964769529,0.734358964769529,0.0,0.0,0.97,0.97,0.96,0.96,34.97531441507836,34.97531441507836,0.0,0.0,69.95062883015672,1678.8150919237612,0.1337438940047536,5.765466282397204e-05,0.535
1950-07-18,1950-07-29,581.8096,0.8882166996280455,516.7730027239134,0.54,1950,7,18,1950.07,1949,10,291,42,0.0446491874353461,6.246230046971049,0.0120869898660478,0.5,3,Normal,50,10,9,9,108,186.0,0.3599259230253767,330.7730027239133,330.7730027239133,,2,165.38650136195668,165.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,399.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1766240591808512,0.0361546005447826,989.7872213402744,0.1935198732414569,0.1935198732414569,0.0,0.0,23.668222954775302,23.668222954775302,23.86174282801676,23.86174282801676,,0.9222807967119008,0.9222807967119008,0.0,0.0,35.40524282536671,35.40524282536671,0.0,0.0,0.7210843752620512,0.7210843752620512,0.0,0.0,0.97,0.97,0.96,0.96,34.34308554060571,34.34308554060571,0.0,0.0,68.68617108121143,1648.4681059490742,0.1329136211047524,5.768152724038445e-05,0.54
1950-07-19,1950-07-30,576.0661,0.8889914195501405,512.1178199937132,0.544,1950,7,19,1950.07,1949,10,292,42,0.0442469796474568,4.655182730200182,0.0090900619905343,0.5,3,Normal,50,10,9,9,108,186.0,0.3631976719776776,326.1178199937132,326.1178199937132,,2,163.05890999685658,163.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,395.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1749811007598154,0.0352235639987426,989.7897953352414,0.1881354929927701,0.1881354929927701,0.0,0.0,23.69712965227696,23.69712965227696,23.885265145269727,23.885265145269727,,0.9213707487769331,0.9213707487769331,0.0,0.0,34.915108775459444,34.915108775459444,0.0,0.0,0.7111020117201516,0.7111020117201516,0.0,0.0,0.97,0.97,0.96,0.96,33.86765551219566,33.86765551219566,0.0,0.0,67.73531102439132,1625.6474645853918,0.1322650928749615,5.769498941764285e-05,0.545
1950-07-20,1950-07-31,570.3586,0.8854392210789449,505.01787451967766,0.547,1950,7,20,1950.07,1949,10,293,42,0.0436335443585001,7.099945474035508,0.0140588003559047,0.5,3,Normal,50,10,9,9,108,186.0,0.3683037955377412,319.01787451967766,319.01787451967766,,2,159.50893725983883,159.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,388.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1724753097132499,0.0338035749039355,989.7937211153828,0.1800098407168422,0.1800098407168422,0.0,0.0,23.741130839327504,23.741130839327504,23.921140680044346,23.921140680044346,,0.919955292422987,0.919955292422987,0.0,0.0,34.165819698712944,34.165819698712944,0.0,0.0,0.6958415417253145,0.6958415417253145,0.0,0.0,0.97,0.97,0.96,0.96,33.14084510775155,33.14084510775155,0.0,0.0,66.2816902155031,1590.7605651720746,0.1312462262420782,5.771331980422265e-05,0.545
1950-07-21,1950-08-01,559.0506,0.8753118667840304,489.3436243127323,0.555,1950,7,21,1950.07,1949,10,294,42,0.04227928914062,15.674250206945374,0.0320311728367961,0.47,3,Normal,50,10,9,9,108,186.0,0.3801009980690586,303.3436243127323,303.3436243127323,,2,151.67181215636614,151.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,372.3436243127323,990.0,965.8020463094072,24.19795369059273,0.166943380492973,0.0306687248625464,989.8023878946444,0.1628111142577508,0.1628111142577508,0.0,0.0,23.83753047097952,23.83753047097952,24.000341585237265,24.000341585237265,,0.9168385533884658,0.9168385533884658,0.0,0.0,32.50855784637645,32.50855784637645,0.0,0.0,0.6620887545086853,0.6620887545086853,0.0,0.0,0.97,0.97,0.96,0.96,31.533301110985157,31.533301110985157,0.0,0.0,63.06660222197031,1513.5984533272874,0.1288799916634151,5.775133944847071e-05,0.555
1950-07-22,1950-08-02,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1950,7,22,1950.07,1949,10,295,43,0.041992562280209,3.3185979214239296,0.0068280391774559,0.47,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1950-07-23,1950-08-03,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1950,7,23,1950.07,1949,10,296,43,0.0414342516334432,6.461928782011513,0.0134746164044425,0.47,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1950-07-24,1950-08-04,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1950,7,24,1950.07,1949,10,297,43,0.0408233700040498,7.070389229090267,0.0149640176529472,0.47,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1950-07-25,1950-08-05,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1950,7,25,1950.07,1949,10,298,43,0.0406234612270272,2.313758993316867,0.0049210178301984,0.47,3,Normal,50,10,9,9,108,186.0,0.3955940610325978,284.1789493868897,284.1789493868897,,2,142.08947469344486,142.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,353.1789493868897,990.0,965.715805272241,24.28419472775897,0.1601795720925941,0.0268357898773779,989.81298463803,0.1429207388807586,0.1429207388807586,0.0,0.0,23.954258626908217,23.954258626908217,24.09717936578897,24.09717936578897,,0.912830325740224,0.912830325740224,0.0,0.0,30.47006649457761,30.47006649457761,0.0,0.0,0.6205716190341671,0.6205716190341671,0.0,0.0,0.97,0.97,0.96,0.96,29.55596449974028,29.55596449974028,0.0,0.0,59.11192899948056,1418.6862959875334,0.1257221938084683,5.778042431735096e-05,0.575
1950-07-26,1950-08-06,520.5884,0.8885427859104034,462.56506724863937,0.581,1950,7,26,1950.07,1949,10,299,43,0.0399656218102824,7.613882138250346,0.0164601321572727,0.47,3,Normal,50,10,9,9,108,186.0,0.4021055915578266,276.56506724863937,276.56506724863937,,2,138.28253362431968,138.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1574923968514034,0.0253130134497278,989.8171945896988,0.1353681152311801,0.1353681152311801,0.0,0.0,24.000283671848884,24.000283671848884,24.135651787080064,24.135651787080064,,0.9110593165344774,0.9110593165344774,0.0,0.0,29.65302857598738,29.65302857598738,0.0,0.0,0.6039313355598245,0.6039313355598245,0.0,0.0,0.97,0.97,0.96,0.96,28.76343771870776,28.76343771870776,0.0,0.0,57.52687543741552,1380.6450104979724,0.12436493697976,5.777912510960085e-05,0.58
1950-07-27,1950-08-07,515.2343,0.8913623235036077,459.2604427967548,0.585,1950,7,27,1950.07,1949,10,300,43,0.0396801022576396,3.304624451884536,0.0071955346987003,0.47,3,Normal,50,10,9,9,108,186.0,0.4049989562944224,273.2604427967548,273.2604427967548,,2,136.6302213983774,136.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,342.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1563260923503229,0.0246520885593509,989.8190218190904,0.1321626295128521,0.1321626295128521,0.0,0.0,24.02018719699201,24.02018719699201,24.15234982650486,24.15234982650486,,0.9102917222802758,0.9102917222802758,0.0,0.0,29.298302097408943,29.298302097408943,0.0,0.0,0.5967067636946831,0.5967067636946831,0.0,0.0,0.97,0.97,0.96,0.96,28.419353034486672,28.419353034486672,0.0,0.0,56.83870606897335,1364.1289456553602,0.1237613797583852,5.777832057216885e-05,0.585
1950-07-28,1950-08-08,504.6303,0.897830776149602,453.0726139176065,0.595,1950,7,28,1950.07,1949,10,301,43,0.0391454738424812,6.187828879148299,0.0136574771660632,0.47,3,Normal,50,10,9,9,108,186.0,0.410530220292293,267.0726139176065,267.0726139176065,,2,133.53630695880324,133.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,336.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1541422155501767,0.0234145227835212,989.8224432616664,0.12624825708255,0.12624825708255,0.0,0.0,24.05736824195461,24.05736824195461,24.18361649903716,24.18361649903716,,0.9088581090394138,0.9088581090394138,0.0,0.0,28.634015993032424,28.634015993032424,0.0,0.0,0.5831775151330433,0.5831775151330433,0.0,0.0,0.97,0.97,0.96,0.96,27.77499551324145,27.77499551324145,0.0,0.0,55.5499910264829,1333.1997846355896,0.1226072583512737,5.777662050992745e-05,0.595
1950-07-29,1950-08-09,499.3804,0.8921883077628417,445.541354005931,0.598,1950,7,29,1950.07,1949,10,302,44,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.47,3,Normal,50,10,9,9,108,186.0,0.4174696654477644,259.541354005931,259.541354005931,,2,129.7706770029655,129.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,328.541354005931,990.0,965.6049360930268,24.39506390697329,0.1514842002562498,0.0219082708011862,989.8266075289424,0.1191872186053379,0.1191872186053379,0.0,0.0,24.102484217310487,24.102484217310487,24.221671435915823,24.221671435915823,,0.9071197293460926,0.9071197293460926,0.0,0.0,27.825417521740917,27.825417521740917,0.0,0.0,0.5667091144957416,0.5667091144957416,0.0,0.0,0.97,0.97,0.96,0.96,26.990654996088686,26.990654996088686,0.0,0.0,53.98130999217737,1295.5514398122568,0.1211589216283137,5.777425485272656e-05,0.6
1950-07-30,1950-08-10,488.9841,0.8998924733267547,440.0331111664572,0.609,1950,7,30,1950.07,1949,10,303,44,0.0380188608047818,5.50824283947378,0.012517791729064,0.47,3,Normal,50,10,9,9,108,186.0,0.4226954637730415,254.0331111664572,254.0331111664572,,2,127.0165555832286,127.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.0331111664572,990.0,965.580149000249,24.41985099975102,0.1495401704549031,0.0208066222332914,989.8296532073118,0.1142298000498115,0.1142298000498115,0.0,0.0,24.13527440701303,24.13527440701303,24.24950420706284,24.24950420706284,,0.9058526323188518,0.9058526323188518,0.0,0.0,27.23383629240664,27.23383629240664,0.0,0.0,0.554660616953292,0.554660616953292,0.0,0.0,0.97,0.97,0.96,0.96,26.41682120363444,26.41682120363444,0.0,0.0,52.83364240726888,1268.007417774453,0.1200674246245137,5.7772042834921376e-05,0.61
1950-07-31,1950-08-11,483.8375,0.9000891520783358,435.49688511870175,0.611,1950,7,31,1950.07,1949,10,304,44,0.0376269308742558,4.536226047755463,0.0104162077910592,0.47,3,Normal,50,10,9,9,108,186.0,0.4270983475560397,249.49688511870173,249.49688511870173,,2,124.74844255935088,124.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,318.4968851187017,990.0,965.559735983034,24.440264016965894,0.1479391955379504,0.0198993770237403,989.8321614274385,0.1101622900532705,0.1101622900532705,0.0,0.0,24.162263154350963,24.162263154350963,24.272425444404234,24.272425444404234,,0.904725895127275,0.904725895127275,0.0,0.0,26.74412926324008,26.74412926324008,0.0,0.0,0.5446869503714884,0.5446869503714884,0.0,0.0,0.97,0.97,0.96,0.96,25.94180538534288,25.94180538534288,0.0,0.0,51.88361077068576,1245.2066584964582,0.1191365829322614,5.776470554376459e-05,0.61
1950-08-01,1950-08-12,478.7252,0.9002196493164109,430.9578316629287,0.615,1950,8,1,1950.08,1949,11,305,44,0.037234756655677,4.5390534557730575,0.0105324770134894,0.49,3,Normal,47,8,6,5,89,155.0,0.3596639592368109,275.9578316629287,275.9578316629287,,2,137.97891583146435,137.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,336.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1544546363579986,0.0251915663325857,989.8203537973094,0.1347790967130408,0.1347790967130408,0.0,0.0,24.146264458113244,24.146264458113244,24.281043554826283,24.281043554826283,,0.9110905095708196,0.9110905095708196,0.0,0.0,29.768907959842064,29.768907959842064,0.0,0.0,0.6062914044774351,0.6062914044774351,0.0,0.0,0.97,0.97,0.96,0.96,28.875840721046803,28.875840721046803,0.0,0.0,57.751681442093606,1386.0403546102466,0.1340077316132028,5.813255466331432e-05,0.615
1950-08-02,1950-08-13,473.647,0.9007401735700734,426.6328809909446,0.62,1950,8,2,1950.08,1949,11,306,44,0.0368610809176176,4.324950671984085,0.0101374058697456,0.49,3,Normal,47,8,6,5,89,155.0,0.3633100187683141,271.6328809909446,271.6328809909446,,2,135.8164404954723,135.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,332.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1529282270763601,0.0243265761981889,989.8227451967256,0.1305838945612162,0.1305838945612162,0.0,0.0,24.172313337705003,24.172313337705003,24.30289723226622,24.30289723226622,,0.9100931580260364,0.9100931580260364,0.0,0.0,29.301854555032133,29.301854555032133,0.0,0.0,0.5967791151737705,0.5967791151737705,0.0,0.0,0.97,0.97,0.96,0.96,28.42279891838117,28.42279891838117,0.0,0.0,56.84559783676234,1364.294348082296,0.1332424207546461,5.813156266627196e-05,0.62
1950-08-03,1950-08-14,473.647,0.9007401735700734,426.6328809909446,0.62,1950,8,3,1950.08,1949,11,307,44,0.0368610809176176,0.0,0.0,0.49,3,Normal,47,8,6,5,89,155.0,0.3633100187683141,271.6328809909446,271.6328809909446,,2,135.8164404954723,135.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,332.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1529282270763601,0.0243265761981889,989.8227451967256,0.1305838945612162,0.1305838945612162,0.0,0.0,24.172313337705003,24.172313337705003,24.30289723226622,24.30289723226622,,0.9100931580260364,0.9100931580260364,0.0,0.0,29.301854555032133,29.301854555032133,0.0,0.0,0.5967791151737705,0.5967791151737705,0.0,0.0,0.97,0.97,0.96,0.96,28.42279891838117,28.42279891838117,0.0,0.0,56.84559783676234,1364.294348082296,0.1332424207546461,5.813156266627196e-05,0.62
1950-08-04,1950-08-15,463.5928,0.9065907191323836,420.28892993659525,0.63,1950,8,4,1950.08,1949,11,308,44,0.0363129635465218,6.343951054349362,0.0150942615959606,0.49,3,Normal,47,8,6,5,89,155.0,0.3687939152320364,265.28892993659525,265.28892993659525,,2,132.64446496829763,132.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1506892499166098,0.023057785987319,989.826252964096,0.1245715941403995,0.1245715941403995,0.0,0.0,24.21038118524101,24.21038118524101,24.33495277938141,24.33495277938141,,0.9086344115088956,0.9086344115088956,0.0,0.0,28.616639954473005,28.616639954473005,0.0,0.0,0.5828236243273525,0.5828236243273525,0.0,0.0,0.97,0.97,0.96,0.96,27.758140755838813,27.758140755838813,0.0,0.0,55.516281511677626,1332.390756280263,0.1320907536633258,5.8129788199172304e-05,0.63
1950-08-05,1950-08-16,458.6166,0.911126574868046,417.8577719356288,0.633,1950,8,5,1950.08,1949,11,309,45,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.49,3,Normal,47,8,6,5,89,155.0,0.3709396124954158,262.8577719356288,262.8577719356288,,2,131.4288859678144,131.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,323.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1498312188269506,0.0225715543871257,989.827597226786,0.1222863056194911,0.1222863056194911,0.0,0.0,24.224950947456115,24.224950947456115,24.347237253075605,24.347237253075605,,0.9080767347775016,0.9080767347775016,0.0,0.0,28.354042211374296,28.354042211374296,0.0,0.0,0.5774754014536516,0.5774754014536516,0.0,0.0,0.97,0.97,0.96,0.96,27.503420945033067,27.503420945033067,0.0,0.0,55.00684189006613,1320.1642053615872,0.1316401071954692,5.812907181811609e-05,0.635
1950-08-06,1950-08-17,453.6742,0.9119592484433596,413.7323824701425,0.64,1950,8,6,1950.08,1949,11,310,45,0.0357464778454203,4.125389465486137,0.0099711543990247,0.49,3,Normal,47,8,6,5,89,155.0,0.3746383086443222,258.7323824701425,258.7323824701425,,2,129.36619123507126,129.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,319.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1483752408868362,0.0217464764940285,989.8298782826192,0.1184591442231282,0.1184591442231282,0.0,0.0,24.24962341728033,24.24962341728033,24.368082561503456,24.368082561503456,,0.9071320946620676,0.9071320946620676,0.0,0.0,27.90840539020665,27.90840539020665,0.0,0.0,0.568399295116225,0.568399295116225,0.0,0.0,0.97,0.97,0.96,0.96,27.07115322850045,27.07115322850045,0.0,0.0,54.14230645700089,1299.4153549680211,0.1308631104332476,5.812774353100035e-05,0.64
1950-08-07,1950-08-18,453.6742,0.9119592484433596,413.7323824701425,0.64,1950,8,7,1950.08,1949,11,311,45,0.0357464778454203,0.0,0.0,0.49,3,Normal,47,8,6,5,89,155.0,0.3746383086443222,258.7323824701425,258.7323824701425,,2,129.36619123507126,129.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,319.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1483752408868362,0.0217464764940285,989.8298782826192,0.1184591442231282,0.1184591442231282,0.0,0.0,24.24962341728033,24.24962341728033,24.368082561503456,24.368082561503456,,0.9071320946620676,0.9071320946620676,0.0,0.0,27.90840539020665,27.90840539020665,0.0,0.0,0.568399295116225,0.568399295116225,0.0,0.0,0.97,0.97,0.96,0.96,27.07115322850045,27.07115322850045,0.0,0.0,54.14230645700089,1299.4153549680211,0.1308631104332476,5.812774353100035e-05,0.64
1950-08-08,1950-08-19,448.7655,0.9091709283658698,408.00454625357366,0.643,1950,8,8,1950.08,1949,11,312,45,0.0352515927963087,5.727836216568846,0.0140386578266434,0.49,3,Normal,47,8,6,5,89,155.0,0.3798977276681322,253.0045462535737,253.0045462535737,,2,126.50227312678685,126.50227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,314.00454625357366,990.0,965.436020458141,24.563979541859,0.146353709769427,0.0206009092507147,989.83304538098,0.1133040916282163,0.1133040916282163,0.0,0.0,24.28372083121069,24.28372083121069,24.39702492283891,24.39702492283891,,0.9058239201399232,0.9058239201399232,0.0,0.0,27.289529333433705,27.289529333433705,0.0,0.0,0.5557948947746171,0.5557948947746171,0.0,0.0,0.97,0.97,0.96,0.96,26.47084345343069,26.47084345343069,0.0,0.0,52.94168690686138,1270.600485764673,0.1297575906763506,5.812553315170757e-05,0.645
1950-08-09,1950-08-20,443.8904,0.9076618404997884,402.90237744418727,0.648,1950,8,9,1950.08,1949,11,313,45,0.0348107654111777,5.102168809386399,0.0126635361194739,0.49,3,Normal,47,8,6,5,89,155.0,0.3847085762641637,247.90237744418727,247.90237744418727,,2,123.95118872209363,123.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,308.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1445529960924867,0.0195804754888374,989.8358665284188,0.1087750683764429,0.1087750683764429,0.0,0.0,24.314030761543425,24.314030761543425,24.422805829919863,24.422805829919863,,0.9042932613963692,0.9042932613963692,0.0,0.0,26.72733468462468,26.72733468462468,0.0,0.0,0.5443449019271829,0.5443449019271829,0.0,0.0,0.97,0.97,0.96,0.96,25.92551464408594,25.92551464408594,0.0,0.0,51.85102928817188,1244.4247029161252,0.1286937784211874,5.809974006562951e-05,0.65
1950-08-10,1950-08-21,434.2405,0.9023039355474278,391.8169121240828,0.66,1950,8,10,1950.08,1949,11,314,45,0.0338529812075207,11.085465320104449,0.0282924625688281,0.49,3,Normal,47,8,6,5,89,155.0,0.3955929292580247,236.8169121240828,236.8169121240828,,2,118.4084560620414,118.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,297.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1406405914342097,0.0173633824248165,989.8419960261408,0.0992580370629887,0.0992580370629887,0.0,0.0,24.3836534284575,24.3836534284575,24.482911465520488,24.482911465520488,,0.8998094196277696,0.8998094196277696,0.0,0.0,25.47831660489776,25.47831660489776,0.0,0.0,0.5189066518309116,0.5189066518309116,0.0,0.0,0.97,0.97,0.96,0.96,24.71396710675082,24.71396710675082,0.0,0.0,49.42793421350164,1186.270421124039,0.1261505889205939,5.797720104879461e-05,0.66
1950-08-11,1950-08-22,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1950,8,11,1950.08,1949,11,315,45,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.47,3,Normal,47,8,6,5,89,155.0,0.3983204380614263,234.1339363713416,234.1339363713416,,2,117.0669681856708,117.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,295.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1396936860468434,0.0168267872742683,989.843479526679,0.0970311671882135,0.0970311671882135,0.0,0.0,24.4007786776341,24.4007786776341,24.497809844822317,24.497809844822317,,0.8987199524914325,0.8987199524914325,0.0,0.0,25.17683536055576,25.17683536055576,0.0,0.0,0.5127665042883046,0.5127665042883046,0.0,0.0,0.97,0.97,0.96,0.96,24.42153029973908,24.42153029973908,0.0,0.0,48.84306059947816,1172.2334543874758,0.1255173502854512,5.794767321414695e-05,0.665
