Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1950-08-12,1950-08-23,420.0154,0.9067213782142306,380.8369423592014,0.675,1950,8,12,1950.08,1949,11,316,46,0.032904311819835,8.29699401214026,0.0217862110769564,0.47,3,Normal,47,8,6,5,89,155.0,0.4069983312012983,225.83694235920137,225.83694235920137,,2,112.91847117960069,112.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,286.8369423592014,990.0,965.304184711796,24.695815288204017,0.1367654194305632,0.0151673884718402,989.8480671920976,0.0902695538873611,0.0902695538873611,0.0,0.0,24.45361292641423,24.45361292641423,24.54388248030159,24.54388248030159,,0.8953392085212638,0.8953392085212638,0.0,0.0,24.24567760223816,24.24567760223816,0.0,0.0,0.4938019878256244,0.4938019878256244,0.0,0.0,0.9693801987825624,0.9693801987825624,0.96,0.96,23.50327977367555,23.50327977367555,0.0,0.0,47.0065595473511,1128.1574291364263,0.1234296212341055,5.7817722448941794e-05,0.675
1950-08-13,1950-08-24,415.3399,0.9079714249478594,377.11676084070143,0.68,1950,8,13,1950.08,1949,11,317,46,0.0325828881366366,3.720181518499942,0.0098648002549836,0.47,3,Normal,47,8,6,5,89,155.0,0.4110132884427108,222.11676084070143,222.11676084070143,,2,111.05838042035072,111.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,283.11676084070143,990.0,965.2855838042036,24.714416195796503,0.135452451947257,0.0144233521681402,989.8501241958846,0.0872934086725611,0.0872934086725611,0.0,0.0,24.477246983008573,24.477246983008573,24.56454039168113,24.56454039168113,,0.8938176858686432,0.8938176858686432,0.0,0.0,23.828765812687717,23.828765812687717,0.0,0.0,0.4853109126820308,0.4853109126820308,0.0,0.0,0.968531091268203,0.968531091268203,0.96,0.96,23.07890055613688,23.07890055613688,0.0,0.0,46.15780111227376,1107.78722669457,0.1223965782092919,5.772464613452335e-05,0.68
1950-08-14,1950-08-25,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1950,8,14,1950.08,1949,11,318,46,0.0319995139935632,6.752015544830102,0.0182307188537509,0.47,3,Normal,47,8,6,5,89,155.0,0.4185063561494656,215.36474529587127,215.36474529587127,,1,215.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,276.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1330694561678698,0.0130729490591742,989.853857594773,0.3281234155112835,0.0,0.0,0.0,24.27391045278241,24.602033868293688,24.602033868293688,24.602033868293688,,0.9386380137215852,0.0,0.0,0.0,48.12283399580007,0.0,0.0,0.0,0.9800984520529544,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.16037731588406,0.0,0.0,0.0,47.16037731588406,1131.8490555812175,0.1273349526780939,6.0827526770784496e-05,0.69
1950-08-15,1950-08-26,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1950,8,15,1950.08,1949,11,319,46,0.0311341363928145,10.015944453110476,0.0277951374603878,0.47,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1950-08-16,1950-08-27,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1950,8,16,1950.08,1949,11,320,46,0.0311341363928145,0.0,0.0,0.47,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1950-08-17,1950-08-28,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1950,8,17,1950.08,1949,11,321,46,0.0311341363928145,0.0,0.0,0.47,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1950-08-18,1950-08-29,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1950,8,18,1950.08,1949,11,322,46,0.0311341363928145,0.0,0.0,0.47,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1950-08-19,1950-08-30,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1950,8,19,1950.08,1949,11,323,47,0.0311341363928145,0.0,0.0,0.47,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1950-08-20,1950-08-31,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1950,8,20,1950.08,1949,11,324,47,0.0311341363928145,0.0,0.0,0.47,3,Normal,47,8,6,5,89,155.0,0.4301387978466859,205.34880084276085,205.34880084276085,,1,205.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,266.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1295345186073936,0.0110697601685521,989.859395721224,0.2983254744777169,0.0,0.0,0.0,24.359326242532536,24.657651717010253,24.657651717010253,24.657651717010253,,0.9361322857634108,0.0,0.0,0.0,45.92332936396953,0.0,0.0,0.0,0.9353020237061004,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00486277669014,0.0,0.0,0.0,45.00486277669014,1080.1167066405633,0.1248925004646487,6.087861589644888e-05,0.7
1950-08-21,1950-09-01,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1950,8,21,1950.08,1949,11,325,47,0.0305840716455888,6.366490129927229,0.017985334117704,0.52,3,Normal,47,8,6,5,89,155.0,0.4378749878429461,198.9823107128336,198.9823107128336,,1,198.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,259.9823107128336,990.0,965.169911553564,24.830088446435862,0.1272875867085559,0.0098982310712833,989.8628141822202,0.2801504699959341,0.0,0.0,0.0,24.41275215866011,24.692902628656043,24.692902628656043,24.692902628656043,,0.9342846954071684,0.0,0.0,0.0,44.50913417947978,0.0,0.0,0.0,0.9064996777898122,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.61895149589019,0.0,0.0,0.0,43.61895149589019,1046.8548359013644,0.1232235345547417,6.089172134004971e-05,0.705
1950-08-22,1950-09-02,379.1131,0.9090149185803196,344.6194637292325,0.718,1950,8,22,1950.08,1949,11,326,47,0.0297751216662056,9.362846983601116,0.0271686540344613,0.52,3,Normal,47,8,6,5,89,155.0,0.4497714618979951,189.6194637292325,189.6194637292325,,1,189.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,250.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1239831475086117,0.0089619463729232,989.8670549061184,0.2543877735197585,0.0,0.0,0.0,24.489569813952563,24.743957587472323,24.743957587472323,24.743957587472323,,0.9315670804259496,0.0,0.0,0.0,42.42451663987822,0.0,0.0,0.0,0.8640431087551572,0.0,0.0,0.0,0.9764043108755156,0.96,0.96,0.96,41.42348093398714,0.0,0.0,0.0,41.42348093398714,994.1635424156914,0.1202006424295685,6.068218027498409e-05,0.72
1950-08-23,1950-09-03,374.7305,0.908907350449394,340.5953058875766,0.721,1950,8,23,1950.08,1949,11,327,47,0.0294274344286866,4.024157841655892,0.0118150713532857,0.52,3,Normal,47,8,6,5,89,155.0,0.4550855438129915,185.5953058875766,185.5953058875766,,1,185.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.5953058875766,990.0,965.102976529438,24.89702347056209,0.122562897349443,0.0085595305887576,989.8688775720618,0.2436835136609538,0.0,0.0,0.0,24.522217528962955,24.76590104262391,24.76590104262391,24.76590104262391,,0.9304072469219864,0.0,0.0,0.0,41.52776060460214,0.0,0.0,0.0,0.8457792383829357,0.0,0.0,0.0,0.9745779238382936,0.96,0.96,0.96,40.47203871168684,0.0,0.0,0.0,40.47203871168684,971.328929080484,0.118827353202119,6.057390795367685e-05,0.72
1950-08-24,1950-09-04,366.0613,0.9164389073302937,335.4728177879068,0.731,1950,8,24,1950.08,1949,11,328,47,0.0289848514568751,5.122488099669795,0.0152694579949793,0.52,3,Normal,47,8,6,5,89,155.0,0.4620344534083663,180.4728177879068,180.4728177879068,,1,180.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1207550123645187,0.0080472817787906,989.8711977058568,0.2304198698927995,0.0,0.0,0.0,24.563413747024452,24.79383361691725,24.79383361691725,24.79383361691725,,0.9286146943301206,0.0,0.0,0.0,40.37148958641882,0.0,0.0,0.0,0.8222299304769617,0.0,0.0,0.0,0.972222993047696,0.96,0.96,0.96,39.250090439502,0.0,0.0,0.0,39.250090439502,942.0021705480478,0.1169993166609306,6.041243791447159e-05,0.73
1950-08-25,1950-09-05,357.5196,0.9208048873506705,329.2057950036568,0.742,1950,8,25,1950.08,1949,11,329,47,0.0284433806883159,6.267022784250004,0.0190367936390074,0.52,3,Normal,47,8,6,5,89,155.0,0.470830107952013,174.20579500365682,174.20579500365682,,1,174.20579500365682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,235.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1185431855781265,0.0074205795003656,989.8740362349216,0.2147621398089226,0.0,0.0,0.0,24.613245120094263,24.82800725990319,24.82800725990319,24.82800725990319,,0.9263620422823726,0.0,0.0,0.0,38.95389826101283,0.0,0.0,0.0,0.7933584167212389,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.785281313182445,0.0,0.0,0.0,37.785281313182445,906.8467515163786,0.1147770843850507,6.025007076064081e-05,0.74
1950-08-26,1950-09-06,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1950,8,26,1950.08,1949,11,330,48,0.0279613342516754,5.579241164820986,0.0172397508753234,0.52,3,Normal,47,8,6,5,89,155.0,0.4789471017177073,168.62655383883583,168.62655383883583,,1,168.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,229.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1165740399522217,0.0068626553838835,989.876563304664,0.2012311981364292,0.0,0.0,0.0,24.65719933733335,24.85843053546978,24.85843053546978,24.85843053546978,,0.924348876691457,0.0,0.0,0.0,37.691578691504056,0.0,0.0,0.0,0.7676492605194308,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.56083133075893,0.0,0.0,0.0,36.56083133075893,877.4599519382143,0.1129722851758512,6.0226496062255545e-05,0.75
1950-08-27,1950-09-07,344.9443,0.9283094176295976,320.2150422476492,0.757,1950,8,27,1950.08,1949,11,331,48,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.52,3,Normal,47,8,6,5,89,155.0,0.4840497151914727,165.2150422476492,165.2150422476492,,1,165.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,226.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1153699729860499,0.0065215042247649,989.8781085227891,0.193111800549405,0.0,0.0,0.0,24.68392151100151,24.87703331155092,24.87703331155092,24.87703331155092,,0.9231143784108664,0.0,0.0,0.0,36.91968250700422,0.0,0.0,0.0,0.7519283606314504,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.81209203179409,0.0,0.0,0.0,35.81209203179409,859.490208763058,0.111837631925166,6.0211244731903766e-05,0.755
1950-08-28,1950-09-08,340.8154,0.928721014594374,316.52242407738737,0.763,1950,8,28,1950.08,1949,11,332,48,0.0273475374402862,3.692618170261824,0.0116662134792668,0.52,3,Normal,47,8,6,5,89,155.0,0.4896967425034747,161.52242407738737,161.52242407738737,,1,161.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,222.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1140666915992932,0.0061522424077387,989.8797810659928,0.1846015753779909,0.0,0.0,0.0,24.71256737022805,24.89716894560604,24.89716894560604,24.89716894560604,,0.9216646237034068,0.0,0.0,0.0,36.0796493240298,0.0,0.0,0.0,0.7348197418336007,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.9972598443089,0.0,0.0,0.0,34.9972598443089,839.9342362634136,0.1105680267245531,6.0186448559030485e-05,0.765
1950-08-29,1950-09-09,332.6514,0.9289857410847936,309.0284073518941,0.77,1950,8,29,1950.08,1949,11,333,48,0.0267000543952036,7.494016725493282,0.0242502519095591,0.52,3,Normal,47,8,6,5,89,155.0,0.5015720118684746,154.0284073518941,154.0284073518941,,1,154.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,215.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1114217356195403,0.0054028407351894,989.8831754236452,0.1679013598800912,0.0,0.0,0.0,24.770132027005783,24.93803338688588,24.93803338688588,24.93803338688588,,0.9187138760244808,0.0,0.0,0.0,34.37542859323892,0.0,0.0,0.0,0.7001105619804261,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.34416573544176,0.0,0.0,0.0,33.34416573544176,800.2599776506022,0.1079000018838798,6.013350666338e-05,0.77
1950-08-30,1950-09-10,332.6514,0.9289857410847936,309.0284073518941,0.77,1950,8,30,1950.08,1949,11,334,48,0.0267000543952036,0.0,0.0,0.52,3,Normal,47,8,6,5,89,155.0,0.5015720118684746,154.0284073518941,154.0284073518941,,1,154.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,215.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1114217356195403,0.0054028407351894,989.8831754236452,0.1679013598800912,0.0,0.0,0.0,24.770132027005783,24.93803338688588,24.93803338688588,24.93803338688588,,0.9187138760244808,0.0,0.0,0.0,34.37542859323892,0.0,0.0,0.0,0.7001105619804261,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.34416573544176,0.0,0.0,0.0,33.34416573544176,800.2599776506022,0.1079000018838798,6.013350666338e-05,0.77
1950-08-31,1950-09-11,328.6161,0.9312389803097992,306.020121877383,0.775,1950,8,31,1950.08,1949,11,335,48,0.0264401385302058,3.008285474511069,0.0098303518607068,0.52,3,Normal,47,8,6,5,89,155.0,0.5065026412286242,151.02012187738302,151.02012187738302,,1,151.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,212.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1103599842322577,0.0051020121877383,989.88453800358,0.1614034632551473,0.0,0.0,0.0,24.79303393093803,24.954437394193175,24.954437394193175,24.954437394193175,,0.9175314711640538,0.0,0.0,0.0,33.69179581776889,0.0,0.0,0.0,0.6861872875309346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.681041943235826,0.0,0.0,0.0,32.681041943235826,784.3450066376598,0.106793768144209,6.011164004903336e-05,0.775
1950-09-01,1950-09-12,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1950,9,1,1950.09,1949,12,336,48,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.54,3,Normal,40,6,4,3,65,118.0,0.3903345338047346,184.30479186612183,184.30479186612183,,1,184.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,234.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1182251883414272,0.0084304791866121,989.873344332472,0.2403063630145943,0.0,0.0,0.0,24.721514010126857,24.96182037314145,24.96182037314145,24.96182037314145,,0.9302027913537972,0.0,0.0,0.0,41.56502340075697,0.0,0.0,0.0,0.8465381548015676,0.0,0.0,0.0,0.9746538154801568,0.96,0.96,0.96,40.51150864806978,0.0,0.0,0.0,40.51150864806978,972.2762075536748,0.1340088206938202,6.105753807454078e-05,0.78
1950-09-02,1950-09-13,316.6956,0.9306200236043244,294.72326674738565,0.794,1950,9,2,1950.09,1949,12,337,49,0.0254640902469741,7.581525118736181,0.0257242164909718,0.54,3,Normal,40,6,4,3,65,118.0,0.4003755838562302,176.72326674738565,176.72326674738565,,1,176.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,226.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1155493469424839,0.0076723266747385,989.8767783263828,0.2210081668684641,0.0,0.0,0.0,24.776877092524764,24.99788525939323,24.99788525939323,24.99788525939323,,0.92745790298958,0.0,0.0,0.0,39.82659733185202,0.0,0.0,0.0,0.8111323285509576,0.0,0.0,0.0,0.9711132328550958,0.96,0.96,0.96,38.67613568855295,0.0,0.0,0.0,38.67613568855295,928.2272565252708,0.1312286475220946,6.0792057674867374e-05,0.795
1950-09-03,1950-09-14,312.7836,0.9288272938647332,290.5219447532691,0.797,1950,9,3,1950.09,1949,12,338,49,0.0251010960266824,4.20132199411654,0.014461289654675,0.54,3,Normal,40,6,4,3,65,118.0,0.4061655311450348,172.5219447532691,172.5219447532691,,1,172.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1140665224255058,0.0072521944753269,989.8786812830992,0.2106535451979766,0.0,0.0,0.0,24.80593995888804,25.016593504086018,25.016593504086018,25.016593504086018,,0.925930178204866,0.0,0.0,0.0,38.86126842103981,0.0,0.0,0.0,0.7914718619356377,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.695430368408616,0.0,0.0,0.0,37.695430368408616,904.6903288418068,0.1297507160790284,6.0693454940404565e-05,0.795
1950-09-04,1950-09-15,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1950,9,4,1950.09,1949,12,339,49,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.54,3,Normal,40,6,4,3,65,118.0,0.410882008080445,169.1870699602335,169.1870699602335,,1,169.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,219.1870699602335,990.0,964.848748279841,25.151251720159053,0.112889503832051,0.0069187069960233,989.880191789172,0.2025652265053557,0.0,0.0,0.0,24.828878282825627,25.031443509330984,25.031443509330984,25.031443509330984,,0.924714963755784,0.0,0.0,0.0,38.09525225096261,0.0,0.0,0.0,0.775870717942212,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.95239468343373,0.0,0.0,0.0,36.95239468343373,886.8574724024095,0.128670119753478,6.066984954077294e-05,0.805
1950-09-05,1950-09-16,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1950,9,5,1950.09,1949,12,340,49,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.54,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1950-09-06,1950-09-17,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1950,9,6,1950.09,1949,12,341,49,0.0245037284884213,0.0,0.0,0.54,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1950-09-07,1950-09-18,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1950,9,7,1950.09,1949,12,342,49,0.0245037284884213,0.0,0.0,0.54,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1950-09-08,1950-09-19,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1950,9,8,1950.09,1949,12,343,49,0.0245037284884213,0.0,0.0,0.54,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1950-09-09,1950-09-20,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1950,9,9,1950.09,1949,12,344,50,0.0245037284884213,0.0,0.0,0.54,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1950-09-10,1950-09-21,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1950,9,10,1950.09,1949,12,345,50,0.0245037284884213,0.0,0.0,0.54,3,Normal,40,6,4,3,65,118.0,0.4160672937923501,165.60796861598828,165.60796861598828,,1,165.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.60796861598828,990.0,964.834431874464,25.165568125536083,0.1116262873422345,0.0065607968615988,989.8818129157962,0.1940469653060521,0.0,0.0,0.0,24.85333407602625,25.0473810413323,25.0473810413323,25.0473810413323,,0.9234082285683112,0.0,0.0,0.0,37.27334141857948,0.0,0.0,0.0,0.7591311897877694,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15514117602209,0.0,0.0,0.0,36.15514117602209,867.7233882245303,0.127482811404982,6.064378939642194e-05,0.815
1950-09-11,1950-09-22,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1950,9,11,1950.09,1949,12,346,50,0.0243062444735331,2.2856946167617025,0.008124826322028,0.56,3,Normal,40,6,4,3,65,118.0,0.4194477682926891,163.32227399922658,163.32227399922658,,1,163.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,213.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1108195688805681,0.0063322273999226,989.8828482037196,0.1887412301982211,0.0,0.0,0.0,24.86881787752446,25.05755910772268,25.05755910772268,25.05755910772268,,0.92252520690939,0.0,0.0,0.0,36.74662869511821,0.0,0.0,0.0,0.748403843077764,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.644229834264664,0.0,0.0,0.0,35.644229834264664,855.4615160223519,0.1267024801397797,6.062354332642524e-05,0.815
1950-09-12,1950-09-23,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1950,9,12,1950.09,1949,12,347,50,0.0236532473962736,7.557836542355176,0.0276070793290886,0.56,3,Normal,40,6,4,3,65,118.0,0.4310274961063546,155.7644374568714,155.7644374568714,,1,155.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,205.7644374568714,990.0,964.7950577498276,25.204942250172508,0.108152088183775,0.0055764437456871,989.8862714680704,0.1716970511542545,0.0,0.0,0.0,24.91951666708876,25.09121371824301,25.09121371824301,25.09121371824301,,0.91955254639281,0.0,0.0,0.0,35.00444340259416,0.0,0.0,0.0,0.7129214542279868,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.95431010051633,0.0,0.0,0.0,33.95431010051633,814.903442412392,0.1240274683444428,6.0551387464872887e-05,0.83
1950-09-13,1950-09-24,289.9506,0.935581823043148,271.2725109404546,0.835,1950,9,13,1950.09,1949,12,348,50,0.0234379449452552,2.491926516416811,0.0091860635188494,0.56,3,Normal,40,6,4,3,65,118.0,0.4349869420639582,153.2725109404546,153.2725109404546,,1,153.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10727258174789,0.0053272510940454,989.887400167158,0.1662686236313819,0.0,0.0,0.0,24.93604149976487,25.10231012339625,25.10231012339625,25.10231012339625,,0.9185738260247548,0.0,0.0,0.0,34.43059676188801,0.0,0.0,0.0,0.7012341499366194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.39767885903137,0.0,0.0,0.0,33.39767885903137,801.544292616753,0.1231148660925776,6.052705054203562e-05,0.835
1950-09-14,1950-09-25,289.9506,0.935581823043148,271.2725109404546,0.835,1950,9,14,1950.09,1949,12,349,50,0.0234379449452552,0.0,0.0,0.56,3,Normal,40,6,4,3,65,118.0,0.4349869420639582,153.2725109404546,153.2725109404546,,1,153.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.2725109404546,990.0,964.7850900437618,25.214909956238216,0.10727258174789,0.0053272510940454,989.887400167158,0.1662686236313819,0.0,0.0,0.0,24.93604149976487,25.10231012339625,25.10231012339625,25.10231012339625,,0.9185738260247548,0.0,0.0,0.0,34.43059676188801,0.0,0.0,0.0,0.7012341499366194,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.39767885903137,0.0,0.0,0.0,33.39767885903137,801.544292616753,0.1231148660925776,6.052705054203562e-05,0.835
1950-09-15,1950-09-26,282.5805,0.9441063439037743,266.78604271350054,0.847,1950,9,15,1950.09,1949,12,350,50,0.0230503140904464,4.4864682269540594,0.0168167276718146,0.56,3,Normal,40,6,4,3,65,118.0,0.4423019990094433,148.78604271350054,148.78604271350054,,1,148.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,198.7860427135005,990.0,964.767144170854,25.232855829145933,0.1056891292384948,0.00487860427135,989.8894322664902,0.1566749688440811,0.0,0.0,0.0,24.965613126792043,25.12228809563612,25.12228809563612,25.12228809563612,,0.9168135247423516,0.0,0.0,0.0,33.39828297447517,0.0,0.0,0.0,0.6802094292153803,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.396334485240914,0.0,0.0,0.0,32.396334485240914,777.5120276457819,0.1214318940966154,6.0482701450592856e-05,0.845
1950-09-16,1950-09-27,278.9403,0.9468161724841248,264.1051871975735,0.852,1950,9,16,1950.09,1949,12,351,51,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.56,3,Normal,40,6,4,3,65,118.0,0.4467916789219509,146.1051871975735,146.1051871975735,,1,146.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1047429686816739,0.0046105187197573,989.8906465125986,0.1510987893709529,0.0,0.0,0.0,24.983126974437265,25.134225763808217,25.134225763808217,25.134225763808217,,0.915762708845729,0.0,0.0,0.0,32.781897212712124,0.0,0.0,0.0,0.6676557477130779,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.79844029633076,0.0,0.0,0.0,31.79844029633076,763.1625671119382,0.1204006654838732,6.045575966012514e-05,0.85
1950-09-17,1950-09-28,275.3297,0.9493451834369376,261.382924552137,0.855,1950,9,17,1950.09,1949,12,352,51,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.56,3,Normal,40,6,4,3,65,118.0,0.4514449450062029,143.382924552137,143.382924552137,,1,143.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.382924552137,990.0,964.7455316982084,25.254468301791466,0.1037821942105707,0.0043382924552137,989.8918795133342,0.1455335075953167,0.0,0.0,0.0,25.00081430753032,25.14634781512564,25.14634781512564,25.14634781512564,,0.914599971187296,0.0,0.0,0.0,32.15299786067527,0.0,0.0,0.0,0.6548472069383965,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.18840792485501,0.0,0.0,0.0,31.18840792485501,748.5217901965202,0.119320755088705,6.042174598442402e-05,0.855
1950-09-18,1950-09-29,271.7487,0.9523418217225876,258.7976520087449,0.862,1950,9,18,1950.09,1949,12,353,51,0.0223601171335555,2.5852725433921364,0.0099895517726906,0.56,3,Normal,40,6,4,3,65,118.0,0.4559546776568619,140.79765200874488,140.79765200874488,,1,140.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,190.79765200874488,990.0,964.735190608035,25.264809391964945,0.102869767973999,0.0040797652008744,989.8930504668252,0.1403112570576646,0.0,0.0,0.0,25.0175486017324,25.15785985879006,25.15785985879006,25.15785985879006,,0.9134288254391834,0.0,0.0,0.0,31.55393864704913,0.0,0.0,0.0,0.6426464082902063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.60732048763765,0.0,0.0,0.0,30.60732048763765,734.5756917033036,0.1182673809057719,6.038476741259988e-05,0.86
1950-09-19,1950-09-30,264.675,0.9437959007304476,249.7991800258312,0.875,1950,9,19,1950.09,1949,12,354,51,0.0215826491542318,8.998471982913687,0.0360228243422703,0.56,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1950-09-20,1950-10-01,264.675,0.9437959007304476,249.7991800258312,0.875,1950,9,20,1950.09,1949,12,355,51,0.0215826491542318,0.0,0.0,0.56,3,Normal,40,6,4,3,65,118.0,0.4723794529181316,131.7991800258312,131.7991800258312,,1,131.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,181.7991800258312,990.0,964.698795080155,25.301204919844963,0.0996939163806142,0.0031799180025831,989.8971261656168,0.1229824584485626,0.0,0.0,0.0,25.075348627013184,25.198331085461746,25.198331085461746,25.198331085461746,,0.9093631804411382,0.0,0.0,0.0,29.4737743023615,0.0,0.0,0.0,0.6002805356896436,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.589561073290657,0.0,0.0,0.0,28.589561073290657,686.1494657589758,0.1144501798217843,6.025488732952878e-05,0.875
1950-09-21,1950-10-02,261.1822,0.9426194585361816,246.1954239432886,0.879,1950,9,21,1950.09,1949,12,356,51,0.0212712846287001,3.603756082542589,0.0146377866201636,0.6,3,Normal,40,6,4,3,65,118.0,0.4792940425536968,128.1954239432886,128.1954239432886,,1,128.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.1954239432886,990.0,964.6771725436598,25.32282745634018,0.0984220343856884,0.0028195423943288,989.89875842322,0.1163517630979194,0.0,0.0,0.0,25.105234116462245,25.22158587956017,25.22158587956017,25.22158587956017,,0.9077463468903284,0.0,0.0,0.0,28.6510147289722,0.0,0.0,0.0,0.5835237215676619,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.791484287103028,0.0,0.0,0.0,27.791484287103028,666.9956228904726,0.1128838377333318,6.021944082678519e-05,0.88
1950-09-22,1950-10-03,247.5017,0.9485505757172864,234.76788002600708,0.898,1950,9,22,1950.09,1949,12,357,51,0.020283944834247,11.427543917281524,0.0486759258379621,0.6,3,Normal,40,6,4,3,65,118.0,0.5026241238236177,116.76788002600708,116.76788002600708,,1,116.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.76788002600708,990.0,964.608607280156,25.391392719843907,0.0943888847990603,0.0016767880026007,989.9039343271984,0.0965346808431717,0.0,0.0,0.0,25.19879236619912,25.29532704704229,25.29532704704229,25.29532704704229,,0.8994291099054095,0.0,0.0,0.0,25.95426665818234,0.0,0.0,0.0,0.5286001356045283,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.17563865843687,0.0,0.0,0.0,25.17563865843687,604.2153278024849,0.107236299342346,5.9890039616368336e-05,0.9
1950-09-23,1950-10-04,247.5017,0.9485505757172864,234.76788002600708,0.898,1950,9,23,1950.09,1949,12,358,52,0.020283944834247,0.0,0.0,0.6,3,Normal,40,6,4,3,65,118.0,0.5026241238236177,116.76788002600708,116.76788002600708,,1,116.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.76788002600708,990.0,964.608607280156,25.391392719843907,0.0943888847990603,0.0016767880026007,989.9039343271984,0.0965346808431717,0.0,0.0,0.0,25.19879236619912,25.29532704704229,25.29532704704229,25.29532704704229,,0.8994291099054095,0.0,0.0,0.0,25.95426665818234,0.0,0.0,0.0,0.5286001356045283,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.17563865843687,0.0,0.0,0.0,25.17563865843687,604.2153278024849,0.107236299342346,5.9890039616368336e-05,0.9
1950-09-24,1950-10-05,240.8345,0.9523763640910288,229.3650854576809,0.908,1950,9,24,1950.09,1949,12,359,52,0.0198171433835436,5.402794568326215,0.0235554359005658,0.6,3,Normal,40,6,4,3,65,118.0,0.514463654154423,111.36508545768088,111.36508545768088,,1,111.36508545768088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,161.3650854576809,990.0,964.576190512746,25.423809487253948,0.0924820639775775,0.001136508545768,989.9063814274766,0.0877841367322894,0.0,0.0,0.0,25.24240677799828,25.330190914730565,25.330190914730565,25.330190914730565,,0.8949286207067355,0.0,0.0,0.0,24.67214522273374,0.0,0.0,0.0,0.502487682744068,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.931980866051727,0.0,0.0,0.0,23.931980866051727,574.3675407852414,0.1043401214195144,5.96935065911508e-05,0.91
1950-09-25,1950-10-06,227.8423,0.9755995102100816,222.2828362851385,0.922,1950,9,25,1950.09,1949,12,360,52,0.0192052370550359,7.082249172542363,0.031861430648012,0.6,3,Normal,40,6,4,3,65,118.0,0.530855202192187,104.2828362851385,104.2828362851385,,1,104.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,154.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0899825093462941,0.0004282836285138,989.9095892070252,0.0769672842505994,0.0,0.0,0.0,25.2989249050637,25.3758921893143,25.3758921893143,25.3758921893143,,0.8888692664992147,0.0,0.0,0.0,22.99807523282118,0.0,0.0,0.0,0.4683925709332215,0.0,0.0,0.0,0.966839257093322,0.96,0.96,0.96,22.23544197267716,0.0,0.0,0.0,22.23544197267716,533.6506073442517,0.1000322037647303,5.9228458671652094e-05,0.92
1950-09-26,1950-10-07,224.6649,0.98159746285063,220.53049583159049,0.926,1950,9,26,1950.09,1949,12,361,52,0.0190538348398494,1.7523404535480438,0.0079460232787316,0.6,3,Normal,40,6,4,3,65,118.0,0.5350733899864418,102.53049583159049,102.53049583159049,,1,102.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,152.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0893640517645935,0.000253049583159,989.9103828986522,0.0744439139974903,0.0,0.0,0.0,25.3127560096651,25.387199923662592,25.387199923662592,25.387199923662592,,0.886969694735009,0.0,0.0,0.0,22.57563482729206,0.0,0.0,0.0,0.4597888966861926,0.0,0.0,0.0,0.9659788896686192,0.96,0.96,0.96,21.807586664031795,0.0,0.0,0.0,21.807586664031795,523.3820799367631,0.0988869434215814,5.908157288326153e-05,0.925
1950-09-27,1950-10-08,224.6649,0.98159746285063,220.53049583159049,0.926,1950,9,27,1950.09,1949,12,362,52,0.0190538348398494,0.0,0.0,0.6,3,Normal,40,6,4,3,65,118.0,0.5350733899864418,102.53049583159049,102.53049583159049,,1,102.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,152.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0893640517645935,0.000253049583159,989.9103828986522,0.0744439139974903,0.0,0.0,0.0,25.3127560096651,25.387199923662592,25.387199923662592,25.387199923662592,,0.886969694735009,0.0,0.0,0.0,22.57563482729206,0.0,0.0,0.0,0.4597888966861926,0.0,0.0,0.0,0.9659788896686192,0.96,0.96,0.96,21.807586664031795,0.0,0.0,0.0,21.807586664031795,523.3820799367631,0.0988869434215814,5.908157288326153e-05,0.925
1950-09-28,1950-10-09,224.6649,0.98159746285063,220.53049583159049,0.926,1950,9,28,1950.09,1949,12,363,52,0.0190538348398494,0.0,0.0,0.6,3,Normal,40,6,4,3,65,118.0,0.5350733899864418,102.53049583159049,102.53049583159049,,1,102.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,152.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0893640517645935,0.000253049583159,989.9103828986522,0.0744439139974903,0.0,0.0,0.0,25.3127560096651,25.387199923662592,25.387199923662592,25.387199923662592,,0.886969694735009,0.0,0.0,0.0,22.57563482729206,0.0,0.0,0.0,0.4597888966861926,0.0,0.0,0.0,0.9659788896686192,0.96,0.96,0.96,21.807586664031795,0.0,0.0,0.0,21.807586664031795,523.3820799367631,0.0988869434215814,5.908157288326153e-05,0.925
1950-09-29,1950-10-10,224.6649,0.98159746285063,220.53049583159049,0.926,1950,9,29,1950.09,1949,12,364,52,0.0190538348398494,0.0,0.0,0.6,3,Normal,40,6,4,3,65,118.0,0.5350733899864418,102.53049583159049,102.53049583159049,,1,102.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,152.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0893640517645935,0.000253049583159,989.9103828986522,0.0744439139974903,0.0,0.0,0.0,25.3127560096651,25.387199923662592,25.387199923662592,25.387199923662592,,0.886969694735009,0.0,0.0,0.0,22.57563482729206,0.0,0.0,0.0,0.4597888966861926,0.0,0.0,0.0,0.9659788896686192,0.96,0.96,0.96,21.807586664031795,0.0,0.0,0.0,21.807586664031795,523.3820799367631,0.0988869434215814,5.908157288326153e-05,0.925
1950-09-30,1950-10-11,224.6649,0.98159746285063,220.53049583159049,0.926,1950,9,30,1950.09,1949,12,365,53,0.0190538348398494,0.0,0.0,0.6,3,Normal,40,6,4,3,65,118.0,0.5350733899864418,102.53049583159049,102.53049583159049,,1,102.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,152.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0893640517645935,0.000253049583159,989.9103828986522,0.0744439139974903,0.0,0.0,0.0,25.3127560096651,25.387199923662592,25.387199923662592,25.387199923662592,,0.886969694735009,0.0,0.0,0.0,22.57563482729206,0.0,0.0,0.0,0.4597888966861926,0.0,0.0,0.0,0.9659788896686192,0.96,0.96,0.96,21.807586664031795,0.0,0.0,0.0,21.807586664031795,523.3820799367631,0.0988869434215814,5.908157288326153e-05,0.925
