Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1950-10-01,1950-10-12,224.6649,0.98159746285063,220.53049583159049,0.926,1950,10,1,1950.1,1950,1,1,1,0.0190538348398494,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3310199785509343,147.53049583159049,147.53049583159049,,1,147.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,185.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1010108183245935,0.004753049583159,989.8942361320924,0.1540634313297082,0.0,0.0,0.0,25.21698972577296,25.371053157102665,25.371053157102665,25.371053157102665,,0.9164942553893676,0.0,0.0,0.0,33.43824612760173,0.0,0.0,0.0,0.6810233427210128,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.43509874377368,0.0,0.0,0.0,32.43509874377368,778.4423698505683,0.1470776121981014,6.10704220863806e-05,0.925
1950-10-02,1950-10-13,224.6649,0.98159746285063,220.53049583159049,0.926,1950,10,2,1950.1,1950,1,2,1,0.0190538348398494,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3310199785509343,147.53049583159049,147.53049583159049,,1,147.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,185.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1010108183245935,0.004753049583159,989.8942361320924,0.1540634313297082,0.0,0.0,0.0,25.21698972577296,25.371053157102665,25.371053157102665,25.371053157102665,,0.9164942553893676,0.0,0.0,0.0,33.43824612760173,0.0,0.0,0.0,0.6810233427210128,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.43509874377368,0.0,0.0,0.0,32.43509874377368,778.4423698505683,0.1470776121981014,6.10704220863806e-05,0.925
1950-10-03,1950-10-14,224.6649,0.98159746285063,220.53049583159049,0.926,1950,10,3,1950.1,1950,1,3,1,0.0190538348398494,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3310199785509343,147.53049583159049,147.53049583159049,,1,147.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,185.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1010108183245935,0.004753049583159,989.8942361320924,0.1540634313297082,0.0,0.0,0.0,25.21698972577296,25.371053157102665,25.371053157102665,25.371053157102665,,0.9164942553893676,0.0,0.0,0.0,33.43824612760173,0.0,0.0,0.0,0.6810233427210128,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.43509874377368,0.0,0.0,0.0,32.43509874377368,778.4423698505683,0.1470776121981014,6.10704220863806e-05,0.925
1950-10-04,1950-10-15,224.6649,0.98159746285063,220.53049583159049,0.926,1950,10,4,1950.1,1950,1,4,1,0.0190538348398494,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3310199785509343,147.53049583159049,147.53049583159049,,1,147.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,185.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1010108183245935,0.004753049583159,989.8942361320924,0.1540634313297082,0.0,0.0,0.0,25.21698972577296,25.371053157102665,25.371053157102665,25.371053157102665,,0.9164942553893676,0.0,0.0,0.0,33.43824612760173,0.0,0.0,0.0,0.6810233427210128,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.43509874377368,0.0,0.0,0.0,32.43509874377368,778.4423698505683,0.1470776121981014,6.10704220863806e-05,0.925
1950-10-05,1950-10-16,224.6649,0.98159746285063,220.53049583159049,0.926,1950,10,5,1950.1,1950,1,5,1,0.0190538348398494,0.0,0.0,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3310199785509343,147.53049583159049,147.53049583159049,,1,147.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,185.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1010108183245935,0.004753049583159,989.8942361320924,0.1540634313297082,0.0,0.0,0.0,25.21698972577296,25.371053157102665,25.371053157102665,25.371053157102665,,0.9164942553893676,0.0,0.0,0.0,33.43824612760173,0.0,0.0,0.0,0.6810233427210128,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.43509874377368,0.0,0.0,0.0,32.43509874377368,778.4423698505683,0.1470776121981014,6.10704220863806e-05,0.925
1950-10-06,1950-10-17,221.5156,0.969471677754902,214.75310038088367,0.933,1950,10,6,1950.1,1950,1,6,1,0.0185546678729083,5.777395450706706,0.0269025007809432,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3399252437824088,141.75310038088367,141.75310038088367,,1,141.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,179.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0989717887446181,0.0041753100380883,989.8968529012172,0.142241262769385,0.0,0.0,0.0,25.266093036162506,25.4,25.4,25.4,,0.9140534407264916,0.0,0.0,0.0,32.105611393585406,0.0,0.0,0.0,0.6538821057756702,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.142443051777843,0.0,0.0,0.0,31.142443051777843,747.4186332426682,0.145015103374731,6.102638039132754e-05,0.935
1950-10-07,1950-10-18,209.197,0.9663848551669614,202.1648125463628,0.946,1950,10,7,1950.1,1950,1,7,1,0.0174670398040057,12.58828783452094,0.0622674523620872,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3610915227063007,129.1648125463628,129.1648125463628,,1,129.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,167.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0945289751143529,0.0029164812546362,989.902554543631,0.118096662583453,0.0,0.0,0.0,25.371469005769384,25.4,25.4,25.4,,0.9084445700923758,0.0,0.0,0.0,29.19624265400918,0.0,0.0,0.0,0.5946281599594537,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.320355374388903,0.0,0.0,0.0,28.320355374388903,679.6885289853337,0.1400854828181049,6.090486431009201e-05,0.945
1950-10-08,1950-10-19,212.2351,0.9734329677943336,206.5966432631272,0.942,1950,10,8,1950.1,1950,1,8,2,0.0178499499779341,4.4318307167643525,0.0214516104751994,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3533455280153085,133.5966432631272,133.5966432631272,,1,133.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,171.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0960931114110678,0.0033596643263127,989.9005472242626,0.1263616893346791,0.0,0.0,0.0,25.334605675349145,25.4,25.4,25.4,,0.9104144444473128,0.0,0.0,0.0,30.219518083853387,0.0,0.0,0.0,0.6154688000784804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.312932541337783,0.0,0.0,0.0,29.312932541337783,703.5103809921068,0.1418848441985769,6.09482473705988e-05,0.94
1950-10-09,1950-10-20,215.3008,0.9720099401276424,209.2745177174335,0.939,1950,10,9,1950.1,1950,1,9,2,0.0180813183307862,2.677874454306334,0.0127959891319498,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.3488241224790015,136.2745177174335,136.2745177174335,,1,136.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0970382198548949,0.0036274517717433,989.8993343283734,0.1314725643718209,0.0,0.0,0.0,25.312214657696952,25.4,25.4,25.4,,0.91160722906213,0.0,0.0,0.0,30.838358900961826,0.0,0.0,0.0,0.6280724827079801,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.91320813393297,0.0,0.0,0.0,29.91320813393297,717.9169952143912,0.1429376517513821,6.097416172022199e-05,0.94
1950-10-10,1950-10-21,218.3943,0.9709568849264008,212.05144921368185,0.936,1950,10,10,1950.1,1950,1,10,2,0.0183212452120621,2.776931496248324,0.0130955553784027,0.72,4,Mod_Dry,31,4,3,2,33,73.0,0.344256076865755,139.05144921368185,139.05144921368185,,1,139.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,177.05144921368185,990.0,964.472308695282,25.527691304717905,0.0980182887303469,0.0039051449213681,989.8980765663482,0.1368598114745428,0.0,0.0,0.0,25.28890805959157,25.4,25.4,25.4,,0.9128461560219536,0.0,0.0,0.0,31.48051928262825,0.0,0.0,0.0,0.6411511055525102,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.5361037041494,0.0,0.0,0.0,30.5361037041494,732.8664888995856,0.1440032775884427,6.100080996563813e-05,0.935
1950-10-11,1950-10-22,221.5156,0.969471677754902,214.75310038088367,0.933,1950,10,11,1950.1,1950,1,11,2,0.0185546678729083,2.7016511672019305,0.0125802661866595,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3399252437824088,141.75310038088367,141.75310038088367,,1,141.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,179.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0989717887446181,0.0041753100380883,989.8968529012172,0.142241262769385,0.0,0.0,0.0,25.266093036162506,25.4,25.4,25.4,,0.9140534407264916,0.0,0.0,0.0,32.105611393585406,0.0,0.0,0.0,0.6538821057756702,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.142443051777843,0.0,0.0,0.0,31.142443051777843,747.4186332426682,0.145015103374731,6.102638039132754e-05,0.935
1950-10-12,1950-10-23,224.6649,0.98159746285063,220.53049583159049,0.926,1950,10,12,1950.1,1950,1,12,2,0.0190538348398494,5.777395450706706,0.0261977166873041,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3310199785509343,147.53049583159049,147.53049583159049,,1,147.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,185.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1010108183245935,0.004753049583159,989.8942361320924,0.1540634313297082,0.0,0.0,0.0,25.21698972577296,25.371053157102665,25.371053157102665,25.371053157102665,,0.9164942553893676,0.0,0.0,0.0,33.43824612760173,0.0,0.0,0.0,0.6810233427210128,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.43509874377368,0.0,0.0,0.0,32.43509874377368,778.4423698505683,0.1470776121981014,6.10704220863806e-05,0.925
1950-10-13,1950-10-24,221.5156,0.969471677754902,214.75310038088367,0.933,1950,10,13,1950.1,1950,1,13,2,0.0185546678729083,5.777395450706706,0.0269025007809432,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3399252437824088,141.75310038088367,141.75310038088367,,1,141.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,179.75310038088367,990.0,964.4885186022854,25.511481397714647,0.0989717887446181,0.0041753100380883,989.8968529012172,0.142241262769385,0.0,0.0,0.0,25.266093036162506,25.4,25.4,25.4,,0.9140534407264916,0.0,0.0,0.0,32.105611393585406,0.0,0.0,0.0,0.6538821057756702,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.142443051777843,0.0,0.0,0.0,31.142443051777843,747.4186332426682,0.145015103374731,6.102638039132754e-05,0.935
1950-10-14,1950-10-25,218.3943,0.9709568849264008,212.05144921368185,0.936,1950,10,14,1950.1,1950,1,14,2,0.0183212452120621,2.7016511672019305,0.0127405456422017,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.344256076865755,139.05144921368185,139.05144921368185,,1,139.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,177.05144921368185,990.0,964.472308695282,25.527691304717905,0.0980182887303469,0.0039051449213681,989.8980765663482,0.1368598114745428,0.0,0.0,0.0,25.28890805959157,25.4,25.4,25.4,,0.9128461560219536,0.0,0.0,0.0,31.48051928262825,0.0,0.0,0.0,0.6411511055525102,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.5361037041494,0.0,0.0,0.0,30.5361037041494,732.8664888995856,0.1440032775884427,6.100080996563813e-05,0.935
1950-10-15,1950-10-26,215.3008,0.9720099401276424,209.2745177174335,0.939,1950,10,15,1950.1,1950,1,15,3,0.0180813183307862,2.776931496248324,0.0132693245529194,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3488241224790015,136.2745177174335,136.2745177174335,,1,136.2745177174335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.2745177174335,990.0,964.4556471063046,25.544352893695415,0.0970382198548949,0.0036274517717433,989.8993343283734,0.1314725643718209,0.0,0.0,0.0,25.312214657696952,25.4,25.4,25.4,,0.91160722906213,0.0,0.0,0.0,30.838358900961826,0.0,0.0,0.0,0.6280724827079801,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.91320813393297,0.0,0.0,0.0,29.91320813393297,717.9169952143912,0.1429376517513821,6.097416172022199e-05,0.94
1950-10-16,1950-10-27,209.197,0.9663848551669614,202.1648125463628,0.946,1950,10,16,1950.1,1950,1,16,3,0.0174670398040057,7.1097051710706864,0.0351678666604763,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3610915227063007,129.1648125463628,129.1648125463628,,1,129.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,167.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0945289751143529,0.0029164812546362,989.902554543631,0.118096662583453,0.0,0.0,0.0,25.371469005769384,25.4,25.4,25.4,,0.9084445700923758,0.0,0.0,0.0,29.19624265400918,0.0,0.0,0.0,0.5946281599594537,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.320355374388903,0.0,0.0,0.0,28.320355374388903,679.6885289853337,0.1400854828181049,6.090486431009201e-05,0.945
1950-10-17,1950-10-28,206.1864,0.9756711054590376,201.1701128186193,0.952,1950,10,17,1950.1,1950,1,17,3,0.0173810977475287,0.9946997277434946,0.0049445701143506,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1950-10-18,1950-10-29,200.2476,0.9942319359830292,199.0925590239552,0.959,1950,10,18,1950.1,1950,1,18,3,0.0172015970996697,2.0775537946641123,0.0104351152290635,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.366663628002373,126.0925590239552,126.0925590239552,,1,126.0925590239552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,164.0925590239552,990.0,964.401814881952,25.598185118047923,0.0934446775510614,0.0026092559023955,989.9039460665466,0.1125666062431193,0.0,0.0,0.0,25.38956457835141,25.4,25.4,25.4,,0.9070746207807978,0.0,0.0,0.0,28.47911091970249,0.0,0.0,0.0,0.5800226256558552,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.62473759211141,0.0,0.0,0.0,27.62473759211141,662.9937022106739,0.1387532398374946,6.085639215691641e-05,0.96
1950-10-19,1950-10-30,197.3191,0.9892995851469644,195.20770377157243,0.965,1950,10,19,1950.1,1950,1,19,3,0.0168659456058638,3.8848552523827777,0.0199011369803762,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.37396065108897,122.20770377157244,122.20770377157244,,1,122.20770377157244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.20770377157243,990.0,964.4095845924568,25.59041540754322,0.0920735865739738,0.0022207703771572,989.9057056430488,0.105741404562536,0.0,0.0,0.0,25.3903796460296,25.4,25.4,25.4,,0.904240422632142,0.0,0.0,0.0,27.516322804984352,0.0,0.0,0.0,0.5604139064151599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.69083312083482,0.0,0.0,0.0,26.69083312083482,640.5799949000357,0.1367304292051292,6.066819097756139e-05,0.965
1950-10-20,1950-10-31,191.5433,1.0070581277156851,192.89523707448373,0.971,1950,10,20,1950.1,1950,1,20,3,0.0166661484832353,2.312466697088695,0.011988200082907,0.7000000000000001,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1950-10-21,1950-11-01,191.5433,1.0070581277156851,192.89523707448373,0.971,1950,10,21,1950.1,1950,1,21,3,0.0166661484832353,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1950-10-22,1950-11-02,191.5433,1.0070581277156851,192.89523707448373,0.971,1950,10,22,1950.1,1950,1,22,4,0.0166661484832353,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1950-10-23,1950-11-03,191.5433,1.0070581277156851,192.89523707448373,0.971,1950,10,23,1950.1,1950,1,23,4,0.0166661484832353,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1950-10-24,1950-11-04,191.5433,1.0070581277156851,192.89523707448373,0.971,1950,10,24,1950.1,1950,1,24,4,0.0166661484832353,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1950-10-25,1950-11-05,191.5433,1.0070581277156851,192.89523707448373,0.971,1950,10,25,1950.1,1950,1,25,4,0.0166661484832353,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1950-10-26,1950-11-06,191.5433,1.0070581277156851,192.89523707448373,0.971,1950,10,26,1950.1,1950,1,26,4,0.0166661484832353,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1950-10-27,1950-11-07,191.5433,1.0070581277156851,192.89523707448373,0.971,1950,10,27,1950.1,1950,1,27,4,0.0166661484832353,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1950-10-28,1950-11-08,191.5433,1.0070581277156851,192.89523707448373,0.971,1950,10,28,1950.1,1950,1,28,4,0.0166661484832353,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3784437661973587,119.89523707448372,119.89523707448372,,1,119.89523707448372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,157.89523707448373,990.0,964.414209525851,25.585790474149007,0.0912574423376475,0.0019895237074483,989.9067530339548,0.101726093543643,0.0,0.0,0.0,25.390817414560196,25.4,25.4,25.4,,0.9023016723041202,0.0,0.0,0.0,26.93823114113493,0.0,0.0,0.0,0.54864014544063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.13008420690088,0.0,0.0,0.0,26.13008420690088,627.1220209656212,0.135462568196078,6.0539158195499897e-05,0.97
1950-10-29,1950-11-09,194.4177,1.0019441346365396,194.7956741845264,0.967,1950,10,29,1950.1,1950,1,29,5,0.016830346249543,1.9004371100426736,0.0097560539678228,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3747516483905511,121.7956741845264,121.7956741845264,,1,121.7956741845264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.7956741845264,990.0,964.410408651631,25.589591348369023,0.091928168015909,0.0021795674184526,989.9058922645656,0.1050244730810759,0.0,0.0,0.0,25.390459139853583,25.4,25.4,25.4,,0.90389497770613,0.0,0.0,0.0,27.4131593707418,0.0,0.0,0.0,0.5583128181413809,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.590764589619543,0.0,0.0,0.0,26.590764589619543,638.1783501508692,0.1365059296154112,6.064520391689691e-05,0.965
1950-10-30,1950-11-10,206.1864,0.9756711054590376,201.1701128186193,0.952,1950,10,30,1950.1,1950,1,30,5,0.0173810977475287,6.374438634092911,0.0316868074724414,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1950-10-31,1950-11-11,206.1864,0.9756711054590376,201.1701128186193,0.952,1950,10,31,1950.1,1950,1,31,5,0.0173810977475287,0.0,0.0,0.71,4,Mod_Dry,31,4,3,2,33,73.0,0.3628769650580197,128.1701128186193,128.1701128186193,,1,128.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.1701128186193,990.0,964.4070206769117,25.592979323088343,0.094177913431737,0.0028170112818619,989.9030050752864,0.1163062030735147,0.0,0.0,0.0,25.379678195301217,25.4,25.4,25.4,,0.9080031204373088,0.0,0.0,0.0,28.966693110770795,0.0,0.0,0.0,0.5899530165126434,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.09769231744767,0.0,0.0,0.0,28.09769231744767,674.3446156187441,0.1396713056614993,6.0894964988206926e-05,0.95
1950-11-01,1950-11-12,206.1864,0.9756711054590376,201.1701128186193,0.952,1950,11,1,1950.11,1950,2,32,5,0.0173810977475287,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1950-11-02,1950-11-13,206.1864,0.9756711054590376,201.1701128186193,0.952,1950,11,2,1950.11,1950,2,33,5,0.0173810977475287,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1950-11-03,1950-11-14,206.1864,0.9756711054590376,201.1701128186193,0.952,1950,11,3,1950.11,1950,2,34,5,0.0173810977475287,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1950-11-04,1950-11-15,206.1864,0.9756711054590376,201.1701128186193,0.952,1950,11,4,1950.11,1950,2,35,5,0.0173810977475287,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1950-11-05,1950-11-16,206.1864,0.9756711054590376,201.1701128186193,0.952,1950,11,5,1950.11,1950,2,36,6,0.0173810977475287,0.0,0.0,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3330514610806482,134.1701128186193,134.1701128186193,,1,134.1701128186193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.1701128186193,990.0,964.4070206769117,25.592979323088343,0.095236710391737,0.0034170112818619,989.9013462783264,0.1274398120990042,0.0,0.0,0.0,25.366885789315734,25.4,25.4,25.4,,0.91070229169661,0.0,0.0,0.0,30.397514020486785,0.0,0.0,0.0,0.6190939719040078,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.48558859987218,0.0,0.0,0.0,29.48558859987218,707.6541263969323,0.1465704233434378,6.1045199304667e-05,0.95
1950-11-06,1950-11-17,209.197,0.9663848551669614,202.1648125463628,0.946,1950,11,6,1950.11,1950,2,37,6,0.0174670398040057,0.9946997277434946,0.0049202416346087,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3314127674153719,135.1648125463628,135.1648125463628,,1,135.1648125463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1648125463628,990.0,964.4129888752782,25.58701112472181,0.0955877720743529,0.0035164812546362,989.9008957466708,0.1293197363399438,0.0,0.0,0.0,25.358587135052797,25.4,25.4,25.4,,0.9111446868736842,0.0,0.0,0.0,30.627725489129176,0.0,0.0,0.0,0.6237825965199425,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.7088937244553,0.0,0.0,0.0,29.7088937244553,713.0134493869273,0.1469538311353866,6.105487311044572e-05,0.945
1950-11-07,1950-11-18,212.2351,0.9734329677943336,206.5966432631272,0.942,1950,11,7,1950.11,1950,2,38,6,0.0178499499779341,4.4318307167643525,0.0214516104751994,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3243034298222694,139.5966432631272,139.5966432631272,,1,139.5966432631272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,174.5966432631272,990.0,964.4395798595788,25.56042014042123,0.0971519083710678,0.0039596643263127,989.8988884273026,0.1379174879304667,0.0,0.0,0.0,25.32139107979337,25.4,25.4,25.4,,0.9131188901161944,0.0,0.0,0.0,31.653997447693374,0.0,0.0,0.0,0.644684265737136,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.704377524262576,0.0,0.0,0.0,30.704377524262576,736.9050605823018,0.1486199245026291,6.109741292749577e-05,0.94
1950-11-08,1950-11-19,218.3943,0.9709568849264008,212.05144921368185,0.936,1950,11,8,1950.11,1950,2,39,6,0.0183212452120621,5.454805950554658,0.0257239739260537,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3159610568493916,145.05144921368185,145.05144921368185,,1,145.05144921368185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,180.05144921368185,990.0,964.472308695282,25.527691304717905,0.0990770856903469,0.0045051449213681,989.8964177693882,0.1489070143644582,0.0,0.0,0.0,25.27520205974167,25.4,25.4,25.4,,0.915552988205246,0.0,0.0,0.0,32.91841320168737,0.0,0.0,0.0,0.6704361140873192,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.93086080563675,0.0,0.0,0.0,31.93086080563675,766.340659335282,0.1505807242725343,6.114853457310162e-05,0.935
1950-11-09,1950-11-20,221.5156,0.969471677754902,214.75310038088367,0.933,1950,11,9,1950.11,1950,2,40,6,0.0185546678729083,2.7016511672019305,0.0125802661866595,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3119861826496081,147.75310038088367,147.75310038088367,,1,147.75310038088367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,182.75310038088367,990.0,964.4885186022854,25.511481397714647,0.1000305857046181,0.0047753100380883,989.8951941042571,0.154526448792238,0.0,0.0,0.0,25.252149053179664,25.4,25.4,25.4,,0.91660597873081,0.0,0.0,0.0,33.53948054109508,0.0,0.0,0.0,0.6830851434031584,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.533296124862225,0.0,0.0,0.0,32.533296124862225,780.7991069966934,0.1514916248806724,6.116302587258486e-05,0.935
1950-11-10,1950-11-21,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,10,1950.11,1950,2,41,6,0.0190538348398494,5.777395450706706,0.0261977166873041,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-11,1950-11-22,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,11,1950.11,1950,2,42,6,0.0190538348398494,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-12,1950-11-23,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,12,1950.11,1950,2,43,7,0.0190538348398494,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-13,1950-11-24,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,13,1950.11,1950,2,44,7,0.0190538348398494,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-14,1950-11-25,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,14,1950.11,1950,2,45,7,0.0190538348398494,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-15,1950-11-26,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,15,1950.11,1950,2,46,7,0.0190538348398494,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-16,1950-11-27,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,16,1950.11,1950,2,47,7,0.0190538348398494,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-17,1950-11-28,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,17,1950.11,1950,2,48,7,0.0190538348398494,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-18,1950-11-29,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,18,1950.11,1950,2,49,7,0.0190538348398494,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-19,1950-11-30,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,19,1950.11,1950,2,50,8,0.0190538348398494,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-20,1950-12-01,224.6649,0.98159746285063,220.53049583159049,0.926,1950,11,20,1950.11,1950,2,51,8,0.0190538348398494,0.0,0.0,0.7000000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3038128570262,153.53049583159049,153.53049583159049,,1,153.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.53049583159049,990.0,964.5231829749896,25.476817025010405,0.1020696152845935,0.005353049583159,989.8925773351324,0.1668258709962354,0.0,0.0,0.0,25.202568489146444,25.36939436014268,25.36939436014268,25.36939436014268,,0.9188621924251162,0.0,0.0,0.0,34.868120484286734,0.0,0.0,0.0,0.710145020046573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.822076869758135,0.0,0.0,0.0,33.822076869758135,811.7298448741952,0.1533668926024026,6.119319358556694e-05,0.925
1950-11-21,1950-12-02,227.8423,0.9755995102100816,222.2828362851385,0.922,1950,11,21,1950.11,1950,2,52,8,0.0192052370550359,1.7523404535480438,0.0078833817438796,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.3014177842955638,155.2828362851385,155.2828362851385,,1,155.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,190.2828362851385,990.0,964.5336970177108,25.466302982289108,0.1026880728662941,0.0055282836285138,989.8917836435052,0.1706278965530074,0.0,0.0,0.0,25.187458729241264,25.35808662579427,25.35808662579427,25.35808662579427,,0.9195477276884436,0.0,0.0,0.0,35.27124437088074,0.0,0.0,0.0,0.7183552825026627,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.21310703975431,0.0,0.0,0.0,34.21310703975431,821.1145689541036,0.1539169987729806,6.120213329260109e-05,0.92
1950-11-22,1950-12-03,237.5439,0.9621267175397727,228.5473327785961,0.91,1950,11,22,1950.11,1950,2,53,8,0.0197464895520707,6.264496493457584,0.0274100617027383,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.2931559042297197,161.5473327785961,161.5473327785961,,1,161.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,196.5473327785961,990.0,964.5712839966716,25.428716003328415,0.1048990161473619,0.0061547332778596,989.8889462505748,0.184658865390771,0.0,0.0,0.0,25.133003388512453,25.317662253903222,25.317662253903222,25.317662253903222,,0.9220030051195948,0.0,0.0,0.0,36.71260637109362,0.0,0.0,0.0,0.7477109240548598,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.61122817996081,0.0,0.0,0.0,35.61122817996081,854.6694763190594,0.1558155492213028,6.123287619563544e-05,0.91
1950-11-23,1950-12-04,247.5017,0.9485505757172864,234.76788002600708,0.898,1950,11,23,1950.11,1950,2,54,8,0.020283944834247,6.220547247410991,0.0264965856774014,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.2853882736964608,167.76788002600708,167.76788002600708,,1,167.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,202.76788002600708,990.0,964.608607280156,25.391392719843907,0.1070944761199434,0.0067767880026007,989.8861287358774,0.1991875544618968,0.0,0.0,0.0,25.078333901259388,25.277521455721285,25.277521455721285,25.277521455721285,,0.9243772839043456,0.0,0.0,0.0,38.14129732929141,0.0,0.0,0.0,0.7768084995782365,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.997058409412666,0.0,0.0,0.0,36.997058409412666,887.929401825904,0.157589949721036,6.125702171171371e-05,0.9
1950-11-24,1950-12-05,257.7185,0.9439744768586136,243.27968621428656,0.884,1950,11,24,1950.11,1950,2,55,8,0.0210193648889143,8.511806188279536,0.0349877390945914,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.2754031832357133,176.27968621428656,176.27968621428656,,1,176.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,211.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1100986531188553,0.0076279686214286,989.8822733782596,0.2198992155357164,0.0,0.0,0.0,25.00269604543817,25.22259526097389,25.22259526097389,25.22259526097389,,0.9275236791024616,0.0,0.0,0.0,40.0915470603268,0.0,0.0,0.0,0.8165284533671445,0.0,0.0,0.0,0.9716528453367144,0.96,0.96,0.96,38.95506577511732,0.0,0.0,0.0,38.95506577511732,934.9215786028155,0.1601246136958791,6.138456356817748e-05,0.885
1950-11-25,1950-12-06,264.675,0.9437959007304476,249.7991800258312,0.875,1950,11,25,1950.11,1950,2,56,8,0.0215826491542318,6.519493811544577,0.0260989400000048,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.268215452080634,182.7991800258312,182.7991800258312,,1,182.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,217.7991800258312,990.0,964.698795080155,25.301204919844963,0.1123996586774827,0.0082799180025831,989.87932042332,0.2364218844666444,0.0,0.0,0.0,24.9441034586982,25.180525343164845,25.180525343164845,25.180525343164845,,0.9298954349722952,0.0,0.0,0.0,41.58291759658556,0.0,0.0,0.0,0.8469025987084635,0.0,0.0,0.0,0.9746902598708465,0.96,0.96,0.96,40.530464758403966,0.0,0.0,0.0,40.530464758403966,972.7311542016952,0.1622521929584108,6.158923924767642e-05,0.875
1950-11-26,1950-12-07,275.3297,0.9493451834369376,261.382924552137,0.855,1950,11,26,1950.11,1950,2,57,9,0.0225834846813046,11.58374452630582,0.0443171433105426,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.2563289094526745,194.382924552137,194.382924552137,,1,194.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,229.382924552137,990.0,964.7455316982084,25.254468301791466,0.1164880528558085,0.0094382924552137,989.8740736546888,0.2673215547818127,0.0,0.0,0.0,24.861220401698564,25.128541956480376,25.128541956480376,25.128541956480376,,0.9333433863614472,0.0,0.0,0.0,44.23445792838671,0.0,0.0,0.0,0.9009054567899534,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.34976876981897,0.0,0.0,0.0,43.34976876981897,1040.3944504756553,0.1658477455790045,6.194784065423941e-05,0.855
1950-11-27,1950-12-08,286.2506,0.9441456049247084,270.26224589706084,0.836,1950,11,27,1950.11,1950,2,58,9,0.023350658045506,8.879321344923824,0.0328544644312096,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.2479073604143709,203.26224589706084,203.26224589706084,,1,203.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,238.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1196219019303812,0.0106524491794121,989.8697256488904,0.292330023265594,0.0,0.0,0.0,24.79634664203645,25.08867666530205,25.08867666530205,25.08867666530205,,0.9358687181039144,0.0,0.0,0.0,46.25919270215207,0.0,0.0,0.0,0.9421424175591052,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.33400884810903,0.0,0.0,0.0,45.33400884810903,1088.0162123546168,0.1677408129930812,6.195336561401212e-05,0.835
1950-11-28,1950-12-09,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1950,11,28,1950.11,1950,2,59,9,0.0236532473962736,3.5021915598105693,0.0127927191433047,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.2447359511790318,206.7644374568714,206.7644374568714,,1,206.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,241.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1208579339937292,0.0113528874913742,989.8677891785148,0.3024874461232019,0.0,0.0,0.0,24.770243982564143,25.072731428687348,25.072731428687348,25.072731428687348,,0.9367989869498023,0.0,0.0,0.0,47.0534249320914,0.0,0.0,0.0,0.958318226722839,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.11235643344957,0.0,0.0,0.0,46.11235643344957,1106.6965544027896,0.1684380807887586,6.194966627591477e-05,0.83
1950-11-29,1950-12-10,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1950,11,29,1950.11,1950,2,60,9,0.0243062444735331,7.557836542355176,0.0268654039899306,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.2381610209797472,214.32227399922655,214.32227399922655,,1,214.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,249.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1235253290052115,0.0128644547998453,989.863610216195,0.3249668219976797,0.0,0.0,0.0,24.71335429820034,25.03832112019802,25.03832112019802,25.03832112019802,,0.9386614534850548,0.0,0.0,0.0,48.75809028493986,0.0,0.0,0.0,0.9930364620150685,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.782928479241065,0.0,0.0,0.0,47.782928479241065,1146.7902835017856,0.1698512094331088,6.193026716731259e-05,0.815
1950-11-30,1950-12-11,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1950,11,30,1950.11,1950,2,61,9,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.78,4,Mod_Dry,29,4,2,2,30,67.0,0.2362415990176903,216.60796861598828,216.60796861598828,,1,216.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,251.60796861598828,990.0,964.834431874464,25.165568125536083,0.1243320215533176,0.0133215937231976,989.8623463847237,0.3319525433372439,0.0,0.0,0.0,24.695961966922376,25.02791451025962,25.02791451025962,25.02791451025962,,0.9392263725516754,0.0,0.0,0.0,49.273039713672674,0.0,0.0,0.0,1.003524230421032,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1699529115321294,6.181161743234514e-05,0.815
1950-12-01,1950-12-12,312.7836,0.9288272938647332,290.5219447532691,0.797,1950,12,1,1950.12,1950,3,62,9,0.0251010960266824,6.913976137280827,0.0237984643230742,0.67,3,Normal,38,5,4,3,54,104.0,0.3579764003312171,186.5219447532691,186.5219447532691,,1,186.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,233.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1179488884306826,0.0086521944753269,989.873398917094,0.2461483730436958,0.0,0.0,0.0,24.76516276503725,25.01131113808094,25.01131113808094,25.01131113808094,,0.9309544657776612,0.0,0.0,0.0,42.17336558650288,0.0,0.0,0.0,0.8589280160183886,0.0,0.0,0.0,0.9758928016018388,0.96,0.96,0.96,41.15668389519088,0.0,0.0,0.0,41.15668389519088,987.760413484581,0.1416646302920212,6.129258521420282e-05,0.795
1950-12-02,1950-12-13,316.6956,0.9306200236043244,294.72326674738565,0.794,1950,12,2,1950.12,1950,3,63,9,0.0254640902469741,4.20132199411654,0.0142551419183256,0.67,3,Normal,38,5,4,3,54,104.0,0.3528733959410842,190.72326674738565,190.72326674738565,,1,190.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,237.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1194316794656481,0.0090723266747385,989.8714959938596,0.257367285552889,0.0,0.0,0.0,24.73523564131717,24.992602926870063,24.992602926870063,24.992602926870063,,0.932150508859862,0.0,0.0,0.0,43.126525383748586,0.0,0.0,0.0,0.8783406391802155,0.0,0.0,0.0,0.9778340639180216,0.96,0.96,0.96,42.1705855786546,0.0,0.0,0.0,42.1705855786546,1012.0940538877104,0.1430853629034996,6.141910082287769e-05,0.795
1950-12-03,1950-12-14,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1950,12,3,1950.12,1950,3,64,10,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.67,3,Normal,38,5,4,3,54,104.0,0.3476165742929977,195.18021087320443,195.18021087320443,,1,195.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,242.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1210046733324829,0.0095180210873204,989.8694773055804,0.2695045904449724,0.0,0.0,0.0,24.70325187164257,24.972756462087546,24.972756462087546,24.972756462087546,,0.933424458969632,0.0,0.0,0.0,44.13750558322252,0.0,0.0,0.0,0.8989308672754077,0.0,0.0,0.0,0.9798930867275408,0.96,0.96,0.96,43.250036586397975,0.0,0.0,0.0,43.250036586397975,1038.0008780735511,0.14456182265587,6.15528541445313e-05,0.785
