Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1950-12-04,1950-12-15,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1950,12,4,1950.12,1950,3,65,10,0.0261191340172329,3.124580992917401,0.0103358632644538,0.67,3,Normal,38,5,4,3,54,104.0,0.3440236569126474,198.30479186612183,198.30479186612183,,1,198.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,245.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1221074349107166,0.0098304791866121,989.8680620859028,0.2782534172251411,0.0,0.0,0.0,24.678284709346983,24.956538126572127,24.956538126572127,24.956538126572127,,0.9343186219994136,0.0,0.0,0.0,44.84168085189285,0.0,0.0,0.0,0.9132725224418096,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.944847234855,0.0,0.0,0.0,43.944847234855,1054.67633363652,0.145366029309639,6.155626344078959e-05,0.78
1950-12-05,1950-12-16,332.6514,0.9289857410847936,309.0284073518941,0.77,1950,12,5,1950.12,1950,3,66,10,0.0267000543952036,6.723615485772258,0.0217572732014762,0.67,3,Normal,38,5,4,3,54,104.0,0.336538640221428,205.0284073518941,205.0284073518941,,1,205.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,252.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1244804074280986,0.0110056814703788,989.8645139111017,0.2973835176145686,0.0,0.0,0.0,24.62198835672755,24.91937187434212,24.91937187434212,24.91937187434212,,0.9362498973339872,0.0,0.0,0.0,46.35191082266895,0.0,0.0,0.0,0.9440307703191232,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.424872606215565,0.0,0.0,0.0,45.424872606215565,1090.1969425491736,0.1469925467223787,6.154278975955107e-05,0.77
1950-12-06,1950-12-17,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1950,12,6,1950.12,1950,3,67,10,0.0269408652549,2.7871627279672,0.0089384976101525,0.67,3,Normal,38,5,4,3,54,104.0,0.3335304903900848,207.8155700798613,207.8155700798613,,1,207.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,254.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1254640836316134,0.0115631140159722,989.8629728023524,0.3055777760347922,0.0,0.0,0.0,24.598317175918343,24.90389495195313,24.90389495195313,24.90389495195313,,0.9369376731480648,0.0,0.0,0.0,46.97133257249759,0.0,0.0,0.0,0.9566462845722524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.03190592104764,0.0,0.0,0.0,46.03190592104764,1104.765742105143,0.1476254245715122,6.152878982412422e-05,0.765
1950-12-07,1950-12-18,340.8154,0.928721014594374,316.52242407738737,0.763,1950,12,7,1950.12,1950,3,68,10,0.0273475374402862,4.706853997526082,0.0148705230324385,0.67,3,Normal,38,5,4,3,54,104.0,0.3285707175507185,212.52242407738737,212.52242407738737,,1,212.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,259.52242407738737,990.0,964.9826121203868,25.017387879613125,0.127125278446084,0.0125044848154774,989.8603702367384,0.3195672722321621,0.0,0.0,0.0,24.558190844119352,24.877758116351515,24.877758116351515,24.877758116351515,,0.938102205133034,0.0,0.0,0.0,48.01644325727301,0.0,0.0,0.0,0.9779316345676784,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.05611439212754,0.0,0.0,0.0,47.05611439212754,1129.346745411061,0.1486659737593273,6.150477034810407e-05,0.765
1950-12-08,1950-12-19,344.9443,0.9283094176295976,320.2150422476492,0.757,1950,12,8,1950.12,1950,3,69,10,0.0276665796501968,3.692618170261824,0.0115316824104909,0.67,3,Normal,38,5,4,3,54,104.0,0.3247817443865365,216.2150422476492,216.2150422476492,,1,216.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,263.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1284285179685937,0.0132430084495298,989.858328473582,0.3307423301227595,0.0,0.0,0.0,24.526510932220887,24.857253262343647,24.857253262343647,24.857253262343647,,0.9390184509270914,0.0,0.0,0.0,48.83537212701211,0.0,0.0,0.0,0.994610430285379,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.85866468447186,0.0,0.0,0.0,47.85866468447186,1148.6079524273246,0.1494578903868567,6.148542388756464e-05,0.755
1950-12-09,1950-12-20,353.2963,0.921778111561846,325.6607962357874,0.746,1950,12,9,1950.12,1950,3,70,10,0.028137092794772,5.445753988138222,0.0167221662880027,0.67,3,Normal,38,5,4,3,54,104.0,0.3193506900495972,221.66079623578744,221.66079623578744,,2,110.83039811789372,110.83039811789372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,268.6607962357874,990.0,965.028303981179,24.971696018821035,0.1303504935154733,0.0143321592471574,989.8553173472374,0.0869286369886299,0.0869286369886299,0.0,0.0,24.740084729069764,24.740084729069764,24.827013366058395,24.827013366058395,,0.8938727846322307,0.8938727846322307,0.0,0.0,24.03668046351685,24.03668046351685,0.0,0.0,0.4895454269555367,0.4895454269555367,0.0,0.0,0.9689545426955536,0.9689545426955536,0.96,0.96,23.29045072644612,23.29045072644612,0.0,0.0,46.58090145289224,1117.9416348694135,0.1430350290587829,5.837360287520715e-05,0.745
1950-12-10,1950-12-21,361.7746,0.9166247913690906,331.6115672476363,0.736,1950,12,10,1950.12,1950,3,71,11,0.0286512394101957,5.950771011848872,0.0179450043351625,0.67,3,Normal,38,5,4,3,54,104.0,0.3136199405322201,227.6115672476363,227.6115672476363,,2,113.80578362381814,113.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0155223134495272,989.8520269813114,0.091689253798109,0.091689253798109,0.0,0.0,24.70227989127511,24.70227989127511,24.79396914507322,24.79396914507322,,0.8963361651546871,0.8963361651546871,0.0,0.0,24.712176140188863,24.712176140188863,0.0,0.0,0.503302976378592,0.503302976378592,0.0,0.0,0.97,0.97,0.96,0.96,23.9708108559832,23.9708108559832,0.0,0.0,47.9416217119664,1150.5989210871935,0.1445716206762028,5.8508085960869305e-05,0.735
1950-12-11,1950-12-22,370.3799,0.9134433097017404,338.3210417029997,0.727,1950,12,11,1950.12,1950,3,72,11,0.0292309380031391,6.70947445536342,0.0198316794651319,0.68,3,Normal,38,5,4,3,54,104.0,0.3074003303977113,234.3210417029997,234.3210417029997,,2,117.16052085149984,117.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0168642083405999,989.8483171047112,0.0971864646134897,0.0971864646134897,0.0,0.0,24.65952543158292,24.65952543158292,24.756711896196407,24.756711896196407,,0.8991028075576588,0.8991028075576588,0.0,0.0,25.474992301309012,25.474992301309012,0.0,0.0,0.5188389470735033,0.5188389470735033,0.0,0.0,0.97,0.97,0.96,0.96,24.710742532269744,24.710742532269744,0.0,0.0,49.42148506453949,1186.1156415489477,0.1460786618998557,5.858709997160988e-05,0.725
1950-12-12,1950-12-23,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1950,12,12,1950.12,1950,3,73,11,0.029975485914772,8.617452680936083,0.0248385602071578,0.68,3,Normal,38,5,4,3,54,104.0,0.2997649487834276,242.9384943839358,242.9384943839358,,2,121.4692471919679,121.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,289.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1378600533714093,0.0185876988767871,989.843552247752,0.1044564901140241,0.1044564901140241,0.0,0.0,24.604403285718227,24.604403285718227,24.70885977583225,24.70885977583225,,0.9026392966709678,0.9026392966709678,0.0,0.0,26.456483145209745,26.456483145209745,0.0,0.0,0.5388285772955141,0.5388285772955141,0.0,0.0,0.97,0.97,0.96,0.96,25.662788650853454,25.662788650853454,0.0,0.0,51.32557730170691,1231.8138552409655,0.1479385485685194,5.868606719648972e-05,0.71
1950-12-13,1950-12-24,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1950,12,13,1950.12,1950,3,74,11,0.0311341363928145,13.410306458825062,0.0372147941868042,0.68,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1950-12-14,1950-12-25,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1950,12,14,1950.12,1950,3,75,11,0.0315085695189558,4.333716737746272,0.011883533015233,0.68,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1950-12-15,1950-12-26,420.0154,0.9067213782142306,380.8369423592014,0.675,1950,12,15,1950.12,1950,3,76,11,0.032904311819835,16.15442477869425,0.0424182188802933,0.68,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1950-12-16,1950-12-27,420.0154,0.9067213782142306,380.8369423592014,0.675,1950,12,16,1950.12,1950,3,77,11,0.032904311819835,0.0,0.0,0.68,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1950-12-17,1950-12-28,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1950,12,17,1950.12,1950,3,78,12,0.0333962868007022,5.694154871148385,0.0147314275926291,0.68,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1950-12-18,1950-12-29,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1950,12,18,1950.12,1950,3,79,12,0.0336211721024839,2.6028391409918754,0.0066888001731826,0.68,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1950-12-19,1950-12-30,434.2405,0.9023039355474278,391.8169121240828,0.66,1950,12,19,1950.12,1950,3,80,12,0.0338529812075207,2.6829757527411857,0.0068475241106783,0.68,3,Normal,38,5,4,3,54,104.0,0.2654300944699005,287.8169121240828,287.8169121240828,,2,143.9084560620414,143.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0275633824248165,989.8187375781484,0.1465950812453236,0.1465950812453236,0.0,0.0,24.31305793628269,24.31305793628269,24.45965301752801,24.45965301752801,,0.9140957929987992,0.9140957929987992,0.0,0.0,31.3657956347956,31.3657956347956,0.0,0.0,0.6388145750467535,0.6388145750467535,0.0,0.0,0.97,0.97,0.96,0.96,30.42482176575173,30.42482176575173,0.0,0.0,60.84964353150346,1460.391444756083,0.1553012176060262,5.8727190956255984e-05,0.66
1950-12-20,1950-12-31,439.0488,0.9068394067509818,398.1467533267305,0.657,1950,12,20,1950.12,1950,3,81,12,0.0343998794874295,6.3298412026476845,0.0158982615072418,0.68,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1950-12-21,1951-01-01,443.8904,0.9076618404997884,402.90237744418727,0.648,1950,12,21,1950.12,1950,3,82,12,0.0348107654111777,4.755624117456762,0.0118034153772536,0.65,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1950-12-22,1951-01-02,448.7655,0.9091709283658698,408.00454625357366,0.643,1950,12,22,1950.12,1950,3,83,12,0.0352515927963087,5.102168809386399,0.0125051763668716,0.65,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1950-12-23,1951-01-03,453.6742,0.9119592484433596,413.7323824701425,0.64,1950,12,23,1950.12,1950,3,84,12,0.0357464778454203,5.727836216568846,0.013844302402368,0.65,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1950-12-24,1951-01-04,463.5928,0.9065907191323836,420.28892993659525,0.63,1950,12,24,1950.12,1950,3,85,13,0.0363129635465218,6.556547466452741,0.0156000955519857,0.65,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1950-12-25,1951-01-05,468.6029,0.9015518661337044,422.4698189706656,0.626,1950,12,25,1950.12,1950,3,86,13,0.0365013923590655,2.180889034070333,0.0051622362974567,0.65,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1950-12-26,1951-01-06,473.647,0.9007401735700734,426.6328809909446,0.62,1950,12,26,1950.12,1950,3,87,13,0.0368610809176176,4.163062020279028,0.0097579492949756,0.65,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1950-12-27,1951-01-07,478.7252,0.9002196493164109,430.9578316629287,0.615,1950,12,27,1950.12,1950,3,88,13,0.037234756655677,4.324950671984085,0.0100356702076754,0.65,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1950-12-28,1951-01-08,483.8375,0.9000891520783358,435.49688511870175,0.611,1950,12,28,1950.12,1950,3,89,13,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.65,3,Normal,38,5,4,3,54,104.0,0.238807678203377,331.4968851187017,331.4968851187017,,2,165.74844255935088,165.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,378.49688511870175,990.0,965.559735983034,24.440264016965894,0.1691150571475567,0.0362993770237403,989.7945855658288,0.1943812932912551,0.1943812932912551,0.0,0.0,24.04046828950334,24.04046828950334,24.234849582794595,24.234849582794595,,0.922744696546617,0.922744696546617,0.0,0.0,36.058913494351806,36.058913494351806,0.0,0.0,0.7343974235102201,0.7343974235102201,0.0,0.0,0.97,0.97,0.96,0.96,34.97714608952125,34.97714608952125,0.0,0.0,69.9542921790425,1678.9030122970198,0.1606309816888249,5.861819130081333e-05,0.61
1950-12-29,1951-01-09,494.165,0.8960553284209241,442.799181369126,0.602,1950,12,29,1950.12,1950,3,90,13,0.0382578492702924,7.302296250424206,0.016491214432343,0.65,3,Normal,38,5,4,3,54,104.0,0.2348694495740352,338.799181369126,338.799181369126,,2,169.399590684563,169.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,385.799181369126,990.0,965.592596316161,24.407403683838996,0.1716922640614122,0.0377598362738252,989.7905478996648,0.2030710258292599,0.2030710258292599,0.0,0.0,23.99488055767445,23.99488055767445,24.19795158350371,24.19795158350371,,0.9240171241850852,0.9240171241850852,0.0,0.0,36.83406654122496,36.83406654122496,0.0,0.0,0.7501846546074329,0.7501846546074329,0.0,0.0,0.97,0.97,0.96,0.96,35.729044544988206,35.729044544988206,0.0,0.0,71.45808908997641,1714.994138159434,0.16137809665553,5.858771296744624e-05,0.6
1950-12-30,1951-01-10,515.2343,0.8913623235036077,459.2604427967548,0.585,1950,12,30,1950.12,1950,3,91,13,0.0396801022576396,16.46126142762887,0.0358429768681684,0.65,3,Normal,38,5,4,3,54,104.0,0.2264510293259136,355.2604427967548,355.2604427967548,,2,177.6302213983774,177.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,402.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1775019539599291,0.0410520885593509,989.7814459574809,0.2232755534959434,0.2232755534959434,0.0,0.0,23.89149841139939,23.89149841139939,24.11477396489533,24.11477396489533,,0.9268877095597774,0.9268877095597774,0.0,0.0,38.57678836638233,38.57678836638233,0.0,0.0,0.7856779708020841,0.7856779708020841,0.0,0.0,0.97,0.97,0.96,0.96,37.41948471539086,37.41948471539086,0.0,0.0,74.83896943078172,1796.135266338761,0.1629554005893375,5.851651384546291e-05,0.585
1950-12-31,1951-01-11,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1950,12,31,1950.12,1950,3,92,14,0.0408233700040498,13.232265583451747,0.0280052270622639,0.65,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1951-01-01,1951-01-12,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1951,1,1,1951.01,1950,4,93,14,0.0408233700040498,0.0,0.0,0.66,3,Normal,41,6,4,3,66,120.0,0.2539721732667208,352.4927083802066,352.4927083802066,,2,176.2463541901033,176.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,403.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1779368587176201,0.0404985416760413,989.7815645996064,0.2198158854752582,0.2198158854752582,0.0,0.0,23.83553152642021,23.83553152642021,24.055347411895468,24.055347411895468,,0.9263415165525948,0.9263415165525948,0.0,0.0,38.16408119126197,38.16408119126197,0.0,0.0,0.7772725293536042,0.7772725293536042,0.0,0.0,0.97,0.97,0.96,0.96,37.01915875552411,37.01915875552411,0.0,0.0,74.03831751104822,1776.9196202651574,0.1566972700274368,5.834503471896316e-05,0.57
1951-01-02,1951-01-13,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1951,1,2,1951.01,1950,4,94,14,0.0412429092696005,4.855778536465948,0.0101723974612987,0.66,3,Normal,41,6,4,3,66,120.0,0.2513886673761418,357.3484869166725,357.3484869166725,,2,178.67424345833626,178.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,408.3484869166725,990.0,965.748068191125,24.25193180887504,0.1796506136225384,0.0414696973833345,989.778879688994,0.2258856086458406,0.2258856086458406,0.0,0.0,23.80492588922324,23.80492588922324,24.03081149786908,24.03081149786908,,0.927189660041664,0.927189660041664,0.0,0.0,38.67551138802355,38.67551138802355,0.0,0.0,0.7876886229740031,0.7876886229740031,0.0,0.0,0.97,0.97,0.96,0.96,37.51524604638284,37.51524604638284,0.0,0.0,75.03049209276568,1800.7318102263764,0.1571817951648043,5.832346888868043e-05,0.565
1951-01-03,1951-01-14,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1951,1,3,1951.01,1950,4,95,14,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.66,3,Normal,41,6,4,3,66,120.0,0.2502277606392574,359.5630976092969,359.5630976092969,,2,179.78154880464845,179.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,410.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1804322184483079,0.0419126195218593,989.7776551620298,0.2286538720116211,0.2286538720116211,0.0,0.0,23.7909673507763,23.7909673507763,24.01962122278792,24.01962122278792,,0.9275766518030416,0.9275766518030416,0.0,0.0,38.90861092998621,38.90861092998621,0.0,0.0,0.792436067820493,0.792436067820493,0.0,0.0,0.97,0.97,0.96,0.96,37.74135260208662,37.74135260208662,0.0,0.0,75.48270520417324,1811.5849249001576,0.1573989024186124,5.831359850796938e-05,0.565
1951-01-04,1951-01-15,559.0506,0.8753118667840304,489.3436243127323,0.555,1951,1,4,1951.01,1950,4,96,14,0.04227928914062,9.780526703435443,0.0199870320517037,0.66,3,Normal,41,6,4,3,66,120.0,0.2452264503671345,369.3436243127323,369.3436243127323,,2,184.67181215636612,184.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,420.3436243127323,990.0,965.8020463094072,24.19795369059273,0.183884069780658,0.0438687248625464,989.7722472053568,0.2412532753634246,0.2412532753634246,0.0,0.0,23.72894762058604,23.72894762058604,23.97020089594946,23.97020089594946,,0.9292867316489642,0.9292867316489642,0.0,0.0,39.93627225612321,39.93627225612321,0.0,0.0,0.8133660337295969,0.8133660337295969,0.0,0.0,0.9713366033729596,0.9713366033729596,0.96,0.96,38.79156304464048,38.79156304464048,0.0,0.0,77.58312608928097,1861.9950261427432,0.158545288493835,5.834910078178568e-05,0.555
1951-01-05,1951-01-16,570.3586,0.8854392210789449,505.01787451967766,0.547,1951,1,5,1951.01,1950,4,97,14,0.0436335443585001,15.674250206945374,0.0310370206635817,0.66,3,Normal,41,6,4,3,66,120.0,0.237615351959833,385.01787451967766,385.01787451967766,,2,192.50893725983883,192.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,436.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1894159990009349,0.0470035749039355,989.7635804260952,0.2622243093467616,0.2622243093467616,0.0,0.0,23.62877568140989,23.62877568140989,23.89099999075665,23.89099999075665,,0.9316243400542232,0.9316243400542232,0.0,0.0,41.55962708296686,41.55962708296686,0.0,0.0,0.8464282501622579,0.8464282501622579,0.0,0.0,0.9746428250162258,0.9746428250162258,0.96,0.96,40.50579234676367,40.50579234676367,0.0,0.0,81.01158469352734,1944.278032644656,0.160413301748136,5.844720325906364e-05,0.545
1951-01-06,1951-01-17,576.0661,0.8889914195501405,512.1178199937132,0.544,1951,1,6,1951.01,1950,4,98,14,0.0442469796474568,7.099945474035508,0.0138638906846136,0.66,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1951-01-07,1951-01-18,587.589,0.8901106602929673,523.0192327708844,0.536,1951,1,7,1951.01,1950,4,99,15,0.0451888617114044,10.901412777171233,0.0208432349981032,0.66,3,Normal,41,6,4,3,66,120.0,0.2294370693870212,403.0192327708844,403.0192327708844,,2,201.5096163854422,201.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,454.0192327708844,990.0,965.953586547469,24.046413452531056,0.1957692368528099,0.0506038465541768,989.753626916593,0.2873175028623647,0.2873175028623647,0.0,0.0,23.51272286626171,23.51272286626171,23.80004036912408,23.80004036912408,,0.9342859674507764,0.9342859674507764,0.0,0.0,43.41274295256311,43.41274295256311,0.0,0.0,0.8841699175674766,0.8841699175674766,0.0,0.0,0.9784169917567476,0.9784169917567476,0.96,0.96,42.47576536355575,42.47576536355575,0.0,0.0,84.95153072711149,2038.836737450676,0.1624252520830828,5.8552162044367865e-05,0.535
1951-01-08,1951-01-19,599.256,0.8886339443648977,532.5192229643311,0.53,1951,1,8,1951.01,1950,4,100,15,0.0460096608641182,9.499990193446706,0.017839713166717,0.66,3,Normal,41,6,4,3,66,120.0,0.2253439778793446,412.5192229643311,412.5192229643311,,2,206.25961148216555,206.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,463.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1991220781466273,0.0525038445928662,989.7483740772606,0.3010032577575667,0.3010032577575667,0.0,0.0,23.45103431616357,23.45103431616357,23.752037573921143,23.752037573921143,,0.9356115782944368,0.9356115782944368,0.0,0.0,44.38236948782349,44.38236948782349,0.0,0.0,0.9039179121756312,0.9039179121756312,0.0,0.0,0.98,0.98,0.96,0.96,43.494722098067015,43.494722098067015,0.0,0.0,86.98944419613403,2087.7466607072165,0.1633545615722509,5.857602059193119e-05,0.53
1951-01-09,1951-01-20,641.2365,0.8794376863729334,563.9275439778775,0.503,1951,1,9,1951.01,1950,4,101,15,0.0487233397996886,31.40832101354636,0.0556956675533098,0.66,3,Normal,41,6,4,3,66,120.0,0.2127932946022362,443.9275439778775,443.9275439778775,,3,147.97584799262583,147.97584799262583,147.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,494.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2102070491328431,0.0587855087955754,989.7310074420716,0.1549897638246617,0.1549897638246617,0.1549897638246617,0.0,23.43834373034647,23.43834373034647,23.43834373034647,23.593333494171134,,0.9149121615646194,0.9149121615646194,0.9149121615646194,0.0,31.11973259083455,31.11973259083455,31.11973259083455,0.0,0.6338031077563044,0.6338031077563044,0.6338031077563044,0.0,0.97,0.97,0.97,0.96,30.18614061310951,30.18614061310951,30.18614061310951,0.0,90.55842183932852,2173.402124143885,0.1605852078097485,5.666491642348922e-05,0.505
1951-01-10,1951-01-21,730.6486,0.8864028278959922,647.6489852382476,0.462,1951,1,10,1951.01,1950,4,102,15,0.0559568723245846,83.72144126037017,0.1292697791066127,0.66,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1951-01-11,1951-01-22,697.8704,0.8821520065429723,615.6277736669467,0.475,1951,1,11,1951.01,1950,4,103,15,0.0531902396448241,32.02121157130091,0.0520139164296773,0.59,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1951-01-12,1951-01-23,691.4282,0.8804892019345739,608.7950640130589,0.48,1951,1,12,1951.01,1950,4,104,15,0.0525998935307282,6.832709653887832,0.0112233328714065,0.59,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1951-01-13,1951-01-24,691.4282,0.8804892019345739,608.7950640130589,0.48,1951,1,13,1951.01,1950,4,105,15,0.0525998935307282,0.0,0.0,0.59,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1951-01-14,1951-01-25,691.4282,0.8804892019345739,608.7950640130589,0.48,1951,1,14,1951.01,1950,4,106,16,0.0525998935307282,0.0,0.0,0.59,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1951-01-15,1951-01-26,685.0236,0.878477532975807,601.777842158206,0.482,1951,1,15,1951.01,1950,4,107,16,0.051993605562469,7.017221854852892,0.0116608179352141,0.59,3,Normal,41,6,4,3,66,120.0,0.1994091367166893,481.777842158206,481.777842158206,,3,160.59261405273534,160.59261405273534,160.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,532.777842158206,990.0,966.3071113686328,23.69288863136717,0.2292936219576187,0.0663555684316412,989.7043508096108,0.1824630123212913,0.1824630123212913,0.1824630123212913,0.0,23.214776428656663,23.214776428656663,23.214776428656663,23.397239440977955,,0.9199073990526369,0.9199073990526369,0.9199073990526369,0.0,33.63356356735391,33.63356356735391,33.63356356735391,0.0,0.6850012946507924,0.6850012946507924,0.6850012946507924,0.0,0.97,0.97,0.97,0.96,32.62455666033329,32.62455666033329,32.62455666033329,0.0,97.87366998099986,2348.9680795439967,0.1626408669850444,5.643084461603372e-05,0.48
1951-01-16,1951-01-27,672.3268,0.8764068829576366,589.2318351168824,0.488,1951,1,16,1951.01,1950,4,108,16,0.0509096305540986,12.546007041323604,0.0212921405355413,0.59,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1951-01-17,1951-01-28,672.3268,0.8764068829576366,589.2318351168824,0.488,1951,1,17,1951.01,1950,4,109,16,0.0509096305540986,0.0,0.0,0.59,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1951-01-18,1951-01-29,672.3268,0.8764068829576366,589.2318351168824,0.488,1951,1,18,1951.01,1950,4,110,16,0.0509096305540986,0.0,0.0,0.59,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1951-01-19,1951-01-30,672.3268,0.8764068829576366,589.2318351168824,0.488,1951,1,19,1951.01,1950,4,111,16,0.0509096305540986,0.0,0.0,0.59,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1951-01-20,1951-01-31,672.3268,0.8764068829576366,589.2318351168824,0.488,1951,1,20,1951.01,1950,4,112,16,0.0509096305540986,0.0,0.0,0.59,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1951-01-21,1951-02-01,691.4282,0.8804892019345739,608.7950640130589,0.48,1951,1,21,1951.01,1950,4,113,17,0.0525998935307282,19.563228896176497,0.0321343421663432,0.64,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1951-01-22,1951-02-02,697.8704,0.8821520065429723,615.6277736669467,0.475,1951,1,22,1951.01,1950,4,114,17,0.0531902396448241,6.832709653887832,0.0110987677069688,0.64,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1951-01-23,1951-02-03,710.868,0.8775314292741972,623.8090120652902,0.47,1951,1,23,1951.01,1950,4,115,17,0.053897098642441,8.181238398343453,0.0131149730768672,0.64,3,Normal,41,6,4,3,66,120.0,0.1923665700223009,503.8090120652902,503.8090120652902,,3,167.93633735509673,167.93633735509673,167.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,554.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2418137188601715,0.071523604826116,989.6866626763136,0.1995884829051302,0.1995884829051302,0.1995884829051302,0.0,23.09183814514746,23.09183814514746,23.09183814514746,23.29142662805259,,0.922687600953316,0.922687600953316,0.922687600953316,0.0,35.09106636724401,35.09106636724401,35.09106636724401,0.0,0.7146856693939717,0.7146856693939717,0.7146856693939717,0.0,0.97,0.97,0.97,0.96,34.038334376226686,34.038334376226686,34.038334376226686,0.0,102.11500312868006,2450.760075088321,0.1636959408306725,5.63016499656811e-05,0.47
1951-01-24,1951-02-04,710.868,0.8775314292741972,623.8090120652902,0.47,1951,1,24,1951.01,1950,4,116,17,0.053897098642441,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1923665700223009,503.8090120652902,503.8090120652902,,3,167.93633735509673,167.93633735509673,167.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,554.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2418137188601715,0.071523604826116,989.6866626763136,0.1995884829051302,0.1995884829051302,0.1995884829051302,0.0,23.09183814514746,23.09183814514746,23.09183814514746,23.29142662805259,,0.922687600953316,0.922687600953316,0.922687600953316,0.0,35.09106636724401,35.09106636724401,35.09106636724401,0.0,0.7146856693939717,0.7146856693939717,0.7146856693939717,0.0,0.97,0.97,0.97,0.96,34.038334376226686,34.038334376226686,34.038334376226686,0.0,102.11500312868006,2450.760075088321,0.1636959408306725,5.63016499656811e-05,0.47
1951-01-25,1951-02-05,710.868,0.8775314292741972,623.8090120652902,0.47,1951,1,25,1951.01,1950,4,117,17,0.053897098642441,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1923665700223009,503.8090120652902,503.8090120652902,,3,167.93633735509673,167.93633735509673,167.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,554.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2418137188601715,0.071523604826116,989.6866626763136,0.1995884829051302,0.1995884829051302,0.1995884829051302,0.0,23.09183814514746,23.09183814514746,23.09183814514746,23.29142662805259,,0.922687600953316,0.922687600953316,0.922687600953316,0.0,35.09106636724401,35.09106636724401,35.09106636724401,0.0,0.7146856693939717,0.7146856693939717,0.7146856693939717,0.0,0.97,0.97,0.97,0.96,34.038334376226686,34.038334376226686,34.038334376226686,0.0,102.11500312868006,2450.760075088321,0.1636959408306725,5.63016499656811e-05,0.47
1951-01-26,1951-02-06,717.4235,0.8782993569127185,630.1125986840717,0.468,1951,1,26,1951.01,1950,4,118,17,0.0544417285263038,6.303586618781537,0.0100039050670403,0.64,3,Normal,41,6,4,3,66,120.0,0.1904421531177256,510.1125986840717,510.1125986840717,,3,170.03753289469057,170.03753289469057,170.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,561.1125986840717,990.0,966.4204503947362,23.579549605263765,0.245395985059998,0.0740450394736287,989.6805589754664,0.2045915802630449,0.2045915802630449,0.2045915802630449,0.0,23.05551700046712,23.05551700046712,23.05551700046712,23.26010858073016,,0.923417610900687,0.923417610900687,0.923417610900687,0.0,35.50230190504791,35.50230190504791,35.50230190504791,0.0,0.7230611385956803,0.7230611385956803,0.7230611385956803,0.0,0.97,0.97,0.97,0.96,34.43723284789647,34.43723284789647,34.43723284789647,0.0,103.3116985436894,2479.480765048545,0.1639575192742467,5.6257567670245046e-05,0.47
