Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1951-01-27,1951-02-07,730.6486,0.8864028278959922,647.6489852382476,0.462,1951,1,27,1951.01,1950,4,119,17,0.0559568723245846,17.53638655417592,0.0270769922502463,0.64,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1951-01-28,1951-02-08,737.3183,0.8872912629151888,654.21608557748,0.458,1951,1,28,1951.01,1950,4,120,18,0.0565242697938942,6.567100339232411,0.0100381211712879,0.64,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
1951-01-29,1951-02-09,750.7725,0.8881602932782826,666.8063237852695,0.452,1951,1,29,1951.01,1950,4,121,18,0.0576120663750472,12.590238207789412,0.0188814019284013,0.64,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1951-01-30,1951-02-10,757.5572,0.8885900059140133,673.1577568282033,0.45,1951,1,30,1951.01,1950,4,122,18,0.0581608301899567,6.351433042933878,0.0094352816683873,0.64,3,Normal,41,6,4,3,66,120.0,0.1782643054808105,553.1577568282033,553.1577568282033,,3,184.38591894273443,184.38591894273443,184.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,604.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2698581245388891,0.0912631027312813,989.6388787727298,0.2405156708722548,0.2405156708722548,0.2405156708722548,0.0,22.805732074544707,22.805732074544707,22.805732074544707,23.046247745416963,,0.9281955223077544,0.9281955223077544,0.9281955223077544,0.0,38.27806172676951,38.27806172676951,38.27806172676951,0.0,0.7795939251887883,0.7795939251887883,0.7795939251887883,0.0,0.97,0.97,0.97,0.96,37.12971987496642,37.12971987496642,37.12971987496642,0.0,111.38915962489926,2673.3398309975823,0.1654725931551983,5.593600170511268e-05,0.45
1951-01-31,1951-02-11,764.3804,0.8926299826267534,682.3088631722309,0.445,1951,1,31,1951.01,1950,4,123,18,0.0589514857780807,9.15110634402754,0.0134119704989345,0.64,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1951-02-01,1951-02-12,778.1427,0.8891770066630039,691.9065967426677,0.441,1951,2,1,1951.02,1950,5,124,18,0.0597807299585664,9.597733570436844,0.0138714294900795,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1517545872438781,586.9065967426677,586.9065967426677,,3,195.63553224755591,195.63553224755591,195.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,633.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2867640973055855,0.104762638697067,989.6084732639974,0.2707794902931565,0.2707794902931565,0.2707794902931565,0.0,22.670067386733685,22.670067386733685,22.670067386733685,22.940846877026843,,0.9315935727371742,0.9315935727371742,0.9315935727371742,0.0,40.5196541987893,40.5196541987893,40.5196541987893,0.0,0.8252475396902097,0.8252475396902097,0.8252475396902097,0.0,0.9725247539690208,0.9725247539690208,0.9725247539690208,0.96,39.406366730587365,39.406366730587365,39.406366730587365,0.0,118.2191001917621,2837.2584046022903,0.1708599119423194,5.595206992801005e-05,0.44
1951-02-02,1951-02-13,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1951,2,2,1951.02,1950,5,125,18,0.0607094797880934,10.749419323229064,0.0152982669719588,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1951-02-03,1951-02-14,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1951,2,3,1951.02,1950,5,126,18,0.0607094797880934,0.0,0.0,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1494330050540019,597.6560160658968,597.6560160658968,,3,199.2186720219656,199.2186720219656,199.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2928728864502657,0.1090624064263587,989.5980647071234,0.2808122816615037,0.2808122816615037,0.2808122816615037,0.0,22.60662836119831,22.60662836119831,22.60662836119831,22.88744064285981,,0.932674686503431,0.932674686503431,0.932674686503431,0.0,41.19407211714432,41.19407211714432,41.19407211714432,0.0,0.8389831388420432,0.8389831388420432,0.8389831388420432,0.0,0.9738983138842044,0.9738983138842044,0.9738983138842044,0.96,40.11883737691117,40.11883737691117,40.11883737691117,0.0,120.35651213073352,2888.5562911376046,0.1712879551001328,5.593914154973236e-05,0.435
1951-02-04,1951-02-15,792.06,0.8911767402221192,705.8654488603318,0.435,1951,2,4,1951.02,1950,5,127,19,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1487535622681769,600.8654488603318,600.8654488603318,,3,200.28848295344392,200.28848295344392,200.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,647.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2946967755019151,0.1102596346580995,989.59504358984,0.2838250612468496,0.2838250612468496,0.2838250612468496,0.0,22.587756733151856,22.587756733151856,22.587756733151856,22.871581794398708,,0.9330021352696096,0.9330021352696096,0.9330021352696096,0.0,41.39524106501588,41.39524106501588,41.39524106501588,0.0,0.8430802660899365,0.8430802660899365,0.8430802660899365,0.0,0.9743080266089936,0.9743080266089936,0.9743080266089936,0.96,40.3317156330592,40.3317156330592,40.3317156330592,0.0,120.9951468991776,2903.8835255802624,0.1714138963658478,5.5935589392429446e-05,0.435
1951-02-05,1951-02-16,806.1332,0.8935666243082664,720.3337222668207,0.431,1951,2,5,1951.02,1950,5,128,19,0.0622368336038533,14.468273406488947,0.0200855144764827,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1951-02-06,1951-02-17,813.2284,0.8958086931444238,728.4970702319307,0.424,1951,2,6,1951.02,1950,5,129,19,0.0629421468680388,8.163347965110006,0.0112057389091641,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1441323572743693,623.4970702319307,623.4970702319307,,3,207.8323567439769,207.8323567439769,207.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,670.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3075581030587052,0.1170491210695792,989.5753927758716,0.3056271288272921,0.3056271288272921,0.3056271288272921,0.0,22.455777366116735,22.455777366116735,22.455777366116735,22.76140449494403,,0.9350825096298172,0.9350825096298172,0.9350825096298172,0.0,42.79863219047771,42.79863219047771,42.79863219047771,0.0,0.8716625700708291,0.8716625700708291,0.8716625700708291,0.0,0.9771662570070828,0.9771662570070828,0.9771662570070828,0.96,41.82137922259196,41.82137922259196,41.82137922259196,0.0,125.46413766777589,3011.139304026621,0.1722232563376432,5.5896251989116674e-05,0.425
1951-02-07,1951-02-18,827.5366,0.8937943571986156,739.6475434553279,0.419,1951,2,7,1951.02,1950,5,130,19,0.0639055477545403,11.150473223397167,0.015075387354505,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1951-02-08,1951-02-19,834.7498,0.8963571399655789,748.233943314839,0.416,1951,2,8,1951.02,1950,5,131,19,0.0646474127024021,8.586399859511175,0.0114755551204634,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1403304420203488,643.233943314839,643.233943314839,,3,214.41131443827967,214.41131443827967,214.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,690.233943314839,990.0,966.8929357732592,23.107064226740704,0.3187743736695519,0.1229701829944517,989.558255443336,0.325233943314839,0.325233943314839,0.325233943314839,0.0,22.34008572676193,22.34008572676193,22.34008572676193,22.66531967007677,,0.9365045032878896,0.9365045032878896,0.9365045032878896,0.0,43.99274933435297,43.99274933435297,43.99274933435297,0.0,0.8959826748340727,0.8959826748340727,0.8959826748340727,0.0,0.9795982674834072,0.9795982674834072,0.9795982674834072,0.96,43.09522102976399,43.09522102976399,43.09522102976399,0.0,129.28566308929197,3102.855914143008,0.1727877547448975,5.583145069490226e-05,0.415
1951-02-09,1951-02-20,849.2947,0.8954821115912885,760.52821131929,0.409,1951,2,9,1951.02,1950,5,132,19,0.0657096374579866,12.294268004450943,0.0161654332100633,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1380619396325302,655.52821131929,655.52821131929,,3,218.50940377309664,218.50940377309664,218.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,702.52821131929,990.0,966.9421128452772,23.057887154722835,0.3257610851066139,0.126658463395787,989.5475804514977,0.3378089636211377,0.3378089636211377,0.3378089636211377,0.0,22.267658642599347,22.267658642599347,22.267658642599347,22.605467606220486,,0.937389558994462,0.937389558994462,0.937389558994462,0.0,44.73047380491615,44.73047380491615,44.73047380491615,0.0,0.9110076131347484,0.9110076131347484,0.9110076131347484,0.0,0.98,0.98,0.98,0.96,43.83586432881783,43.83586432881783,43.83586432881783,0.0,131.5075929864535,3156.182231674884,0.1729161272772866,5.572588076287812e-05,0.41
1951-02-10,1951-02-21,856.6266,0.8970607168566745,768.4460718744957,0.407,1951,2,10,1951.02,1950,5,133,19,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1366393867351941,663.4460718744957,663.4460718744957,,4,165.86151796862393,165.86151796862393,165.86151796862393,165.86151796862393,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,710.4460718744957,990.0,966.973784287498,23.026215712502108,0.3302607272876767,0.1290338215623487,989.54070545115,0.1946504127653249,0.1946504127653249,0.1946504127653249,0.1946504127653249,22.37227075088686,22.37227075088686,22.37227075088686,22.37227075088686,,0.9203523419328814,0.9203523419328814,0.9203523419328814,0.9203523419328814,33.49257384159295,33.49257384159295,33.49257384159295,33.49257384159295,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.6821298134743982,0.97,0.97,0.97,0.97,32.48779662634516,32.48779662634516,32.48779662634516,32.48779662634516,129.95118650538063,3118.828476129135,0.1691090517105337,5.440917255725159e-05,0.405
1951-02-11,1951-02-22,863.9982,0.9020463209442272,779.3663976124346,0.405,1951,2,11,1951.02,1950,5,134,20,0.0673372567537143,10.920325737938924,0.0140117995481881,0.68,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1951-02-12,1951-02-23,863.9982,0.9020463209442272,779.3663976124346,0.405,1951,2,12,1951.02,1950,5,135,20,0.0673372567537143,0.0,0.0,0.68,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1951-02-13,1951-02-24,878.8611,0.9037319275970654,794.2548359930772,0.399,1951,2,13,1951.02,1950,5,136,20,0.0686236178298018,14.888438380642588,0.0187451655387495,0.68,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1951-02-14,1951-02-25,916.7204,0.9105214280240044,834.6935677067364,0.383,1951,2,14,1951.02,1950,5,137,20,0.072117524249862,40.43873171365921,0.0484473982766655,0.68,3,Normal,43,7,5,4,78,137.0,0.1641320902668486,697.6935677067364,697.6935677067364,,4,174.4233919266841,174.4233919266841,174.4233919266841,174.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,752.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3542695631298337,0.1393080703120209,989.506422366558,0.2152930763011092,0.2152930763011092,0.2152930763011092,0.2152930763011092,22.052355019430152,22.052355019430152,22.052355019430152,22.052355019430152,,0.922882257557576,0.922882257557576,0.922882257557576,0.922882257557576,34.81326047454846,34.81326047454846,34.81326047454846,34.81326047454846,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.7090277082392761,0.97,0.97,0.97,0.97,33.768862660312,33.768862660312,33.768862660312,33.768862660312,135.075450641248,3241.810815389952,0.1618263945801794,5.377856447033932e-05,0.385
1951-02-15,1951-02-26,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1951,2,15,1951.02,1950,5,138,20,0.0757675219888029,42.24534420070495,0.0481736454239629,0.68,3,Normal,43,7,5,4,78,137.0,0.1562252491476396,739.9389119074414,739.9389119074414,,4,184.98472797686037,184.98472797686037,184.98472797686037,184.98472797686037,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3826741565460072,0.1599694559537207,989.4573563875002,0.2420605981802996,0.2420605981802996,0.2420605981802996,0.2420605981802996,21.80754014169017,21.80754014169017,21.80754014169017,21.80754014169017,,0.9266978546118868,0.9266978546118868,0.9266978546118868,0.9266978546118868,36.66227518818869,36.66227518818869,36.66227518818869,36.66227518818869,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.7466858490466127,0.97,0.97,0.97,0.97,35.56240693254303,35.56240693254303,35.56240693254303,35.56240693254303,142.2496277301721,3413.9910655241306,0.1622115586372636,5.340141577193622e-05,0.37
1951-02-16,1951-02-27,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1951,2,16,1951.02,1950,5,139,20,0.0764734562663935,8.170535620261147,0.0092311020327296,0.68,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1951-02-17,1951-02-28,971.4252,0.9180964110207984,891.8619896951615,0.363,1951,2,17,1951.02,1950,5,140,20,0.0770568759096619,6.752542167458955,0.0075712859674252,0.68,3,Normal,43,7,5,4,78,137.0,0.1536112106838711,754.8619896951615,754.8619896951615,,4,188.7154974237904,188.7154974237904,188.7154974237904,188.7154974237904,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,809.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3963289754555981,0.1674309948475807,989.4362400296968,0.2519832231472824,0.2519832231472824,0.2519832231472824,0.2519832231472824,21.71680884776887,21.71680884776887,21.71680884776887,21.71680884776887,,0.9279544008420556,0.9279544008420556,0.9279544008420556,0.9279544008420556,37.29657142226967,37.29657142226967,37.29657142226967,37.29657142226967,0.759604305952539,0.759604305952539,0.759604305952539,0.759604305952539,0.97,0.97,0.97,0.97,36.177674279601575,36.177674279601575,36.177674279601575,36.177674279601575,144.7106971184063,3473.0567308417512,0.1622568276150758,5.3251344503989445e-05,0.365
1951-02-18,1951-03-01,1003.5869,0.9213790990341242,924.6839937244496,0.353,1951,2,18,1951.02,1950,5,141,21,0.0798926970577924,32.82200402928811,0.0354953738272113,0.68,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1951-02-19,1951-03-02,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1951,2,19,1951.02,1950,5,142,21,0.0839317391369504,46.74817221247679,0.0481229403881115,0.68,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1951-02-20,1951-03-03,1095.466,0.935818257253338,1025.1570830002852,0.326,1951,2,20,1951.02,1950,5,143,21,0.0885735719712246,53.72491706335882,0.0524065218435835,0.68,3,Normal,43,7,5,4,78,137.0,0.1336380563250343,888.1570830002852,888.1570830002852,,4,222.0392707500713,222.0392707500713,222.0392707500713,222.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5182957966777076,0.2605256664002282,989.221178536922,0.3488033101552238,0.3488033101552238,0.3488033101552238,0.3488033101552238,20.8933101087659,20.8933101087659,20.8933101087659,20.8933101087659,,0.9365735383161036,0.9365735383161036,0.9365735383161036,0.9365735383161036,42.61059762066795,42.61059762066795,42.61059762066795,42.61059762066795,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.8678329454311192,0.976783294543112,0.976783294543112,0.976783294543112,0.976783294543112,41.62131992636693,41.62131992636693,41.62131992636693,41.62131992636693,166.48527970546772,3995.646712931225,0.1623997750844407,5.206951778515709e-05,0.325
1951-02-21,1951-03-04,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1951,2,21,1951.02,1950,5,144,21,0.0907674364807319,25.39195034151953,0.0241701715347331,0.58,3,Normal,43,7,5,4,78,137.0,0.1304080015800899,913.5490333418048,913.5490333418048,,4,228.3872583354512,228.3872583354512,228.3872583354512,228.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,968.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5415297761963352,0.2808392266734438,989.1776309971302,0.3690069718401528,0.3690069718401528,0.3690069718401528,0.3690069718401528,20.749755634787302,20.749755634787302,20.749755634787302,20.749755634787302,,0.9375533541068466,0.9375533541068466,0.9375533541068466,0.9375533541068466,43.57320936767573,43.57320936767573,43.57320936767573,43.57320936767573,0.8874380726614202,0.8874380726614202,0.8874380726614202,0.8874380726614202,0.978743807266142,0.978743807266142,0.978743807266142,0.978743807266142,42.64700883132367,42.64700883132367,42.64700883132367,42.64700883132367,170.58803532529467,4094.112847807072,0.1623798889069011,5.186975590658645e-05,0.32
1951-02-22,1951-03-05,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1951,2,22,1951.02,1950,5,145,21,0.093315514734791,29.491646459018053,0.0273060515317411,0.58,3,Normal,43,7,5,4,78,137.0,0.1268470739687925,943.0406798008228,943.0406798008228,,4,235.7601699502057,235.7601699502057,235.7601699502057,235.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,998.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5685150333578939,0.3044325438406582,989.1270524228014,0.3931541710326911,0.3931541710326911,0.3931541710326911,0.3931541710326911,20.582341829537583,20.582341829537583,20.582341829537583,20.582341829537583,,0.9384962701775372,0.9384962701775372,0.9384962701775372,0.9384962701775372,44.66182577016948,44.66182577016948,44.66182577016948,44.66182577016948,0.9096094861541644,0.9096094861541644,0.9096094861541644,0.9096094861541644,0.98,0.98,0.98,0.98,43.76858925476609,43.76858925476609,43.76858925476609,43.76858925476609,175.07435701906437,4201.784568457545,0.1620997804002632,5.156910712367189e-05,0.31
1951-02-23,1951-03-06,1201.5505,0.921902008637954,1107.711819429938,0.298,1951,2,23,1951.02,1950,5,146,21,0.0957063011987466,27.671139629115263,0.0249804499182428,0.58,3,Normal,43,7,5,4,78,137.0,0.1236783769902395,970.711819429938,970.711819429938,,4,242.6779548574845,242.6779548574845,242.6779548574845,242.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1025.711819429938,990.0,968.2385228610656,21.761477138934534,0.5938345020380407,0.3265694555439504,989.079596042418,0.4166121647097467,0.4166121647097467,0.4166121647097467,0.4166121647097467,20.424461016642866,20.424461016642866,20.424461016642866,20.424461016642866,,0.9393558350796494,0.9393558350796494,0.9393558350796494,0.9393558350796494,45.66145729519837,45.66145729519837,45.66145729519837,45.66145729519837,0.9299685803502722,0.9299685803502722,0.9299685803502722,0.9299685803502722,0.98,0.98,0.98,0.98,44.7482281492944,44.7482281492944,44.7482281492944,44.7482281492944,178.9929125971776,4295.829902332263,0.1615879775385016,5.122040599898619e-05,0.3
1951-02-24,1951-03-07,1247.589,0.9151467263536076,1141.726989184771,0.287,1951,2,24,1951.02,1950,5,147,21,0.0986452118655642,34.01516975483288,0.0297927351083473,0.58,3,Normal,43,7,5,4,78,137.0,0.1199936598659389,1004.7269891847708,1004.7269891847708,,4,251.18174729619275,251.18174729619275,251.18174729619275,251.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1059.726989184771,990.0,968.345427680295,21.65457231970504,0.639458305212835,0.3561450859402021,989.004396608847,0.4463070203744461,0.4463070203744461,0.4463070203744461,0.4463070203744461,20.21266190817754,20.21266190817754,20.21266190817754,20.21266190817754,,0.939769848456932,0.939769848456932,0.939769848456932,0.939769848456932,46.79202015653258,46.79202015653258,46.79202015653258,46.79202015653258,0.9529943005403784,0.9529943005403784,0.9529943005403784,0.9529943005403784,0.98,0.98,0.98,0.98,45.856179753401925,45.856179753401925,45.856179753401925,45.856179753401925,183.4247190136077,4402.193256326585,0.1606554988636808,5.071159766341583e-05,0.285
1951-02-25,1951-03-08,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1951,2,25,1951.02,1950,5,148,22,0.1025276051483333,44.93510743945694,0.0378668094036934,0.58,3,Normal,43,7,5,4,78,137.0,0.1154498828181438,1049.6620966242278,1049.6620966242278,,4,262.41552415605696,262.41552415605696,262.41552415605696,262.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1104.6620966242278,990.0,968.486652303676,21.51334769632388,0.7053088067918217,0.4145607256114961,988.8801304675968,0.4871374393774108,0.4871374393774108,0.4871374393774108,0.4871374393774108,19.906340724543167,19.906340724543167,19.906340724543167,19.906340724543167,,0.9398263928404738,0.9398263928404738,0.9398263928404738,0.9398263928404738,48.14678512953043,48.14678512953043,48.14678512953043,48.14678512953043,0.9805862551839192,0.9805862551839192,0.9805862551839192,0.9805862551839192,0.98,0.98,0.98,0.98,47.18384942693982,47.18384942693982,47.18384942693982,47.18384942693982,188.7353977077593,4529.649544986223,0.1590472959780772,4.994607267602882e-05,0.275
1951-02-26,1951-03-09,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1951,2,26,1951.02,1950,5,149,22,0.1076613433446157,59.41826616067692,0.0476841365414676,0.58,3,Normal,43,7,5,4,78,137.0,0.109944754842147,1109.0803627849048,1100.0,,4,275.0,275.0,275.0,275.0,9.080362784904764,2.850040874094196,0.463960142294404,0.3314001016388599,0.265120081311088,5.169841585566216,45.8500408740942,7.463960142294404,5.33140010163886,4.265120081311088,83.16984158556622,1158.6454011180274,990.0,968.6733954258954,21.32660457410464,0.7844190588947558,0.48,988.7355809411052,0.5349,0.5349,0.5349,0.5349,19.52728551520988,19.52728551520988,19.52728551520988,19.52728551520988,,0.9387151308074548,0.9387151308074548,0.9387151308074548,0.9387151308074548,49.43642848165098,49.43642848165098,49.43642848165098,49.43642848165098,1.0068519039032786,1.0068519039032786,1.0068519039032786,1.0068519039032786,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1547251732377076,4.8686868686868696e-05,0.265
1951-02-27,1951-03-10,1442.8091,0.9395485585172468,1355.589210120566,0.252,1951,2,27,1951.02,1950,5,150,22,0.1171229077544169,109.50884733566112,0.0807832096317153,0.58,3,Normal,43,7,5,4,78,137.0,0.1010630646638263,1218.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,118.5892101205659,37.22143091375426,6.059302706890228,4.3280733620644485,3.462458689651559,67.5179444482054,80.22143091375426,13.059302706890229,9.328073362064448,7.462458689651559,145.5179444482054,1202.608806982709,990.0,969.0180574480818,20.981942551918223,0.8488455728673869,0.48,988.6711544271326,0.5349,0.5349,0.5349,0.5349,19.11819697905081,19.11819697905081,19.11819697905081,19.11819697905081,,0.9374387745746384,0.9374387745746384,0.9374387745746384,0.9374387745746384,48.33494605156916,48.33494605156916,48.33494605156916,48.33494605156916,0.9844184531887812,0.9844184531887812,0.9844184531887812,0.9844184531887812,0.98,0.98,0.98,0.98,47.368247130537775,47.368247130537775,47.368247130537775,47.368247130537775,189.4729885221511,4547.351724531626,0.1397716853362232,4.784671427327048e-05,0.25
1951-02-28,1951-03-11,1536.5597,0.94671130256109,1454.6784350498776,0.236,1951,2,28,1951.02,1950,5,151,22,0.1256842167883094,99.08922492931174,0.0681176145475162,0.58,3,Normal,43,7,5,4,78,137.0,0.094178889780065,1317.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,217.67843504987763,57.0,11.0,7.944468432477286,6.355574745981828,135.37839187141853,100.0,18.0,12.944468432477288,10.355574745981828,213.37839187141853,1230.9444684324774,990.0,969.3381918670842,20.66180813291578,0.8950615554346039,0.48,988.6249384445654,0.5349,0.5349,0.5349,0.5349,18.751846577481157,18.751846577481157,18.751846577481157,18.751846577481157,,0.9362883167190656,0.9362883167190656,0.9362883167190656,0.9362883167190656,47.350551160362585,47.350551160362585,47.350551160362585,47.350551160362585,0.96436967740046,0.96436967740046,0.96436967740046,0.96436967740046,0.98,0.98,0.98,0.98,46.40354013715533,46.40354013715533,46.40354013715533,46.40354013715533,185.61416054862133,4454.739853166911,0.1275980698388898,4.687226276480336e-05,0.235
1951-03-01,1951-03-12,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1951,3,1,1951.03,1950,6,152,22,0.1409534525110131,176.72726530907016,0.1083282136811131,0.45,3,Normal,49,9,9,9,107,183.0,0.1121732012826335,1448.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,348.4057003589478,51.000000000000014,9.0,16.0,17.13470657503022,255.27099378391756,100.0,18.0,25.0,26.13470657503022,362.2709937839176,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1951-03-02,1951-03-13,1793.3188,0.9856727560705408,1767.625484109115,0.199,1951,3,2,1951.03,1950,6,153,22,0.1527228418270275,136.21978375016715,0.0770637134250313,0.45,3,Normal,49,9,9,9,107,183.0,0.1035287178450203,1584.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,484.62548410911495,51.0,9.0,16.0,23.83404020208762,384.79144390702737,100.0,18.0,25.0,32.83404020208762,491.79144390702737,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1951-03-03,1951-03-14,2024.6043,1.0084233130046596,2041.65817572948,0.172,1951,3,3,1951.03,1950,6,154,22,0.176399266383027,274.0326916203651,0.1342206520552608,0.45,3,Normal,49,9,9,9,107,183.0,0.0896330258294165,1858.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,758.65817572948,51.0,9.0,16.0,37.31105782276131,645.3471179067187,100.0,18.0,25.0,46.31105782276131,752.3471179067187,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1951-03-04,1951-03-15,2193.1616,1.0110393405717577,2217.372657831301,0.154,1951,3,4,1951.03,1950,6,155,23,0.1915809976366244,175.71448210182075,0.0792444524294252,0.45,3,Normal,49,9,9,9,107,183.0,0.0825301057779719,2034.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,934.3726578313008,51.0,9.0,16.0,45.952753663834464,812.4199041674663,100.0,18.0,25.0,54.952753663834464,919.4199041674664,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1951-03-05,1951-03-16,2356.3647,1.0031685153704124,2363.830877770248,0.136,1951,3,5,1951.03,1950,6,156,23,0.2042349878393492,146.45821993894648,0.0619579942525742,0.45,3,Normal,49,9,9,9,107,183.0,0.0774167059585159,2180.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1080.8308777702478,51.0,9.0,16.0,53.15561693952038,951.6752608307274,100.0,18.0,25.0,62.15561693952038,1058.6752608307274,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1951-03-06,1951-03-17,2512.5079,1.016693272650077,2554.4498794101723,0.12,1951,3,6,1951.03,1950,6,157,23,0.2207044695810389,190.61900163992505,0.0746223299100076,0.45,3,Normal,49,9,9,9,107,183.0,0.0716396909859335,2371.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1271.4498794101723,51.0,9.000000000000007,16.000000000000007,62.5303219382052,1132.919557471967,100.0,18.0,25.0,71.53032193820519,1239.919557471967,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1951-03-07,1951-03-18,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1951,3,7,1951.03,1950,6,158,23,0.239254480053884,214.6991952875601,0.0775325522375481,0.45,3,Normal,49,9,9,9,107,183.0,0.0660852829022848,2586.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1486.1490746977324,51.0,9.0,16.0,71.0,1339.1490746977329,100.0,18.0,25.0,80.0,1446.1490746977329,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1951-03-08,1951-03-19,2891.2138,1.0178660401524815,2942.868341840209,0.091,1951,3,8,1951.03,1950,6,159,23,0.254263824734994,173.71926714247638,0.0590305942921822,0.45,3,Normal,49,9,9,9,107,183.0,0.0621842293785959,2759.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1659.8683418402088,51.0,9.0,16.0,71.0,1512.868341840209,100.0,18.0,25.0,80.0,1619.868341840209,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1951-03-09,1951-03-20,3101.5394,1.021769199507664,3169.057429979481,0.075,1951,3,9,1951.03,1950,6,160,23,0.2738065619502271,226.1890881392719,0.0713742471182469,0.45,3,Normal,49,9,9,9,107,183.0,0.0577458768240703,2986.057429979481,1100.0,,4,275.0,275.0,275.0,275.0,1886.0574299794807,51.0,9.0,16.0,71.0,1739.0574299794814,100.0,18.0,25.0,80.0,1846.0574299794812,1243.0,990.0,973.9191931254328,16.080806874567315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.139617462049038,14.139617462049038,14.139617462049038,14.139617462049038,,0.9035703385272262,0.9035703385272262,0.9035703385272262,0.9035703385272262,34.456488768185736,34.456488768185736,34.456488768185736,34.456488768185736,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.97,0.97,0.97,0.97,33.42279410514016,33.42279410514016,33.42279410514016,33.42279410514016,133.69117642056065,3208.588234093456,0.0421864164264849,3.376039808600017e-05,0.075
1951-03-10,1951-03-21,3321.255,1.0394409287846869,3452.248381930785,0.06,1951,3,10,1951.03,1950,6,161,23,0.2982742601988198,283.19095195130416,0.0820308739757943,0.45,3,Normal,49,9,9,9,107,183.0,0.0530089320796932,3269.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2169.248381930785,51.0,9.0,16.0,71.0,2022.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1951-03-11,1951-03-22,3678.0029,1.0340162096523977,3803.114617748527,0.045,1951,3,11,1951.03,1950,6,162,24,0.3285891029734727,350.86623581774217,0.0922576022769089,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0628432282541854,3564.114617748527,1100.0,,4,275.0,275.0,275.0,275.0,2464.114617748527,41.0,7.0,13.0,67.0,2336.114617748527,100.0,18.0,25.0,80.0,2480.114617748527,1243.0,990.0,975.2627904995148,14.737209500485278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.796020087967,12.796020087967,12.796020087967,12.796020087967,,0.8812891832409919,0.8812891832409919,0.8812891832409919,0.8812891832409919,30.41338405861068,30.41338405861068,30.41338405861068,30.41338405861068,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.97,0.97,0.97,0.97,29.500982536852355,29.500982536852355,29.500982536852355,29.500982536852355,118.00393014740942,2832.0943235378263,0.0310282339629481,2.9798972259446822e-05,0.045
1951-03-12,1951-03-23,3999.4817,1.0068859865754054,4027.02207729478,0.036,1951,3,12,1951.03,1950,6,163,24,0.347934707478269,223.90745954625305,0.055601249570667,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0593490662361981,3788.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2688.02207729478,41.0,7.0,13.0,67.0,2560.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1951-03-13,1951-03-24,4156.6796,0.9961693822117608,4140.75694918423,0.033,1951,3,13,1951.03,1950,6,164,24,0.3577614004095174,113.73487188944956,0.0274671692362567,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0577189153898746,3901.7569491842296,1100.0,,4,275.0,275.0,275.0,275.0,2801.7569491842296,41.0,7.0,13.0,67.0,2673.7569491842296,100.0,18.0,25.0,80.0,2817.7569491842296,1243.0,990.0,975.937585217007,14.06241478299296,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.121225370474685,12.121225370474685,12.121225370474685,12.121225370474685,,0.8663998377995239,0.8663998377995239,0.8663998377995239,0.8663998377995239,28.322806272246265,28.322806272246265,28.322806272246265,28.322806272246265,0.5768392316139769,0.5768392316139769,0.5768392316139769,0.5768392316139769,0.97,0.97,0.97,0.97,27.47312208407888,27.47312208407888,27.47312208407888,27.47312208407888,109.89248833631552,2637.419720071572,0.0265392269299856,2.775062836775644e-05,0.035
1951-03-14,1951-03-25,4196.5773,0.9961693822117608,4180.501816344899,0.033,1951,3,14,1951.03,1950,6,165,24,0.3611953569321993,39.74486716066985,0.0095072000699235,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0571701701134441,3941.5018163449,1100.0,,4,275.0,275.0,275.0,275.0,2841.5018163448995,41.0,7.0,13.0,67.0,2713.5018163448995,100.0,18.0,25.0,80.0,2857.5018163448995,1243.0,990.0,976.0103183239112,13.98968167608882,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.048492263570544,12.048492263570544,12.048492263570544,12.048492263570544,,0.864794981795684,0.864794981795684,0.864794981795684,0.864794981795684,28.10070768656179,28.10070768656179,28.10070768656179,28.10070768656179,0.572315838830179,0.572315838830179,0.572315838830179,0.572315838830179,0.97,0.97,0.97,0.97,27.257686455964937,27.257686455964937,27.257686455964937,27.257686455964937,109.03074582385976,2616.7378997726337,0.0260807794407771,2.7533016622186804e-05,0.035
1951-03-15,1951-03-26,4216.6162,0.9976583455247472,4206.742341804848,0.032,1951,3,15,1951.03,1950,6,166,24,0.3634625383319389,26.24052545994892,0.0062377306066933,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0568135579935376,3967.742341804848,1100.0,,4,275.0,275.0,275.0,275.0,2867.7423418048484,41.0,7.0,13.0,67.0,2739.7423418048484,100.0,18.0,25.0,80.0,2883.7423418048484,1243.0,990.0,976.0583384855028,13.941661514497127,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.00047210197885,12.00047210197885,12.00047210197885,12.00047210197885,,0.8637354169301633,0.8637354169301633,0.8637354169301633,0.8637354169301633,27.95441787501862,27.95441787501862,27.95441787501862,27.95441787501862,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.97,0.97,0.97,0.97,27.11578533876806,27.11578533876806,27.11578533876806,27.11578533876806,108.46314135507224,2603.1153925217336,0.0257831672449274,2.7389682160371777e-05,0.03
