Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1951-05-05,1951-05-16,2735.7079,1.0169969211617809,2782.206511497961,0.102,1951,5,5,1951.05,1950,8,217,31,0.2403826425934238,0.0,0.0,0.48,3,Normal,55,13,13,17,178,276.0,0.0992018381307718,2506.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1406.206511497961,45.0,5.0,12.0,63.0,1281.2065114979607,100.0,18.0,25.0,80.0,1459.2065114979607,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1951-05-06,1951-05-17,2735.7079,1.0169969211617809,2782.206511497961,0.102,1951,5,6,1951.05,1950,8,218,32,0.2403826425934238,0.0,0.0,0.48,3,Normal,55,13,13,17,178,276.0,0.0992018381307718,2506.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1406.206511497961,45.0,5.0,12.0,63.0,1281.2065114979607,100.0,18.0,25.0,80.0,1459.2065114979607,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1951-05-07,1951-05-18,2735.7079,1.0169969211617809,2782.206511497961,0.102,1951,5,7,1951.05,1950,8,219,32,0.2403826425934238,0.0,0.0,0.48,3,Normal,55,13,13,17,178,276.0,0.0992018381307718,2506.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1406.206511497961,45.0,5.0,12.0,63.0,1281.2065114979607,100.0,18.0,25.0,80.0,1459.2065114979607,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1951-05-08,1951-05-19,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1951,5,8,1951.05,1950,8,220,32,0.239254480053884,13.057436800228515,0.004715324617059,0.48,3,Normal,55,13,13,17,178,276.0,0.0996696070001673,2493.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1393.1490746977324,45.0,5.0,12.0,63.0,1268.1490746977324,100.0,18.0,25.0,80.0,1446.1490746977324,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1951-05-09,1951-05-20,2690.1084,1.0194753303873465,2742.499149867776,0.106,1951,5,9,1951.05,1950,8,221,32,0.2369519265485758,26.64992482995649,0.0097173867241641,0.48,3,Normal,55,13,13,17,178,276.0,0.1006381351160334,2466.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1366.499149867776,45.0,5.0,12.0,63.0,1241.4991498677762,100.0,18.0,25.0,80.0,1419.4991498677762,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1951-05-10,1951-05-21,2690.1084,1.0194753303873465,2742.499149867776,0.106,1951,5,10,1951.05,1950,8,222,32,0.2369519265485758,0.0,0.0,0.48,3,Normal,55,13,13,17,178,276.0,0.1006381351160334,2466.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1366.499149867776,45.0,5.0,12.0,63.0,1241.4991498677762,100.0,18.0,25.0,80.0,1419.4991498677762,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1951-05-11,1951-05-22,2675.0157,1.01532983475929,2716.0232486595064,0.107,1951,5,11,1951.05,1950,8,223,32,0.2346644086841813,26.47590120826953,0.0097480392413197,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1181875008464782,2395.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1295.0232486595064,35.0,4.0,8.0,57.0,1191.0232486595062,100.0,18.0,25.0,80.0,1393.0232486595062,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1951-05-12,1951-05-23,2644.9907,1.019687481531927,2697.0639055583683,0.109,1951,5,12,1951.05,1950,8,224,32,0.233026321440243,18.959343101138074,0.007029623236611,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1190183144487056,2376.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1276.0639055583683,35.0,4.000000000000007,8.0,57.0,1172.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1951-05-13,1951-05-24,2615.179,1.0214997490135054,2671.4046921253907,0.111,1951,5,13,1951.05,1950,8,225,33,0.2308093653996337,25.659213432977594,0.0096051390149213,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.120161501904307,2350.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1250.4046921253907,34.99999999999997,3.999999999999993,8.0,57.0,1146.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1951-05-14,1951-05-25,2615.179,1.0214997490135054,2671.4046921253907,0.111,1951,5,14,1951.05,1950,8,226,33,0.2308093653996337,0.0,0.0,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.120161501904307,2350.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1250.4046921253907,34.99999999999997,3.999999999999993,8.0,57.0,1146.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1951-05-15,1951-05-26,2600.3529,1.0174076948207036,2645.619049709331,0.113,1951,5,15,1951.05,1950,8,227,33,0.2285814858948862,25.785642416059545,0.0097465439776344,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.121332661267036,2324.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1224.6190497093312,34.99999999999997,4.0,8.0,57.0,1120.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1951-05-16,1951-05-27,2570.8598,1.0179079879576662,2616.898726339248,0.115,1951,5,16,1951.05,1950,8,228,33,0.226100049955711,28.72032337008295,0.0109749464436705,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1226642807263097,2295.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1195.8987263392478,35.00000000000003,4.0,8.000000000000007,57.0,1091.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1951-05-17,1951-05-28,2556.1926,1.0139677253419703,2591.896796157977,0.117,1951,5,17,1951.05,1950,8,229,33,0.2239398831880492,25.00193018127129,0.0096461904726809,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1238475237423901,2270.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1170.896796157977,34.99999999999997,4.0,8.0,57.0,1066.896796157977,100.0,18.0,25.0,80.0,1268.896796157977,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1951-05-18,1951-05-29,2541.5783,1.0133665021153897,2575.550311723379,0.118,1951,5,18,1951.05,1950,8,230,33,0.2225275469328999,16.346484434598096,0.0063467929009937,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.124633558326884,2254.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1154.5503117233789,35.0,3.999999999999993,8.0,57.0,1050.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1951-05-19,1951-05-30,2512.5079,1.016693272650077,2554.4498794101723,0.12,1951,5,19,1951.05,1950,8,231,33,0.2207044695810389,21.10043231320651,0.0082602647573099,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1256630645163096,2233.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1133.4498794101723,34.99999999999997,4.0,8.0,57.0,1029.4498794101723,100.0,18.0,25.0,80.0,1231.4498794101723,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1951-05-20,1951-05-31,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1951,5,20,1951.05,1950,8,232,34,0.2197129892727941,11.475466530609992,0.004512615806313,0.35,2,Mod_Wet,65,14,17,23,202,321.0,0.1262301336475157,2221.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1121.9744128795624,35.00000000000003,4.0,8.0,57.0,1017.9744128795622,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1951-05-21,1951-06-01,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1951,5,21,1951.05,1950,8,233,34,0.2131871181572089,75.53091568964464,0.0306110011336284,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1300941644116979,2146.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1046.4434971899177,34.99999999999997,4.0,8.000000000000007,57.0,942.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1951-05-22,1951-06-02,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1951,5,22,1951.05,1950,8,234,34,0.2083145451446814,56.39552097832711,0.0233904598891224,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1331371267461786,2090.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,990.0479762115906,35.0,4.0,8.0,57.0,886.0479762115906,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1951-05-23,1951-06-03,2384.2857,1.004803744062384,2395.739198274402,0.132,1951,5,23,1951.05,1950,8,235,34,0.2069918667309084,15.308777937188554,0.0063900018617281,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1339878732339518,2074.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,974.739198274402,34.99999999999997,4.0,8.0,57.0,870.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1951-05-24,1951-06-04,2356.3647,1.0031685153704124,2363.830877770248,0.136,1951,5,24,1951.05,1950,8,236,34,0.2042349878393492,31.908320504154744,0.0134985632027335,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1357965170092001,2042.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,942.8308777702478,35.0,4.0,8.0,57.0,838.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1951-05-25,1951-06-05,2342.4819,1.0013569424535649,2345.660513136817,0.138,1951,5,25,1951.05,1950,8,237,34,0.2026650683350209,18.170364633430378,0.0077463744355449,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1368484476769963,2024.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,924.6605131368168,35.0,4.0,8.0,57.0,820.6605131368169,100.0,18.0,25.0,80.0,1022.6605131368168,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1951-05-26,1951-06-06,2287.4661,1.006148957666809,2301.531632213161,0.143,1951,5,26,1951.05,1950,8,238,34,0.1988523330232171,44.128880923655736,0.0191737016802246,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1394723389881568,1980.5316322131607,1100.0,,4,275.0,275.0,275.0,275.0,880.5316322131612,35.0,4.0,8.0,57.0,776.5316322131612,100.0,18.0,25.0,80.0,978.5316322131612,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1951-05-27,1951-06-07,2260.2665,1.007005963056233,2276.101843596241,0.146,1951,5,27,1951.05,1950,8,239,35,0.1966551992867152,25.42978861692017,0.0111725179119143,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1410305961937186,1955.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,855.101843596241,35.0,4.0,8.0,57.00000000000001,751.101843596241,100.0,18.0,25.0,80.0,953.101843596241,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1951-05-28,1951-06-08,2233.2716,1.0124644434742982,2261.108087620956,0.148,1951,5,28,1951.05,1950,8,240,35,0.1953597387704506,14.993755975284786,0.0066311540157554,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.141965791798013,1940.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,840.1080876209562,35.0,4.0,8.0,57.00000000000001,736.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1951-05-29,1951-06-09,2219.8507,1.0053779694075775,2231.78898915399,0.151,1951,5,29,1951.05,1950,8,241,35,0.1928265686629047,29.319098466966352,0.0131370387655153,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1438308019082405,1910.7889891539896,1100.0,,4,275.0,275.0,275.0,275.0,810.7889891539899,35.0,4.0,8.0,57.0,706.7889891539899,100.0,18.0,25.0,80.0,908.78898915399,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1951-05-30,1951-06-10,2166.6756,1.0097605349112566,2187.823512835168,0.156,1951,5,30,1951.05,1950,8,242,35,0.1890279515089585,43.96547631882186,0.0200955315000923,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1467211583186711,1866.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,766.823512835168,35.0,4.0,8.0,54.94374079504318,664.8797720401247,100.0,18.0,25.0,77.94374079504318,866.8797720401247,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1951-05-31,1951-06-11,2153.5086,1.007296810227308,2169.222343577076,0.159,1951,5,31,1951.05,1950,8,243,35,0.1874208104850593,18.60116925809189,0.0085750404116796,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1479792981805022,1848.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,748.2223435770761,35.0,4.0,8.0,53.61094673605218,647.6113968410239,100.0,18.0,25.0,76.61094673605217,849.6113968410239,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1951-06-01,1951-06-12,2114.3104,1.0117799479063805,2139.216866369918,0.162,1951,6,1,1951.06,1950,9,244,35,0.1848283372543609,30.00547720715804,0.0140263839907334,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1201374222689767,1882.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,782.2168663699181,38.0,6.0,11.0,48.69832631096767,678.5185400589504,100.0,18.0,25.0,64.69832631096767,831.5185400589504,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1951-06-02,1951-06-13,2075.5648,1.01276353090847,2102.056335477332,0.166,1951,6,2,1951.06,1950,9,245,35,0.1816176673852414,37.1605308925864,0.017678180296794,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1222612332802397,1845.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,745.0563354773321,38.0,6.0,11.0,46.384830224269706,643.6715052530624,100.0,18.0,25.0,62.384830224269706,796.6715052530624,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1951-06-03,1951-06-14,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1951,6,3,1951.06,1950,9,246,36,0.1809853641329886,7.31832467885215,0.0034936706361968,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1226883737608961,1837.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,737.7380107984795,38.0,6.0,11.0,45.92921468006098,636.8087961184184,100.0,18.0,25.0,61.92921468006098,789.8087961184184,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1951-06-04,1951-06-15,2037.2697,1.0148234027606982,2067.468969295266,0.17,1951,6,4,1951.06,1950,9,247,36,0.1786293189471109,27.26904150321343,0.0131895771632831,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1243065815336532,1810.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,710.4689692952661,38.0,6.0,11.0,44.2315311623512,611.2374381329149,100.0,18.0,25.0,60.2315311623512,764.2374381329149,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1951-06-05,1951-06-16,2011.9887,1.00817989886424,2028.446564081993,0.174,1951,6,5,1951.06,1950,9,248,36,0.1752577831366842,39.02240521327303,0.0192375810653574,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1266979394728643,1771.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,671.4465640819931,38.0,6.0,11.0,41.80212072105793,574.6444433609352,100.0,18.0,25.0,57.80212072105793,727.6444433609352,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1951-06-06,1951-06-17,1986.9064,1.008700287979832,2004.1930578689712,0.176,1951,6,6,1951.06,1950,9,249,36,0.1731622801998791,24.253506213021865,0.0121013822085634,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1282311596634629,1747.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,647.1930578689712,38.0,6.000000000000004,11.0,40.29217480896319,551.900883060008,100.0,18.0,25.0,56.29217480896319,704.900883060008,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1951-06-07,1951-06-18,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1951,6,7,1951.06,1950,9,250,36,0.1686989780057691,51.658590209606025,0.0264571975886974,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.131623796791707,1695.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,595.5344676593647,38.0,6.000000000000004,11.0,37.07607580758691,503.4583918517778,100.0,18.0,25.0,53.07607580758691,656.4583918517778,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1951-06-08,1951-06-19,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1951,6,8,1951.06,1950,9,251,36,0.1655891767819477,35.993069720155525,0.0187802203275429,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1340957206958029,1659.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,559.5413979392097,38.0,6.0,11.000000000000004,34.83526212851111,469.7061358106986,100.0,18.0,25.0,50.83526212851111,622.7061358106986,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1951-06-09,1951-06-20,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1951,6,9,1951.06,1950,9,252,36,0.1625221753546014,35.49770170539682,0.0188712796924758,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1366262785466175,1624.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,524.0436962338129,38.0,6.000000000000004,11.0,32.625288481482514,436.4184077523303,100.0,18.0,25.0,48.625288481482514,589.4184077523303,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1951-06-10,1951-06-21,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1951,6,10,1951.06,1950,9,253,37,0.1583103858988032,48.74756314581214,0.0266046313505323,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1402611703201454,1575.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,475.2961330880007,38.0,5.9999999999999964,11.0,29.590420736996155,390.7057123510046,100.0,18.0,25.0,45.59042073699615,543.7057123510046,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1951-06-11,1951-06-22,1816.8359,0.9916635128780744,1801.689870916998,0.196,1951,6,11,1951.06,1950,9,254,37,0.1556660048472286,30.606262171002754,0.0169875307981973,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1426438612707501,1544.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,444.689870916998,37.99999999999999,6.000000000000004,11.0,27.684972508451235,362.0048984085467,100.0,18.0,25.0,43.68497250845124,515.0048984085468,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1951-06-12,1951-06-23,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1951,6,12,1951.06,1950,9,255,37,0.1513311056167065,50.172444797709424,0.0286451302450772,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1467299132555115,1494.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,394.5174261192883,37.99999999999999,6.0,11.0,24.561396178632734,314.9560299406555,100.0,18.0,25.0,40.561396178632734,467.9560299406555,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1951-06-13,1951-06-24,1746.8622,0.982614654600295,1716.4923972873114,0.205,1951,6,13,1951.06,1950,9,256,37,0.1483049431256237,35.025028831977124,0.0204050008536766,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1497239372607501,1459.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,359.4923972873114,37.99999999999999,6.0,10.999999999999996,22.380849636564136,282.1115476507473,100.0,18.0,25.0,38.380849636564136,435.1115476507473,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1951-06-14,1951-06-25,1712.5226,0.9796730877109254,1677.712303316742,0.209,1951,6,14,1951.06,1950,9,257,37,0.1449543430065665,38.7800939705694,0.0231148653400844,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1531847859087196,1420.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,320.712303316742,38.0,6.0,11.0,19.966524720108453,245.74577859663356,100.0,18.0,25.0,35.96652472010845,398.7457785966335,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1951-06-15,1951-06-26,1689.8676,0.97387137230227,1645.7136786211431,0.213,1951,6,15,1951.06,1950,9,258,37,0.1421896618328668,31.998624695598888,0.0194436159286279,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1561632520520378,1388.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,288.7136786211431,37.99999999999999,6.000000000000002,11.000000000000002,17.97439244333965,215.73928617780348,100.0,18.0,25.0,33.97439244333965,368.7392861778035,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1951-06-16,1951-06-27,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1951,6,16,1951.06,1950,9,259,37,0.1390624920088006,36.19409518595057,0.0224875146338397,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.159674975467826,1352.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,252.51958343519232,37.99999999999999,5.999999999999998,11.0,15.721063560167616,181.79851987502477,100.0,18.0,25.0,31.72106356016761,334.79851987502474,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1951-06-17,1951-06-28,1645.1264,0.9659758417726594,1589.152359062425,0.219,1951,6,17,1951.06,1950,9,260,38,0.1373027638229935,20.367224372767623,0.0128164076003284,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1617214350369941,1332.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,232.1523590624249,37.99999999999999,6.000000000000002,10.999999999999998,14.453065155637349,162.6992939067876,100.0,18.0,25.0,30.453065155637347,315.6992939067876,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1951-06-18,1951-06-29,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1951,6,18,1951.06,1950,9,261,38,0.13475259682999,29.515821678281327,0.0189248077810397,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1647819821091432,1302.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,202.63653738414337,38.00000000000001,6.0,11.0,12.615504272942776,135.02103311120058,100.0,18.0,25.0,28.61550427294278,288.0210331112006,1243.0,990.0,969.6772872746257,20.322712725374345,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.381523312856068,18.381523312856068,18.381523312856068,18.381523312856068,,0.9351217984354968,0.9351217984354968,0.9351217984354968,0.9351217984354968,46.35761384876225,46.35761384876225,46.35761384876225,46.35761384876225,0.944146921563386,0.944146921563386,0.944146921563386,0.944146921563386,0.98,0.98,0.98,0.98,45.430461571787006,45.430461571787006,45.430461571787006,45.430461571787006,181.72184628714805,4361.324310891552,0.1165155098199583,4.5889355123017175e-05,0.225
1951-06-19,1951-06-30,1590.2593,0.9608539838546808,1528.006983766956,0.227,1951,6,19,1951.06,1950,9,262,38,0.132019803397465,31.62955361718764,0.0206998750353955,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1681929485468872,1271.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,171.00698376695595,37.99999999999999,6.0,9.315555535943126,10.646349183935,107.04507904707783,100.0,18.0,23.31555553594313,26.646349183935,260.0450790470778,1241.315555535943,990.0,969.5750994860164,20.42490051398363,0.9219261382243163,0.48,988.5980738617756,0.5349,0.5349,0.5349,0.5349,18.488074375759304,18.488074375759304,18.488074375759304,18.488074375759304,,0.9354574342836418,0.9354574342836418,0.9354574342836418,0.9354574342836418,46.64306744079701,46.64306744079701,46.64306744079701,46.64306744079701,0.949960640342098,0.949960640342098,0.949960640342098,0.949960640342098,0.98,0.98,0.98,0.98,45.71020609198107,45.71020609198107,45.71020609198107,45.71020609198107,182.84082436792428,4388.179784830183,0.1196596784637538,4.617192534543543e-05,0.225
1951-06-20,1951-07-01,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1951,6,20,1951.06,1950,9,263,38,0.1289885684885815,35.083737371336376,0.023500027517181,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1721454874659349,1235.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,135.92324639561957,32.790822087659194,6.000000000000001,7.404379181084335,8.462147635524953,81.26589749135108,94.7908220876592,18.0,21.40437918108433,24.462147635524957,234.2658974913511,1234.1952012687434,990.0,969.4617520268166,20.53824797318339,0.9034820402435612,0.48,988.6165179597564,0.5349,0.5349,0.5349,0.5349,18.619865932939767,18.619865932939767,18.619865932939767,18.619865932939767,,0.9358725776887604,0.9358725776887604,0.9358725776887604,0.9358725776887604,46.996407949908125,46.996407949908125,46.996407949908125,46.996407949908125,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.98,0.98,0.98,0.98,46.05647979090996,46.05647979090996,46.05647979090996,46.05647979090996,184.22591916363984,4421.422059927356,0.1233994578143373,4.6521696758494905e-05,0.23
