Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1951-06-21,1951-07-02,1536.5597,0.94671130256109,1454.6784350498776,0.236,1951,6,21,1951.06,1950,9,264,38,0.1256842167883094,38.24481134574194,0.0262909041780292,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1766713479815819,1197.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,97.67843504987763,23.56444736611834,4.560860780539033,5.321004243962206,6.081147707385378,58.15097495187268,85.56444736611834,16.560860780539034,19.321004243962207,22.081147707385377,211.15097495187268,1221.4463123906196,990.0,969.3381918670842,20.66180813291578,0.8764511412145666,0.48,988.6435488587854,0.5349,0.5349,0.5349,0.5349,18.77045699170116,18.77045699170116,18.77045699170116,18.77045699170116,,0.9363469395238588,0.9363469395238588,0.9363469395238588,0.9363469395238588,47.4005122297378,47.4005122297378,47.4005122297378,47.4005122297378,0.965387214454945,0.965387214454945,0.965387214454945,0.965387214454945,0.98,0.98,0.98,0.98,46.45250198514304,46.45250198514304,46.45250198514304,46.45250198514304,185.81000794057215,4459.440190573732,0.1277327026121764,4.692171917691217e-05,0.235
1951-06-22,1951-07-03,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1951,6,22,1951.06,1950,9,265,38,0.1209273864249316,55.05590698353922,0.0393362537966591,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1836209369643833,1142.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,42.62252806633842,10.282477587988256,1.990156952513856,2.321849777932832,2.6535426033518084,25.374501144551665,72.28247758798825,13.990156952513855,16.321849777932833,18.65354260335181,178.37450114455166,1202.594484318435,990.0,969.1603189368298,20.839681063170246,0.848824583607983,0.48,988.671175416392,0.5349,0.5349,0.5349,0.5349,18.97595647956222,18.97595647956222,18.97595647956222,18.97595647956222,,0.9369942629106208,0.9369942629106208,0.9369942629106208,0.9369942629106208,47.95258245033639,47.95258245033639,47.95258245033639,47.95258245033639,0.9766310071351608,0.9766310071351608,0.9766310071351608,0.9766310071351608,0.98,0.98,0.98,0.98,46.99353080132966,46.99353080132966,46.99353080132966,46.99353080132966,187.97412320531865,4511.378956927648,0.1343034421323698,4.746821293063603e-05,0.245
1951-06-23,1951-07-04,1453.0426,0.9400588702282704,1365.945584949549,0.25,1951,6,23,1951.06,1950,9,266,38,0.118017698539641,33.67694311678952,0.0246546740132648,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1881480513072504,1108.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,8.945584949548902,2.158078859424249,0.4176926824692094,0.487308129547411,0.5569235766256125,5.32558170148242,64.15807885942425,12.417692682469209,14.487308129547412,16.556923576625614,158.3255817014824,1191.0630796714408,990.0,969.0515165052216,20.94848349477843,0.8319257972650789,0.48,988.6880742027348,0.5349,0.5349,0.5349,0.5349,19.101657697513357,19.101657697513357,19.101657697513357,19.101657697513357,,0.9373871720162416,0.9373871720162416,0.9373871720162416,0.9373871720162416,48.290472803424585,48.290472803424585,48.290472803424585,48.290472803424585,0.983512684387466,0.983512684387466,0.983512684387466,0.983512684387466,0.98,0.98,0.98,0.98,47.32466334735609,47.32466334735609,47.32466334735609,47.32466334735609,189.2986533894244,4543.167681346185,0.1385843297677309,4.780269024985464e-05,0.25
1951-06-24,1951-07-05,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1951,6,24,1951.06,1950,9,267,39,0.1147139975053083,38.23728048996145,0.0287994587075547,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1935666133417805,1070.7083044595877,1070.7083044595877,,4,267.6770761148969,267.6770761148969,267.6770761148969,267.6770761148969,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1158.7083044595877,990.0,968.9299403854444,21.07005961455559,0.7845112410843349,0.4419207957974639,988.773567963118,0.5068193477143104,0.5068193477143104,0.5068193477143104,0.5068193477143104,19.33680822995941,19.33680822995941,19.33680822995941,19.33680822995941,,0.9383420797445324,0.9383420797445324,0.9383420797445324,0.9383420797445324,47.63167587915726,47.63167587915726,47.63167587915726,47.63167587915726,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.98,0.98,0.98,0.98,46.67904236157411,46.67904236157411,46.67904236157411,46.67904236157411,186.71616944629645,4481.1880667111145,0.1406304146920997,4.844045984134685e-05,0.255
1951-06-25,1951-07-06,1392.323,0.9273803807430936,1291.2130338573666,0.261,1951,6,25,1951.06,1950,9,268,39,0.1115608061252764,36.4952706022209,0.0282643294679229,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.1990376438752626,1034.2130338573666,1034.2130338573666,,4,258.55325846434164,258.55325846434164,258.55325846434164,258.55325846434164,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1122.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7310289638325203,0.3944769440145765,988.8744940921528,0.4729049259794904,0.4729049259794904,0.4729049259794904,0.4729049259794904,19.586348202621707,19.586348202621707,19.586348202621707,19.586348202621707,,0.93869313968729,0.93869313968729,0.93869313968729,0.93869313968729,46.61930876490887,46.61930876490887,46.61930876490887,46.61930876490887,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.9494767569227874,0.98,0.98,0.98,0.98,45.68692258961069,45.68692258961069,45.68692258961069,45.68692258961069,182.74769035844275,4385.9445686026265,0.1415317887649435,4.908393692589129e-05,0.26
1951-06-26,1951-07-07,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1951,6,26,1951.06,1950,9,269,39,0.1064438433129472,59.2241066241811,0.0480719471701643,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.2086057709765083,974.9889272331854,974.9889272331854,,4,243.7472318082964,243.7472318082964,243.7472318082964,243.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1062.9889272331854,990.0,968.6291080570186,21.370891942981416,0.6442385376156858,0.3299911417865483,989.0257703205978,0.4202904774205395,0.4202904774205395,0.4202904774205395,0.4202904774205395,19.976371786158637,19.976371786158637,19.976371786158637,19.976371786158637,,0.9386342935201156,0.9386342935201156,0.9386342935201156,0.9386342935201156,44.82201960712114,44.82201960712114,44.82201960712114,44.82201960712114,0.912872089758068,0.912872089758068,0.912872089758068,0.912872089758068,0.98,0.98,0.98,0.98,43.92557921497872,43.92557921497872,43.92557921497872,43.92557921497872,175.70231685991487,4216.855604637957,0.142616798719538,5.005820862628248e-05,0.265
1951-06-27,1951-07-08,1323.5347,0.9063317221724048,1199.561484005937,0.273,1951,6,27,1951.06,1950,9,270,39,0.1036421122181129,32.42744322724843,0.0270327479329837,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.2142449582006819,942.561484005937,942.561484005937,,4,235.64037100148423,235.64037100148423,235.64037100148423,235.64037100148423,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1030.561484005937,990.0,968.5271932354472,21.47280676455273,0.5982720110090131,0.3040491872047496,989.0976788017862,0.3927516465649871,0.3927516465649871,0.3927516465649871,0.3927516465649871,20.177733919773917,20.177733919773917,20.177733919773917,20.177733919773917,,0.937710603976322,0.937710603976322,0.937710603976322,0.937710603976322,43.72497957604926,43.72497957604926,43.72497957604926,43.72497957604926,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.9790529115601818,0.9790529115601818,0.9790529115601818,0.9790529115601818,42.80906856184051,42.80906856184051,42.80906856184051,42.80906856184051,171.23627424736205,4109.670581936689,0.1427490599944225,5.046422174309717e-05,0.275
1951-06-28,1951-07-09,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1951,6,28,1951.06,1950,9,271,39,0.1021894809402341,16.81286201248622,0.0142150763905766,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.2172904666478005,925.7486219934508,925.7486219934508,,4,231.4371554983627,231.4371554983627,231.4371554983627,231.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1013.7486219934508,990.0,968.4743528119794,21.52564718802057,0.5828880138605591,0.2905988975947606,989.1265130885446,0.3789138700346296,0.3789138700346296,0.3789138700346296,0.3789138700346296,20.273246406530525,20.273246406530525,20.273246406530525,20.273246406530525,,0.9371941037107436,0.9371941037107436,0.9371941037107436,0.9371941037107436,43.12455523051898,43.12455523051898,43.12455523051898,43.12455523051898,0.878300513859857,0.878300513859857,0.878300513859857,0.878300513859857,0.9778300513859856,0.9778300513859856,0.9778300513859856,0.9778300513859856,42.16848605705615,42.16848605705615,42.16848605705615,42.16848605705615,168.6739442282246,4048.17466147739,0.1426118289987393,5.061187484766304e-05,0.28
1951-06-29,1951-07-10,1266.3107,0.909265330658498,1151.4124173518942,0.285,1951,6,29,1951.06,1950,9,272,39,0.0994820328592036,31.336204641556613,0.0272154478875831,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.2232041240193224,894.4124173518942,894.4124173518942,,4,223.60310433797355,223.60310433797355,223.60310433797355,223.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,982.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5542149609031833,0.2655299338815153,989.1802551052152,0.3537137476212369,0.3537137476212369,0.3537137476212369,0.3537137476212369,20.45067376020231,20.45067376020231,20.45067376020231,20.45067376020231,,0.9361135733720444,0.9361135733720444,0.9361135733720444,0.9361135733720444,41.98099148208876,41.98099148208876,41.98099148208876,41.98099148208876,0.8550100098185084,0.8550100098185084,0.8550100098185084,0.8550100098185084,0.9755010009818508,0.9755010009818508,0.9755010009818508,0.9755010009818508,40.95249921298814,40.95249921298814,40.95249921298814,40.95249921298814,163.80999685195255,3931.439924446861,0.1422687426184748,5.0874491476807976e-05,0.285
1951-06-30,1951-07-11,1229.0427,0.91756512366433,1127.726717014242,0.293,1951,6,30,1951.06,1950,9,273,39,0.0974355883500305,23.68570033765218,0.0210030497462738,0.16,2,Mod_Wet,62,12,14,16,153,257.0,0.2278920913396737,870.726717014242,870.726717014242,,4,217.6816792535605,217.6816792535605,217.6816792535605,217.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,958.726717014242,990.0,968.301426824902,21.69857317509809,0.5325422233179369,0.2465813736113936,989.2208764030706,0.3352595721009663,0.3352595721009663,0.3352595721009663,0.3352595721009663,20.58419000606776,20.58419000606776,20.58419000606776,20.58419000606776,,0.934987992685096,0.934987992685096,0.934987992685096,0.934987992685096,41.08661799399594,41.08661799399594,41.08661799399594,41.08661799399594,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.9736794663828836,0.9736794663828836,0.9736794663828836,0.9736794663828836,40.00519628387135,40.00519628387135,40.00519628387135,40.00519628387135,160.0207851354854,3840.498843251649,0.1418967758067795,5.1049562652231486e-05,0.295
1951-07-01,1951-07-12,1192.4734,0.9195163786021252,1096.498822347363,0.301,1951,7,1,1951.07,1950,10,274,40,0.0947374982508122,31.227894666878687,0.028479642686735,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2070225661656825,869.4988223473631,869.4988223473631,,4,217.3747055868408,217.3747055868408,217.3747055868408,217.3747055868408,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,949.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5240985743344344,0.2455990578778905,989.2303023677875,0.3343140932074696,0.3343140932074696,0.3343140932074696,0.3343140932074696,20.69270626148852,20.69270626148852,20.69270626148852,20.69270626148852,,0.9351354225567364,0.9351354225567364,0.9351354225567364,0.9351354225567364,41.25147741653531,41.25147741653531,41.25147741653531,41.25147741653531,0.8401522895424707,0.8401522895424707,0.8401522895424707,0.8401522895424707,0.9740152289542472,0.9740152289542472,0.9740152289542472,0.9740152289542472,40.17956722056759,40.17956722056759,40.17956722056759,40.17956722056759,160.71826888227037,3857.2384531744888,0.1465740460516025,5.134447848691077e-05,0.3
1951-07-02,1951-07-13,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1951,7,2,1951.07,1950,10,275,40,0.0935607797548999,13.619427036021536,0.0125770488338692,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2096262990900612,855.8793953113418,855.8793953113418,,4,213.96984882783545,213.96984882783545,213.96984882783545,213.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,935.8793953113418,990.0,968.16047809955,21.83952190045011,0.5116366135730765,0.2347035162490734,989.253659870178,0.3239095464835063,0.3239095464835063,0.3239095464835063,0.3239095464835063,20.7692722241445,20.7692722241445,20.7692722241445,20.7692722241445,,0.9345215951793168,0.9345215951793168,0.9345215951793168,0.9345215951793168,40.72882673459573,40.72882673459573,40.72882673459573,40.72882673459573,0.8295076728023569,0.8295076728023569,0.8295076728023569,0.8295076728023569,0.9729507672802356,0.9729507672802356,0.9729507672802356,0.9729507672802356,39.62714322184869,39.62714322184869,39.62714322184869,39.62714322184869,158.50857288739476,3804.2057492974745,0.1463769405657788,5.144434995934288e-05,0.305
1951-07-03,1951-07-14,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1951,7,3,1951.07,1950,10,276,40,0.09273277377105,9.583402590855258,0.0089289465868256,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2114980411178303,846.2959927204863,846.2959927204863,,4,211.5739981801216,211.5739981801216,211.5739981801216,211.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,926.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5028676700094695,0.227036794176389,989.2700955358142,0.3167219945403647,0.3167219945403647,0.3167219945403647,0.3167219945403647,20.823014707009484,20.823014707009484,20.823014707009484,20.823014707009484,,0.934098910532427,0.934098910532427,0.934098910532427,0.934098910532427,40.35872744775863,40.35872744775863,40.35872744775863,40.35872744775863,0.8219700091193203,0.8219700091193203,0.8219700091193203,0.8219700091193203,0.972197000911932,0.972197000911932,0.972197000911932,0.972197000911932,39.236633785333005,39.236633785333005,39.236633785333005,39.236633785333005,156.94653514133202,3766.7168433919687,0.1462285671481165,5.1514198503218056e-05,0.31
1951-07-04,1951-07-15,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1951,7,4,1951.07,1950,10,277,40,0.0901011685254177,30.458394046670264,0.0292072265954012,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2176753123292422,815.8375986738165,815.8375986738165,,4,203.95939966845413,203.95939966845413,203.95939966845413,203.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,895.8375986738165,990.0,968.0346324529748,21.965367547025156,0.4749978256716963,0.2026700789390532,989.3223320953892,0.2943238830517788,0.2943238830517788,0.2943238830517788,0.2943238830517788,20.993375759362618,20.993375759362618,20.993375759362618,20.993375759362618,,0.9326720425960924,0.9326720425960924,0.9326720425960924,0.9326720425960924,39.16459703739267,39.16459703739267,39.16459703739267,39.16459703739267,0.7976496341627834,0.7976496341627834,0.7976496341627834,0.7976496341627834,0.97,0.97,0.97,0.97,37.98965912627089,37.98965912627089,37.98965912627089,37.98965912627089,151.95863650508355,3647.007276122005,0.145716491904713,5.173913586618072e-05,0.32
1951-07-05,1951-07-16,1086.9032,0.940956999887256,1022.729174239858,0.328,1951,7,5,1951.07,1950,10,278,40,0.0883638006543237,20.10842443395836,0.0196615340018083,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2219551428839579,795.729174239858,795.729174239858,,4,198.9322935599645,198.9322935599645,198.9322935599645,198.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,875.729174239858,990.0,967.971434547611,22.02856545238899,0.4565983441365374,0.187864587119929,989.3555370687436,0.2800104219679006,0.2800104219679006,0.2800104219679006,0.2800104219679006,21.10409209916459,21.10409209916459,21.10409209916459,21.10409209916459,,0.9310320505710612,0.9310320505710612,0.9310320505710612,0.9310320505710612,38.33321937035245,38.33321937035245,38.33321937035245,38.33321937035245,0.7807172987851823,0.7807172987851823,0.7807172987851823,0.7807172987851823,0.97,0.97,0.97,0.97,37.183222789241874,37.183222789241874,37.183222789241874,37.183222789241874,148.7328911569675,3569.58938776722,0.1454274454109642,5.192054448363478e-05,0.33
1951-07-06,1951-07-17,1061.4682,0.9202131020126134,976.7769450097452,0.335,1951,7,6,1951.07,1950,10,279,40,0.0843935280488419,45.95222923011272,0.0470447520950182,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2323969675571481,749.7769450097452,749.7769450097452,,4,187.4442362524363,187.4442362524363,187.4442362524363,187.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,829.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4145514301182017,0.1648884725048726,989.4205600973768,0.2486016684314805,0.2486016684314805,0.2486016684314805,0.2486016684314805,21.364850648906508,21.364850648906508,21.364850648906508,21.364850648906508,,0.9272267985208448,0.9272267985208448,0.9272267985208448,0.9272267985208448,36.41636778447201,36.41636778447201,36.41636778447201,36.41636778447201,0.7416775516185745,0.7416775516185745,0.7416775516185745,0.7416775516185745,0.97,0.97,0.97,0.97,35.32387675093785,35.32387675093785,35.32387675093785,35.32387675093785,141.2955070037514,3391.0921680900337,0.1446548341723418,5.234723767743535e-05,0.335
1951-07-07,1951-07-18,1036.4114,0.9189739555961264,952.4350838829192,0.343,1951,7,7,1951.07,1950,10,280,40,0.0822903912474842,24.34186112682585,0.0255575015439247,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2383364534142933,725.4350838829192,725.4350838829192,,4,181.3587709707298,181.3587709707298,181.3587709707298,181.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,805.4350838829192,990.0,967.7097403355316,22.29025966446829,0.3922782964967492,0.1527175419414596,989.4550041615618,0.2327056291044829,0.2327056291044829,0.2327056291044829,0.2327056291044829,21.51255819692557,21.51255819692557,21.51255819692557,21.51255819692557,,0.9250855665914476,0.9250855665914476,0.9250855665914476,0.9250855665914476,35.39575878023565,35.39575878023565,35.39575878023565,35.39575878023565,0.7208912175200743,0.7208912175200743,0.7208912175200743,0.7208912175200743,0.97,0.97,0.97,0.97,34.33388601682858,34.33388601682858,34.33388601682858,34.33388601682858,137.33554406731432,3296.053057615544,0.1441941255538594,5.2587423862556974e-05,0.345
1951-07-08,1951-07-19,1019.9159,0.9227467245233664,941.1240560143012,0.348,1951,7,8,1951.07,1950,10,281,41,0.0813131184396356,11.311027868617996,0.0120186364340963,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2412009325968717,714.1240560143012,714.1240560143012,,4,178.5310140035753,178.5310140035753,178.5310140035753,178.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,794.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3819285523337583,0.1470620280071506,989.4710094196593,0.2255275350089382,0.2255275350089382,0.2255275350089382,0.2255275350089382,21.58098566059301,21.58098566059301,21.58098566059301,21.58098566059301,,0.9240521393937412,0.9240521393937412,0.9240521393937412,0.9240521393937412,34.915649419126915,34.915649419126915,34.915649419126915,34.915649419126915,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.97,0.97,0.97,0.97,33.868179936553105,33.868179936553105,33.868179936553105,33.868179936553105,135.47271974621242,3251.345273909098,0.1439477812520752,5.269576164489402e-05,0.35
1951-07-09,1951-07-20,995.4845,0.9181998096202312,914.0536783798912,0.355,1951,7,9,1951.07,1950,10,282,41,0.0789742378120225,27.0703776344102,0.0296157416951605,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2483442771132924,687.0536783798912,687.0536783798912,,4,171.7634195949728,171.7634195949728,171.7634195949728,171.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,767.0536783798912,990.0,967.5562147135196,22.44378528648042,0.3624302726117877,0.1361161035139673,989.5014536238745,0.2088027438117336,0.2088027438117336,0.2088027438117336,0.2088027438117336,21.736436166543022,21.736436166543022,21.736436166543022,21.736436166543022,,0.9215630478954092,0.9215630478954092,0.9215630478954092,0.9215630478954092,33.742928354741025,33.742928354741025,33.742928354741025,33.742928354741025,0.6872286833959476,0.6872286833959476,0.6872286833959476,0.6872286833959476,0.97,0.97,0.97,0.97,32.730640504098794,32.730640504098794,32.730640504098794,32.730640504098794,130.92256201639518,3142.141488393484,0.1432329031796557,5.293236828837558e-05,0.355
1951-07-10,1951-07-21,971.4252,0.9180964110207984,891.8619896951615,0.363,1951,7,10,1951.07,1950,10,283,41,0.0770568759096619,22.191688684729687,0.0248824245692035,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2545236848557574,664.8619896951615,664.8619896951615,,4,166.21549742379037,166.21549742379037,166.21549742379037,166.21549742379037,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,744.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3498189544686345,0.1294585969085484,989.5207224486228,0.195492883868621,0.195492883868621,0.195492883868621,0.195492883868621,21.857781605973504,21.857781605973504,21.857781605973504,21.857781605973504,,0.9195084607877512,0.9195084607877512,0.9195084607877512,0.9195084607877512,32.76212214844418,32.76212214844418,32.76212214844418,32.76212214844418,0.6672529969133234,0.6672529969133234,0.6672529969133234,0.6672529969133234,0.97,0.97,0.97,0.97,31.77925848399085,31.77925848399085,31.77925848399085,31.77925848399085,127.1170339359634,3050.808814463122,0.1425299378207742,5.310919822717496e-05,0.365
1951-07-11,1951-07-22,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1951,7,11,1951.07,1950,10,284,41,0.0757675219888029,14.923077787720104,0.0170172375579283,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.2588549748650671,649.9389119074414,649.9389119074414,,3,216.6463039691471,216.6463039691471,216.6463039691471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,729.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3413383163193861,0.1249816735722324,989.5336800101084,0.3320706162249731,0.3320706162249731,0.3320706162249731,0.0,21.793853746253625,21.793853746253625,21.793853746253625,22.1259243624786,,0.936481630751147,0.936481630751147,0.936481630751147,0.0,43.3633952338603,43.3633952338603,43.3633952338603,0.0,0.8831648723800468,0.8831648723800468,0.8831648723800468,0.0,0.9783164872380048,0.9783164872380048,0.9783164872380048,0.96,42.42312449990344,42.42312449990344,42.42312449990344,0.0,127.26937349971033,3054.464963993048,0.1451291210500456,5.439373316819373e-05,0.37
1951-07-12,1951-07-23,924.4132,0.9124994692702046,843.5265543863715,0.38,1951,7,12,1951.07,1950,10,285,41,0.0728806942989824,33.41235752106991,0.03961032091678,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.2691083034903774,616.5265543863715,616.5265543863715,,3,205.50885146212383,205.50885146212383,205.50885146212383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,696.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3223504025739603,0.1149579663159114,989.56269163111,0.2987960232986441,0.2987960232986441,0.2987960232986441,0.0,21.989789390266004,21.989789390266004,21.989789390266004,22.288585413564647,,0.934118181212138,0.934118181212138,0.934118181212138,0.0,41.39921693298012,41.39921693298012,41.39921693298012,0.0,0.8431612409975584,0.8431612409975584,0.8431612409975584,0.0,0.9743161240997558,0.9743161240997558,0.9743161240997558,0.96,40.335924582906166,40.335924582906166,40.335924582906166,0.0,121.0077737487185,2904.1865699692444,0.1434546110249562,5.452039372287933e-05,0.38
1951-07-13,1951-07-24,909.0679,0.9012241447918772,819.2739407352476,0.39,1951,7,13,1951.07,1950,10,286,41,0.0707852684795253,24.25261365112385,0.0296025693547125,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.2770746007083803,592.2739407352476,592.2739407352476,,3,197.4246469117492,197.4246469117492,197.4246469117492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,672.2739407352476,990.0,967.177095762941,22.822904237058992,0.3085678810677097,0.106909576294099,989.5845225426382,0.2757890113528977,0.2757890113528977,0.2757890113528977,0.0,22.13163776834428,22.13163776834428,22.13163776834428,22.407426779697172,,0.9314696684974972,0.9314696684974972,0.9314696684974972,0.0,39.913732318151645,39.913732318151645,39.913732318151645,0.0,0.812906971856449,0.812906971856449,0.812906971856449,0.0,0.9712906971856448,0.9712906971856448,0.9712906971856448,0.96,38.76783689057872,38.76783689057872,38.76783689057872,0.0,116.30351067173616,2791.284256121668,0.1419592457284323,5.45466016992807e-05,0.39
1951-07-14,1951-07-25,878.8611,0.9037319275970654,794.2548359930772,0.399,1951,7,14,1951.07,1950,10,287,41,0.0686236178298018,25.019104742170388,0.0315000974603929,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.2858024776344938,567.2548359930772,567.2548359930772,,3,189.08494533102572,189.08494533102572,189.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2943497702225671,0.0969019343972309,989.6087482953802,0.2529659545805285,0.2529659545805285,0.2529659545805285,0.0,22.27876299682737,22.27876299682737,22.27876299682737,22.5317289514079,,0.928796784228998,0.928796784228998,0.928796784228998,0.0,38.37138086334016,38.37138086334016,38.37138086334016,0.0,0.7814945186016325,0.7814945186016325,0.7814945186016325,0.0,0.97,0.97,0.97,0.96,37.22023943743995,37.22023943743995,37.22023943743995,0.0,111.66071831231986,2679.8572394956764,0.1405855063793317,5.467889250087443e-05,0.4
1951-07-15,1951-07-26,856.6266,0.8970607168566745,768.4460718744957,0.407,1951,7,15,1951.07,1950,10,288,42,0.0663937406099564,25.80876411858151,0.0335856543005358,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.2954013408465625,541.4460718744957,541.4460718744957,,3,180.48202395816523,180.48202395816523,180.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,621.4460718744957,990.0,966.973784287498,23.026215712502108,0.2796829037301132,0.0865784287497982,989.63373866752,0.2304436218120663,0.2304436218120663,0.2304436218120663,0.0,22.429510758210142,22.429510758210142,22.429510758210142,22.659954380022214,,0.9259882391706132,0.9259882391706132,0.9259882391706132,0.0,36.761897817501726,36.761897817501726,36.761897817501726,0.0,0.7487148231670413,0.7487148231670413,0.7487148231670413,0.0,0.97,0.97,0.97,0.96,35.65904088297668,35.65904088297668,35.65904088297668,0.0,106.97712264893002,2567.4509435743203,0.1392122707947185,5.488241386552812e-05,0.405
1951-07-16,1951-07-27,834.7498,0.8963571399655789,748.233943314839,0.416,1951,7,16,1951.07,1950,10,289,42,0.0646474127024021,20.212128559656666,0.0270131136661784,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3033810508439922,521.233943314839,521.233943314839,,3,173.74464777161302,173.74464777161302,173.74464777161302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,601.233943314839,990.0,966.8929357732592,23.107064226740704,0.2681965501119884,0.0784935773259356,989.653309872562,0.2136369405627357,0.2136369405627357,0.2136369405627357,0.0,22.546737158740054,22.546737158740054,22.546737158740054,22.760374099302798,,0.9237131070432392,0.9237131070432392,0.9237131070432392,0.0,35.487135320034604,35.487135320034604,35.487135320034604,0.0,0.722752246843882,0.722752246843882,0.722752246843882,0.0,0.97,0.97,0.97,0.96,34.42252126043356,34.42252126043356,34.42252126043356,0.0,103.26756378130068,2478.4215307512163,0.1380150749694713,5.5033703678748856e-05,0.415
1951-07-17,1951-07-28,820.3628,0.8945448145815545,733.8512888156049,0.422,1951,7,17,1951.07,1950,10,290,42,0.0634047513536682,14.38265449923415,0.0195988679429138,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.309326975995866,506.8512888156049,506.8512888156049,,3,168.95042960520163,168.95042960520163,168.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,586.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2600230291956776,0.0727405155262419,989.6672364552782,0.2020020224603798,0.2020020224603798,0.2020020224603798,0.0,22.6298292775554,22.6298292775554,22.6298292775554,22.83183130001578,,0.922115528173358,0.922115528173358,0.922115528173358,0.0,34.57519299678465,34.57519299678465,34.57519299678465,0.0,0.7041790834375692,0.7041790834375692,0.7041790834375692,0.0,0.97,0.97,0.97,0.96,33.53793720688111,33.53793720688111,33.53793720688111,0.0,100.61381162064332,2414.73147889544,0.1371038153833979,5.514098833810401e-05,0.42
1951-07-18,1951-07-29,799.0771,0.8911326595966059,712.0837013457431,0.433,1951,7,18,1951.07,1950,10,291,42,0.0615240317962722,21.76758746986184,0.0305688606953424,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3187827492343952,485.0837013457431,485.0837013457431,,3,161.69456711524768,161.69456711524768,161.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,565.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2476527235965259,0.0670167402691486,989.6853305361344,0.1849975043650696,0.1849975043650696,0.1849975043650696,0.0,22.751998226386323,22.751998226386323,22.751998226386323,22.93699573075139,,0.9195701247817968,0.9195701247817968,0.9195701247817968,0.0,33.17710796330723,33.17710796330723,33.17710796330723,0.0,0.6757048465032022,0.6757048465032022,0.6757048465032022,0.0,0.97,0.97,0.97,0.96,32.181794724408014,32.181794724408014,32.181794724408014,0.0,96.54538417322404,2317.089220157377,0.1355815109807543,5.528563873809766e-05,0.435
1951-07-19,1951-07-30,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1951,7,19,1951.07,1950,10,292,42,0.0607094797880934,9.427685279846289,0.0134172127816267,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1951-07-20,1951-07-31,757.5572,0.8885900059140133,673.1577568282033,0.45,1951,7,20,1951.07,1950,10,293,42,0.0581608301899567,29.49825923769345,0.043820722465836,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3372166445345332,446.1577568282033,446.1577568282033,,3,148.71925227606778,148.71925227606778,148.71925227606778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,526.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2255314926569795,0.0592315513656406,989.7152369559774,0.1565360447342209,0.1565360447342209,0.1565360447342209,0.0,22.966069883930377,22.966069883930377,22.966069883930377,23.1226059286646,,0.9146873707939264,0.9146873707939264,0.9146873707939264,0.0,30.63834184824234,30.63834184824234,30.63834184824234,0.0,0.6239988156464835,0.6239988156464835,0.6239988156464835,0.0,0.97,0.97,0.97,0.96,29.71919159279507,29.71919159279507,29.71919159279507,0.0,89.15757477838521,2139.781794681245,0.1324467762185189,5.5509497739231816e-05,0.45
1951-07-21,1951-08-01,737.3183,0.8872912629151888,654.21608557748,0.458,1951,7,21,1951.07,1950,10,294,42,0.0565242697938942,18.94167125072329,0.0289532337530395,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3469801568691572,427.21608557748,427.21608557748,,2,213.60804278874,213.60804278874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,507.21608557748,990.0,966.51686434231,23.483135657690127,0.21476712741648,0.055443217115496,989.729789655468,0.3228241283662201,0.3228241283662201,0.0,0.0,22.890101184791945,22.890101184791945,23.212925313158166,23.212925313158166,,0.936820889019691,0.936820889019691,0.0,0.0,44.92215465548577,44.92215465548577,0.0,0.0,0.9149115001117264,0.9149115001117264,0.0,0.0,0.98,0.98,0.96,0.96,44.02371156237605,44.02371156237605,0.0,0.0,88.0474231247521,2113.13815499405,0.1345846197698305,5.7248821756309366e-05,0.46
1951-07-22,1951-08-02,730.6486,0.8864028278959922,647.6489852382476,0.462,1951,7,22,1951.07,1950,10,295,43,0.0559568723245846,6.567100339232411,0.0101399067842538,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1951-07-23,1951-08-03,717.4235,0.8782993569127185,630.1125986840717,0.468,1951,7,23,1951.07,1950,10,296,43,0.0544417285263038,17.53638655417592,0.0278305601106833,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.360253072981031,403.1125986840717,403.1125986840717,,2,201.55629934203583,201.55629934203583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,483.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2060371883583981,0.0506225197368143,989.7433402919048,0.2874510161182225,0.2874510161182225,0.0,0.0,23.035438881050244,23.035438881050244,23.322889897168466,23.322889897168466,,0.9338962286066576,0.9338962286066576,0.0,0.0,42.52361603207794,42.52361603207794,0.0,0.0,0.866061426315233,0.866061426315233,0.0,0.0,0.9766061426315232,0.9766061426315232,0.96,0.96,41.52882462383164,41.52882462383164,0.0,0.0,83.05764924766328,1993.383581943919,0.131813979630182,5.723356032725666e-05,0.47
1951-07-24,1951-08-04,697.8704,0.8821520065429723,615.6277736669467,0.475,1951,7,24,1951.07,1950,10,297,43,0.0531902396448241,14.484825017124992,0.0235285437673597,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.368729303175991,388.6277736669467,388.6277736669467,,2,194.31388683347336,194.31388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,468.6277736669467,990.0,966.3625110946678,23.637488905332248,0.200925044191698,0.0477255547333893,989.751349401075,0.2671337721870475,0.2671337721870475,0.0,0.0,23.121704534220203,23.121704534220203,23.38883830640725,23.38883830640725,,0.9317521976767044,0.9317521976767044,0.0,0.0,41.05469323789294,41.05469323789294,0.0,0.0,0.8361444651302025,0.8361444651302025,0.0,0.0,0.9736144465130202,0.9736144465130202,0.96,0.96,39.97144243357297,39.97144243357297,0.0,0.0,79.94288486714593,1918.6292368115023,0.1298558776693445,5.714042693863498e-05,0.475
1951-07-25,1951-08-05,685.0236,0.878477532975807,601.777842158206,0.482,1951,7,25,1951.07,1950,10,298,43,0.051993605562469,13.849931508740726,0.0230150240478605,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1951-07-26,1951-08-06,672.3268,0.8764068829576366,589.2318351168824,0.488,1951,7,26,1951.07,1950,10,299,43,0.0509096305540986,12.546007041323604,0.0212921405355413,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1951-07-27,1951-08-07,666.0345,0.8753352736866753,583.0034913422678,0.493,1951,7,27,1951.07,1950,10,300,43,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3893630198978235,356.0034913422678,356.0034913422678,,2,178.0017456711339,178.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,436.0034913422678,990.0,966.22351571104,23.776484288959864,0.1894109227313626,0.0412006982684535,989.7693883790002,0.2242043641778347,0.2242043641778347,0.0,0.0,23.32166830378228,23.32166830378228,23.54587266796011,23.54587266796011,,0.9265344972788588,0.9265344972788588,0.0,0.0,37.721084381435126,37.721084381435126,0.0,0.0,0.7682501910679251,0.7682501910679251,0.0,0.0,0.97,0.97,0.96,0.96,36.58945184999208,36.58945184999208,0.0,0.0,73.17890369998415,1756.2936887996195,0.1255205239534706,5.709908398188269e-05,0.495
1951-07-28,1951-08-08,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1951,7,28,1951.07,1950,10,301,43,0.0494114767522878,11.111399301899494,0.0194291885769163,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1951-07-29,1951-08-09,641.2365,0.8794376863729334,563.9275439778775,0.503,1951,7,29,1951.07,1950,10,302,44,0.0487233397996886,7.964548062490849,0.0141233535186273,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.4025339822892302,336.92754397787746,336.92754397787746,,2,168.46377198893873,168.46377198893873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,416.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1826784290403549,0.0373855087955754,989.779936062164,0.2008437773336741,0.2008437773336741,0.0,0.0,23.44141833692997,23.44141833692997,23.642262114263644,23.642262114263644,,0.9231892743315736,0.9231892743315736,0.0,0.0,35.753606463186976,35.753606463186976,0.0,0.0,0.7281793577023824,0.7281793577023824,0.0,0.0,0.97,0.97,0.96,0.96,34.680998269291365,34.680998269291365,0.0,0.0,69.36199653858273,1664.6879169259855,0.1229980646969493,5.718505834590508e-05,0.505
1951-07-30,1951-08-10,635.1294,0.8861628436789661,562.8280752081156,0.506,1951,7,30,1951.07,1950,10,303,44,0.0486283456979812,1.09946876976187,0.0019534717939493,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.4033203210697383,335.8280752081156,335.8280752081156,,2,167.9140376040578,167.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,415.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1822903923984789,0.0371656150416231,989.7805439925598,0.1995354094976575,0.1995354094976575,0.0,0.0,23.448282244625744,23.448282244625744,23.6478176541234,23.6478176541234,,0.9229966775808228,0.9229966775808228,0.0,0.0,35.639932669436845,35.639932669436845,0.0,0.0,0.7258642091534999,0.7258642091534999,0.0,0.0,0.97,0.97,0.96,0.96,34.57073468935374,34.57073468935374,0.0,0.0,69.14146937870748,1659.3952650889796,0.1228465181896642,5.718986926392479e-05,0.505
1951-07-31,1951-08-11,629.0591,0.8842087083672124,556.2195342976412,0.513,1951,7,31,1951.07,1950,10,304,44,0.0480573677633162,6.608540910474403,0.0118811737146543,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.408112239867018,329.2195342976412,329.2195342976412,,2,164.6097671488206,164.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,409.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1799580332691184,0.0358439068595282,989.7841980598712,0.1917024644422873,0.1917024644422873,0.0,0.0,23.489507691089685,23.489507691089685,23.68121015553197,23.68121015553197,,0.9218197482317458,0.9218197482317458,0.0,0.0,34.95539568037072,34.95539568037072,0.0,0.0,0.7119225189484871,0.7119225189484871,0.0,0.0,0.97,0.97,0.96,0.96,33.9067338099596,33.9067338099596,0.0,0.0,67.8134676199192,1627.5232228780606,0.1219185293546904,5.721736524247737e-05,0.515
1951-08-01,1951-08-12,623.0255,0.8843912864860217,550.9983234585969,0.515,1951,8,1,1951.08,1950,11,305,44,0.0476062551468227,5.221210839044262,0.0094759105731409,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
1951-08-02,1951-08-13,617.0284,0.8884164098844547,548.1781559247493,0.519,1951,8,2,1951.08,1950,11,306,44,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.3356573004803541,364.17815592474926,364.17815592474926,,2,182.08907796237463,182.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,435.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1891196362549813,0.0428356311849498,989.76804473256,0.2345898211429265,0.2345898211429265,0.0,0.0,23.46665320975577,23.46665320975577,23.70124303089869,23.70124303089869,,0.928135411833332,0.928135411833332,0.0,0.0,38.894222525980034,38.894222525980034,0.0,0.0,0.7921430249690434,0.7921430249690434,0.0,0.0,0.97,0.97,0.96,0.96,37.72739585020063,37.72739585020063,0.0,0.0,75.45479170040126,1810.9150008096303,0.1376464765786093,5.755332663487237e-05,0.52
1951-08-03,1951-08-14,611.0679,0.8869861279741288,542.0087505502821,0.523,1951,8,3,1951.08,1950,11,307,44,0.0468295560475443,6.169405374467146,0.0113824829732058,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.339477913987904,358.0087505502821,358.0087505502821,,2,179.00437527514106,179.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,429.0087505502821,990.0,966.0390393774762,23.96096062252377,0.18694226168126,0.0416017501100564,989.7714559882088,0.2267109381878526,0.2267109381878526,0.0,0.0,23.505705672544604,23.505705672544604,23.732416610732457,23.732416610732457,,0.9270539360081064,0.9270539360081064,0.0,0.0,38.25433367508788,38.25433367508788,0.0,0.0,0.7791106654804049,0.7791106654804049,0.0,0.0,0.97,0.97,0.96,0.96,37.10670366483524,37.10670366483524,0.0,0.0,74.21340732967047,1781.1217759120914,0.1369228951641911,5.758193155241765e-05,0.525
1951-08-04,1951-08-15,599.256,0.8886339443648977,532.5192229643311,0.53,1951,8,4,1951.08,1950,11,308,44,0.0460096608641182,9.48952758595101,0.0178200657867831,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.3455274327483283,348.5192229643311,348.5192229643311,,2,174.25961148216555,174.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,419.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1835931129662494,0.0397038445928662,989.7767030424408,0.2148934520164839,0.2148934520164839,0.0,0.0,23.565473087084985,23.565473087084985,23.780366539101465,23.780366539101465,,0.9253918385325874,0.9253918385325874,0.0,0.0,37.26810141893311,37.26810141893311,0.0,0.0,0.7590244688173748,0.7590244688173748,0.0,0.0,0.97,0.97,0.96,0.96,36.15005837636511,36.15005837636511,0.0,0.0,72.30011675273022,1735.2028020655252,0.1357699659183439,5.7624843742701374e-05,0.53
1951-08-05,1951-08-16,593.4044,0.8886647923374786,527.3375978981461,0.532,1951,8,5,1951.08,1950,11,309,45,0.0455619684583998,5.181625066185006,0.009826011054091,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.3489225891220051,343.3375978981461,343.3375978981461,,2,171.66879894907305,171.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,414.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1817643567110094,0.0386675195796292,989.7795681237094,0.2085718694357382,0.2085718694357382,0.0,0.0,23.597977063732,23.597977063732,23.806548933167733,23.806548933167733,,0.9244849961150228,0.9244849961150228,0.0,0.0,36.72862837973253,36.72862837973253,0.0,0.0,0.7480372378764263,0.7480372378764263,0.0,0.0,0.97,0.97,0.96,0.96,35.62676952834056,35.62676952834056,0.0,0.0,71.25353905668112,1710.0849373603469,0.1351193985421907,5.764777833576685e-05,0.53
1951-08-06,1951-08-17,581.8096,0.8882166996280455,516.7730027239134,0.54,1951,8,6,1951.08,1950,11,310,45,0.0446491874353461,10.56459517423275,0.0204433960724471,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.35605575181005,332.7730027239133,332.7730027239133,,2,166.38650136195668,166.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,403.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1780357832881582,0.0365546005447826,989.785409616167,0.1958998732414568,0.1958998732414568,0.0,0.0,23.664031230668044,23.664031230668044,23.859931103909503,23.859931103909503,,0.9226377057212716,0.9226377057212716,0.0,0.0,35.62679199966252,35.62679199966252,0.0,0.0,0.725596578404532,0.725596578404532,0.0,0.0,0.97,0.97,0.96,0.96,34.557988239672646,34.557988239672646,0.0,0.0,69.11597647934529,1658.783435504287,0.1337453313447772,5.769362958599778e-05,0.54
1951-08-07,1951-08-18,576.0661,0.8889914195501405,512.1178199937132,0.544,1951,8,7,1951.08,1950,11,311,45,0.0442469796474568,4.655182730200182,0.0090900619905343,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.3592923206660897,328.1178199937132,328.1178199937132,,2,164.05890999685658,164.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,399.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1763928248671225,0.0356235639987426,989.787983611134,0.1904354929927701,0.1904354929927701,0.0,0.0,23.693017928169706,23.693017928169706,23.88345342116247,23.88345342116247,,0.9217774402319988,0.9217774402319988,0.0,0.0,35.1386424766993,35.1386424766993,0.0,0.0,0.715654632926666,0.715654632926666,0.0,0.0,0.97,0.97,0.96,0.96,34.084483202398324,34.084483202398324,0.0,0.0,68.16896640479665,1636.0551937151197,0.1331118811792831,5.771044072429598e-05,0.545
1951-08-08,1951-08-19,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1951,8,8,1951.08,1950,11,312,45,0.0427404455876776,17.43673680299952,0.0352484406529795,0.18,2,Mod_Wet,54,9,8,6,107,184.0,0.3719568147081596,310.6810831907137,310.6810831907137,,2,155.34054159535685,155.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,381.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1702388594427317,0.0321362166381427,989.7976249239192,0.1707560023416922,0.1707560023416922,0.0,0.0,23.80080404721924,23.80080404721924,23.97156004956093,23.97156004956093,,0.9183042716132408,0.9183042716132408,0.0,0.0,33.29674251970902,33.29674251970902,0.0,0.0,0.678141395513422,0.678141395513422,0.0,0.0,0.97,0.97,0.96,0.96,32.29784024411775,32.29784024411775,0.0,0.0,64.5956804882355,1550.296331717652,0.1305804541212505,5.775454493652204e-05,0.555
