Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1951-11-30,1951-12-11,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1951,11,30,1951.11,1951,2,61,9,0.0406234612270272,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.2254460777927708,364.1789493868897,364.1789493868897,,2,182.08947469344488,182.08947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,414.1789493868897,990.0,965.715805272241,24.28419472775897,0.1817083647290271,0.0428357898773779,989.7754558453936,0.2345908447090877,0.2345908447090877,0.0,0.0,23.82505972844348,23.82505972844348,24.059650573152567,24.059650573152567,,0.9284366836385952,0.9284366836385952,0.0,0.0,39.50115843494217,39.50115843494217,0.0,0.0,0.8045042451108385,0.8045042451108385,0.0,0.0,0.970450424511084,0.970450424511084,0.96,0.96,38.33391597186921,38.33391597186921,0.0,0.0,76.66783194373842,1840.0279666497224,0.1630609623074635,5.847844863143661e-05,0.575
1951-12-01,1951-12-12,525.9775,0.8881694527338079,467.1571483252964,0.58,1951,12,1,1951.12,1951,3,62,9,0.0403623776153056,3.021801061593294,0.0064684893989658,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2525916609068622,349.1571483252964,349.1571483252964,,2,174.5785741626482,174.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,403.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1778184291628786,0.0398314296650592,989.782350141172,0.2156717209568616,0.2156717209568616,0.0,0.0,23.86447125275137,23.86447125275137,24.080142973708234,24.080142973708234,,0.9257660651414968,0.9257660651414968,0.0,0.0,37.825329105564,37.825329105564,0.0,0.0,0.7703733015389815,0.7703733015389815,0.0,0.0,0.97,0.97,0.96,0.96,36.690569232397074,36.690569232397074,0.0,0.0,73.38113846479415,1761.1473231550594,0.1570802003733795,5.837958544260781e-05,0.58
1951-12-02,1951-12-13,520.5884,0.8885427859104034,462.56506724863937,0.581,1951,12,2,1951.12,1951,3,63,9,0.0399656218102824,4.592081076657053,0.0099274273000574,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2550992462571158,344.56506724863937,344.56506724863937,,2,172.28253362431968,172.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0389130134497278,989.7848892452772,0.21006938204334,0.21006938204334,0.0,0.0,23.89327706061488,23.89327706061488,24.10334644265822,24.10334644265822,,0.9249647404393774,0.9249647404393774,0.0,0.0,37.3405616790469,37.3405616790469,0.0,0.0,0.7605002378624623,0.7605002378624623,0.0,0.0,0.97,0.97,0.96,0.96,36.22034482867549,36.22034482867549,0.0,0.0,72.44068965735099,1738.5765517764237,0.1566064858469142,5.839945980126941e-05,0.58
1951-12-03,1951-12-14,515.2343,0.8913623235036077,459.2604427967548,0.585,1951,12,3,1951.12,1951,3,64,10,0.0396801022576396,3.304624451884536,0.0071955346987003,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2569348217351712,341.2604427967548,341.2604427967548,,2,170.6302213983774,170.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0382520885593509,989.7867164746684,0.2060377402120408,0.2060377402120408,0.0,0.0,23.91400674187109,23.91400674187109,24.12004448208313,24.12004448208313,,0.9243883652241878,0.9243883652241878,0.0,0.0,36.99145992322399,36.99145992322399,0.0,0.0,0.7533902224689204,0.7533902224689204,0.0,0.0,0.97,0.97,0.96,0.96,35.88171612552727,35.88171612552727,0.0,0.0,71.76343225105454,1722.3223740253088,0.1562586836654977,5.8413704714895256e-05,0.585
1951-12-04,1951-12-15,509.9149,0.8935905892579125,455.65515596238953,0.59,1951,12,4,1951.12,1951,3,65,10,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2589677708151291,337.6551559623896,337.6551559623896,,2,168.82757798119476,168.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,391.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1737590191876842,0.0375310311924779,989.78870994962,0.2017096355952435,0.2017096355952435,0.0,0.0,23.93655211219397,23.93655211219397,24.138261747789212,24.138261747789212,,0.9237597611662982,0.9237597611662982,0.0,0.0,36.61025245479195,36.61025245479195,0.0,0.0,0.7456263229081863,0.7456263229081863,0.0,0.0,0.97,0.97,0.96,0.96,35.51194488114819,35.51194488114819,0.0,0.0,71.02388976229638,1704.573354295113,0.1558720203928929,5.842901528061395e-05,0.59
1951-12-05,1951-12-16,504.6303,0.897830776149602,453.0726139176065,0.595,1951,12,5,1951.12,1951,3,66,10,0.0391454738424812,2.582542044782997,0.0057000621212842,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2604439031961859,335.0726139176065,335.0726139176065,,2,167.53630695880324,167.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,389.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1728475599719956,0.0370145227835213,989.7901379172446,0.1986364105619517,0.1986364105619517,0.0,0.0,23.952674744053475,23.952674744053475,24.151311154615428,24.151311154615428,,0.923309629731154,0.923309629731154,0.0,0.0,36.33699588712204,36.33699588712204,0.0,0.0,0.7400610160309987,0.7400610160309987,0.0,0.0,0.97,0.97,0.96,0.96,35.246886010508376,35.246886010508376,0.0,0.0,70.49377202101675,1691.850528504402,0.1555904503065736,5.8439879971767526e-05,0.595
1951-12-06,1951-12-17,504.6303,0.897830776149602,453.0726139176065,0.595,1951,12,6,1951.12,1951,3,67,10,0.0391454738424812,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2604439031961859,335.0726139176065,335.0726139176065,,2,167.53630695880324,167.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,389.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1728475599719956,0.0370145227835213,989.7901379172446,0.1986364105619517,0.1986364105619517,0.0,0.0,23.952674744053475,23.952674744053475,24.151311154615428,24.151311154615428,,0.923309629731154,0.923309629731154,0.0,0.0,36.33699588712204,36.33699588712204,0.0,0.0,0.7400610160309987,0.7400610160309987,0.0,0.0,0.97,0.97,0.96,0.96,35.246886010508376,35.246886010508376,0.0,0.0,70.49377202101675,1691.850528504402,0.1555904503065736,5.8439879971767526e-05,0.595
1951-12-07,1951-12-18,504.6303,0.897830776149602,453.0726139176065,0.595,1951,12,7,1951.12,1951,3,68,10,0.0391454738424812,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2604439031961859,335.0726139176065,335.0726139176065,,2,167.53630695880324,167.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,389.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1728475599719956,0.0370145227835213,989.7901379172446,0.1986364105619517,0.1986364105619517,0.0,0.0,23.952674744053475,23.952674744053475,24.151311154615428,24.151311154615428,,0.923309629731154,0.923309629731154,0.0,0.0,36.33699588712204,36.33699588712204,0.0,0.0,0.7400610160309987,0.7400610160309987,0.0,0.0,0.97,0.97,0.96,0.96,35.246886010508376,35.246886010508376,0.0,0.0,70.49377202101675,1691.850528504402,0.1555904503065736,5.8439879971767526e-05,0.595
1951-12-08,1951-12-19,515.2343,0.8913623235036077,459.2604427967548,0.585,1951,12,8,1951.12,1951,3,69,10,0.0396801022576396,6.187828879148299,0.0134734636439975,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2569348217351712,341.2604427967548,341.2604427967548,,2,170.6302213983774,170.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0382520885593509,989.7867164746684,0.2060377402120408,0.2060377402120408,0.0,0.0,23.91400674187109,23.91400674187109,24.12004448208313,24.12004448208313,,0.9243883652241878,0.9243883652241878,0.0,0.0,36.99145992322399,36.99145992322399,0.0,0.0,0.7533902224689204,0.7533902224689204,0.0,0.0,0.97,0.97,0.96,0.96,35.88171612552727,35.88171612552727,0.0,0.0,71.76343225105454,1722.3223740253088,0.1562586836654977,5.8413704714895256e-05,0.585
1951-12-09,1951-12-20,515.2343,0.8913623235036077,459.2604427967548,0.585,1951,12,9,1951.12,1951,3,70,10,0.0396801022576396,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2569348217351712,341.2604427967548,341.2604427967548,,2,170.6302213983774,170.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0382520885593509,989.7867164746684,0.2060377402120408,0.2060377402120408,0.0,0.0,23.91400674187109,23.91400674187109,24.12004448208313,24.12004448208313,,0.9243883652241878,0.9243883652241878,0.0,0.0,36.99145992322399,36.99145992322399,0.0,0.0,0.7533902224689204,0.7533902224689204,0.0,0.0,0.97,0.97,0.96,0.96,35.88171612552727,35.88171612552727,0.0,0.0,71.76343225105454,1722.3223740253088,0.1562586836654977,5.8413704714895256e-05,0.585
1951-12-10,1951-12-21,515.2343,0.8913623235036077,459.2604427967548,0.585,1951,12,10,1951.12,1951,3,71,11,0.0396801022576396,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2569348217351712,341.2604427967548,341.2604427967548,,2,170.6302213983774,170.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,395.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1750314367721417,0.0382520885593509,989.7867164746684,0.2060377402120408,0.2060377402120408,0.0,0.0,23.91400674187109,23.91400674187109,24.12004448208313,24.12004448208313,,0.9243883652241878,0.9243883652241878,0.0,0.0,36.99145992322399,36.99145992322399,0.0,0.0,0.7533902224689204,0.7533902224689204,0.0,0.0,0.97,0.97,0.96,0.96,35.88171612552727,35.88171612552727,0.0,0.0,71.76343225105454,1722.3223740253088,0.1562586836654977,5.8413704714895256e-05,0.585
1951-12-11,1951-12-22,525.9775,0.8881694527338079,467.1571483252964,0.58,1951,12,11,1951.12,1951,3,72,11,0.0403623776153056,7.896705528541587,0.016903745467345,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2525916609068622,349.1571483252964,349.1571483252964,,2,174.5785741626482,174.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,403.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1778184291628786,0.0398314296650592,989.782350141172,0.2156717209568616,0.2156717209568616,0.0,0.0,23.86447125275137,23.86447125275137,24.080142973708234,24.080142973708234,,0.9257660651414968,0.9257660651414968,0.0,0.0,37.825329105564,37.825329105564,0.0,0.0,0.7703733015389815,0.7703733015389815,0.0,0.0,0.97,0.97,0.96,0.96,36.690569232397074,36.690569232397074,0.0,0.0,73.38113846479415,1761.1473231550594,0.1570802003733795,5.837958544260781e-05,0.58
1951-12-12,1951-12-23,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1951,12,12,1951.12,1951,3,73,11,0.0408233700040498,5.335560054910161,0.0112923648561719,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2497393037122754,354.4927083802066,354.4927083802066,,2,177.2463541901033,177.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,408.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1797015138517539,0.0408985416760413,989.7793999444722,0.2223158854752582,0.2223158854752582,0.0,0.0,23.83086687128606,23.83086687128606,24.05318275676132,24.05318275676132,,0.9266975939401978,0.9266975939401978,0.0,0.0,38.38785858957801,38.38785858957801,0.0,0.0,0.7818301138406927,0.7818301138406927,0.0,0.0,0.97,0.97,0.96,0.96,37.236222831890665,37.236222831890665,0.0,0.0,74.47244566378133,1787.3386959307518,0.1576160739476526,5.835603941386047e-05,0.57
1951-12-13,1951-12-24,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1951,12,13,1951.12,1951,3,74,11,0.0412429092696005,4.855778536465948,0.0101723974612987,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2471988562532061,359.3484869166725,359.3484869166725,,2,179.67424345833626,179.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,413.3484869166725,990.0,965.748068191125,24.25193180887504,0.1814152687566723,0.0418696973833345,989.77671503386,0.2283856086458406,0.2283856086458406,0.0,0.0,23.80026123408909,23.80026123408909,24.02864684273493,24.02864684273493,,0.9275458841874288,0.9275458841874288,0.0,0.0,38.89928788883778,38.89928788883778,0.0,0.0,0.7922461891820323,0.7922461891820323,0.0,0.0,0.97,0.97,0.96,0.96,37.73230925217265,37.73230925217265,0.0,0.0,75.4646185043453,1811.150844104287,0.1580912489988025,5.833444356159391e-05,0.565
1951-12-14,1951-12-25,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1951,12,14,1951.12,1951,3,75,11,0.0427404455876776,17.332596274041126,0.0350379201125807,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2385375224758849,376.6810831907137,376.6810831907137,,2,188.34054159535685,188.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,430.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1875324797572435,0.0453362166381427,989.7671313036046,0.2509858406436492,0.2509858406436492,0.0,0.0,23.69008058860281,23.69008058860281,23.94106642924646,23.94106642924646,,0.93039727785963,0.93039727785963,0.0,0.0,40.71153557685234,40.71153557685234,0.0,0.0,0.8291555107301902,0.8291555107301902,0.0,0.0,0.972915551073019,0.972915551073019,0.96,0.96,39.60888607078211,39.60888607078211,0.0,0.0,79.21777214156423,1901.2265313975413,0.1601390771415924,5.841795005895998e-05,0.555
1951-12-15,1951-12-26,576.0661,0.8889914195501405,512.1178199937132,0.544,1951,12,15,1951.12,1951,3,76,11,0.0442469796474568,17.43673680299952,0.0340482914717038,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2304157273836879,394.1178199937132,394.1178199937132,,2,197.05890999685656,197.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,448.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1936864451816342,0.0488235639987426,989.7574899908196,0.2747649479911984,0.2747649479911984,0.0,0.0,23.5781948528568,23.5781948528568,23.852959800848,23.852959800848,,0.9329769005866004,0.9329769005866004,0.0,0.0,42.51245834488291,42.51245834488291,0.0,0.0,0.8658341821768413,0.8658341821768413,0.0,0.0,0.976583418217684,0.976583418217684,0.96,0.96,41.51696188728266,41.51696188728266,0.0,0.0,83.03392377456532,1992.814170589568,0.1621383215596455,5.85230549246316e-05,0.545
1951-12-16,1951-12-27,581.8096,0.8882166996280455,516.7730027239134,0.54,1951,12,16,1951.12,1951,3,77,11,0.0446491874353461,4.655182730200182,0.0090081771022531,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2283401017042712,398.77300272391335,398.77300272391335,,2,199.38650136195668,199.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,452.77300272391335,990.0,965.9254785122577,24.07452148774246,0.19532940360267,0.0497546005447826,989.7549159958526,0.2812822038134787,0.2812822038134787,0.0,0.0,23.54815527978155,23.54815527978155,23.82943748359503,23.82943748359503,,0.9336651243356566,0.9336651243356566,0.0,0.0,42.9914882992228,42.9914882992228,0.0,0.0,0.8755903930595275,0.8755903930595275,0.0,0.0,0.9775590393059528,0.9775590393059528,0.96,0.96,42.02671800012135,42.02671800012135,0.0,0.0,84.0534360002427,2017.2824640058247,0.1626505942787192,5.855004352664005e-05,0.54
1951-12-17,1951-12-28,593.4044,0.8886647923374786,527.3375978981461,0.532,1951,12,17,1951.12,1951,3,78,12,0.0455619684583998,10.56459517423275,0.0200338364196692,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2237655734586772,409.3375978981461,409.3375978981461,,2,204.66879894907305,204.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0518675195796292,989.7490745033948,0.2963527649943489,0.2963527649943489,0.0,0.0,23.4797025478588,23.4797025478588,23.776055312853146,23.776055312853146,,0.9352262407661084,0.9352262407661084,0.0,0.0,44.0757402624018,44.0757402624018,0.0,0.0,0.8976729177678574,0.8976729177678574,0.0,0.0,0.9797672917767856,0.9797672917767856,0.96,0.96,43.183968669950445,43.183968669950445,0.0,0.0,86.36793733990089,2072.8304961576214,0.1637811104008985,5.8609553162760376e-05,0.53
1951-12-18,1951-12-29,593.4044,0.8886647923374786,527.3375978981461,0.532,1951,12,18,1951.12,1951,3,79,12,0.0455619684583998,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2237655734586772,409.3375978981461,409.3375978981461,,2,204.66879894907305,204.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0518675195796292,989.7490745033948,0.2963527649943489,0.2963527649943489,0.0,0.0,23.4797025478588,23.4797025478588,23.776055312853146,23.776055312853146,,0.9352262407661084,0.9352262407661084,0.0,0.0,44.0757402624018,44.0757402624018,0.0,0.0,0.8976729177678574,0.8976729177678574,0.0,0.0,0.9797672917767856,0.9797672917767856,0.96,0.96,43.183968669950445,43.183968669950445,0.0,0.0,86.36793733990089,2072.8304961576214,0.1637811104008985,5.8609553162760376e-05,0.53
1951-12-19,1951-12-30,611.0679,0.8869861279741288,542.0087505502821,0.523,1951,12,19,1951.12,1951,3,80,12,0.0468295560475443,14.671152652136016,0.0270681103160067,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2177086622313732,424.0087505502821,424.0087505502821,,2,212.00437527514103,212.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,478.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2042358819957718,0.0548017501100564,989.740962367894,0.3180131258254232,0.3180131258254232,0.0,0.0,23.383909864592447,23.383909864592447,23.70192299041787,23.70192299041787,,0.9369474449529868,0.9369474449529868,0.0,0.0,45.55288453175337,45.55288453175337,0.0,0.0,0.9277573224389688,0.9277573224389688,0.0,0.0,0.98,0.98,0.96,0.96,44.6418268411183,44.6418268411183,0.0,0.0,89.2836536822366,2142.8076883736785,0.1647273288329572,5.849175253941204e-05,0.525
1951-12-20,1951-12-31,611.0679,0.8869861279741288,542.0087505502821,0.523,1951,12,20,1951.12,1951,3,81,12,0.0468295560475443,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2177086622313732,424.0087505502821,424.0087505502821,,2,212.00437527514103,212.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,478.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2042358819957718,0.0548017501100564,989.740962367894,0.3180131258254232,0.3180131258254232,0.0,0.0,23.383909864592447,23.383909864592447,23.70192299041787,23.70192299041787,,0.9369474449529868,0.9369474449529868,0.0,0.0,45.55288453175337,45.55288453175337,0.0,0.0,0.9277573224389688,0.9277573224389688,0.0,0.0,0.98,0.98,0.96,0.96,44.6418268411183,44.6418268411183,0.0,0.0,89.2836536822366,2142.8076883736785,0.1647273288329572,5.849175253941204e-05,0.525
1951-12-21,1952-01-01,617.0284,0.8884164098844547,548.1781559247493,0.519,1951,12,21,1951.12,1951,3,82,12,0.0473625926718983,6.169405374467146,0.0112543801824056,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2152584861776184,430.17815592474926,430.17815592474926,,2,215.08907796237463,215.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,484.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2064132565694931,0.0560356311849498,989.7375511122456,0.3272743601241138,0.3272743601241138,0.0,0.0,23.343475050460107,23.343475050460107,23.67074941058422,23.67074941058422,,0.9376512287763232,0.9376512287763232,0.0,0.0,46.17042716736707,46.17042716736707,0.0,0.0,0.9403345655268244,0.9403345655268244,0.0,0.0,0.98,0.98,0.96,0.96,45.24701862401973,45.24701862401973,0.0,0.0,90.49403724803946,2171.856893952947,0.1650814361535084,5.843447005081561e-05,0.52
1951-12-22,1952-01-02,623.0255,0.8843912864860217,550.9983234585969,0.515,1951,12,22,1951.12,1951,3,83,12,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1951-12-23,1952-01-03,623.0255,0.8843912864860217,550.9983234585969,0.515,1951,12,23,1951.12,1951,3,84,12,0.0476062551468227,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1951-12-24,1952-01-04,629.0591,0.8842087083672124,556.2195342976412,0.513,1951,12,24,1951.12,1951,3,85,13,0.0480573677633162,5.221210839044262,0.0093869605741863,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2121464506797714,438.2195342976412,438.2195342976412,,2,219.1097671488206,219.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,492.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2092513084957404,0.0576439068595282,989.7331047846448,0.3396580828183674,0.3396580828183674,0.0,0.0,23.29045879748705,23.29045879748705,23.630116880305422,23.630116880305422,,0.9385580651019342,0.9385580651019342,0.0,0.0,46.972062119071154,46.972062119071154,0.0,0.0,0.956661142954606,0.956661142954606,0.0,0.0,0.98,0.98,0.96,0.96,46.03262087668973,46.03262087668973,0.0,0.0,92.06524175337944,2209.565802081107,0.1655196124487674,5.835814303854798e-05,0.515
1951-12-25,1952-01-05,717.4235,0.8782993569127185,630.1125986840717,0.468,1951,12,25,1951.12,1951,3,86,13,0.0544417285263038,73.89306438643051,0.117269619018488,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.1872681172324302,512.1125986840717,512.1125986840717,,3,170.70419956135723,170.70419956135723,170.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,566.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2482374358216589,0.0748450394736287,989.6769175247048,0.2062182469297116,0.2062182469297116,0.2062182469297116,0.0,23.05024888303872,23.05024888303872,23.05024888303872,23.256467129968428,,0.9236548452317096,0.9236548452317096,0.9236548452317096,0.0,35.64250644073825,35.64250644073825,35.64250644073825,0.0,0.7259166281209419,0.7259166281209419,0.7259166281209419,0.0,0.97,0.97,0.97,0.96,34.573231247516105,34.573231247516105,34.573231247516105,0.0,103.71969374254832,2489.27264982116,0.16460501497535,5.625916275762357e-05,0.47
1951-12-26,1952-01-06,995.4845,0.9181998096202312,914.0536783798912,0.355,1951,12,26,1951.12,1951,3,87,13,0.0789742378120225,283.94107969581944,0.3106393928626698,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.1290952629928128,796.0536783798912,796.0536783798912,,4,199.0134195949728,199.0134195949728,199.0134195949728,199.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,850.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4331049166164921,0.1880268391899456,989.3788682441937,0.2802375748659237,0.2802375748659237,0.2802375748659237,0.2802375748659237,21.542415955808035,21.542415955808035,21.542415955808035,21.542415955808035,,0.931454917169302,0.931454917169302,0.931454917169302,0.931454917169302,39.16312227752199,39.16312227752199,39.16312227752199,39.16312227752199,0.7976195983202035,0.7976195983202035,0.7976195983202035,0.7976195983202035,0.97,0.97,0.97,0.97,37.988228609196334,37.988228609196334,37.988228609196334,37.988228609196334,151.9529144367853,3646.869946482848,0.1662406902689931,5.302298581800419e-05,0.355
1951-12-27,1952-01-07,1229.0427,0.91756512366433,1127.726717014242,0.293,1951,12,27,1951.12,1951,3,88,13,0.0974355883500305,213.6730386343509,0.1894723565653116,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.1046352792921459,1009.726717014242,1009.726717014242,,4,252.4316792535605,252.4316792535605,252.4316792535605,252.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,1063.726717014242,990.0,968.301426824902,21.69857317509809,0.6453197373704185,0.3626447321185146,988.9920355305112,0.4507567781426754,0.4507567781426754,0.4507567781426754,0.4507567781426754,20.239851927466503,20.239851927466503,20.239851927466503,20.239851927466503,,0.939918309576766,0.939918309576766,0.939918309576766,0.939918309576766,47.095563379959,47.095563379959,47.095563379959,47.095563379959,0.9591764435836864,0.9591764435836864,0.9591764435836864,0.9591764435836864,0.98,0.98,0.98,0.98,46.153652112359815,46.153652112359815,46.153652112359815,46.153652112359815,184.6146084494393,4430.750602786542,0.1637050942077731,5.0787836764426696e-05,0.295
1951-12-28,1952-01-08,1229.0427,0.91756512366433,1127.726717014242,0.293,1951,12,28,1951.12,1951,3,89,13,0.0974355883500305,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.1046352792921459,1009.726717014242,1009.726717014242,,4,252.4316792535605,252.4316792535605,252.4316792535605,252.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,1063.726717014242,990.0,968.301426824902,21.69857317509809,0.6453197373704185,0.3626447321185146,988.9920355305112,0.4507567781426754,0.4507567781426754,0.4507567781426754,0.4507567781426754,20.239851927466503,20.239851927466503,20.239851927466503,20.239851927466503,,0.939918309576766,0.939918309576766,0.939918309576766,0.939918309576766,47.095563379959,47.095563379959,47.095563379959,47.095563379959,0.9591764435836864,0.9591764435836864,0.9591764435836864,0.9591764435836864,0.98,0.98,0.98,0.98,46.153652112359815,46.153652112359815,46.153652112359815,46.153652112359815,184.6146084494393,4430.750602786542,0.1637050942077731,5.0787836764426696e-05,0.295
1951-12-29,1952-01-09,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1951,12,29,1951.12,1951,3,90,13,0.0888019999990386,99.92579109944336,0.0972229043387015,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.1148082250412195,909.8009259147988,909.8009259147988,,4,227.4502314786997,227.4502314786997,227.4502314786997,227.4502314786997,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,963.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5371851933963716,0.2778407407318391,989.184974065872,0.3659897453614131,0.3659897453614131,0.3659897453614131,0.3659897453614131,20.83160998192111,20.83160998192111,20.83160998192111,20.83160998192111,,0.9375410486868826,0.9375410486868826,0.9375410486868826,0.9375410486868826,43.56504934112096,43.56504934112096,43.56504934112096,43.56504934112096,0.8872718806745612,0.8872718806745612,0.8872718806745612,0.8872718806745612,0.978727188067456,0.978727188067456,0.978727188067456,0.978727188067456,42.63829823965529,42.63829823965529,42.63829823965529,42.63829823965529,170.55319295862117,4093.276631006908,0.1659399098194229,5.2072805801240734e-05,0.325
1951-12-30,1952-01-10,995.4845,0.9181998096202312,914.0536783798912,0.355,1951,12,30,1951.12,1951,3,91,13,0.0789742378120225,113.74724753490749,0.1244426341968429,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.1290952629928128,796.0536783798912,796.0536783798912,,4,199.0134195949728,199.0134195949728,199.0134195949728,199.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,850.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4331049166164921,0.1880268391899456,989.3788682441937,0.2802375748659237,0.2802375748659237,0.2802375748659237,0.2802375748659237,21.542415955808035,21.542415955808035,21.542415955808035,21.542415955808035,,0.931454917169302,0.931454917169302,0.931454917169302,0.931454917169302,39.16312227752199,39.16312227752199,39.16312227752199,39.16312227752199,0.7976195983202035,0.7976195983202035,0.7976195983202035,0.7976195983202035,0.97,0.97,0.97,0.97,37.988228609196334,37.988228609196334,37.988228609196334,37.988228609196334,151.9529144367853,3646.869946482848,0.1662406902689931,5.302298581800419e-05,0.355
1951-12-31,1952-01-11,1086.9032,0.940956999887256,1022.729174239858,0.328,1951,12,31,1951.12,1951,3,92,14,0.0883638006543237,108.67549585996676,0.1062602872757,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.1153775632612644,904.729174239858,904.729174239858,,4,226.1822935599645,226.1822935599645,226.1822935599645,226.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,958.729174239858,990.0,967.971434547611,22.02856545238899,0.5325444717127575,0.2737833393918864,989.1936721888952,0.3619069852630857,0.3619069852630857,0.3619069852630857,0.3619069852630857,20.86033065602124,20.86033065602124,20.86033065602124,20.86033065602124,,0.9373747826336296,0.9373747826336296,0.9373747826336296,0.9373747826336296,43.37422791137041,43.37422791137041,43.37422791137041,43.37422791137041,0.8833854971765868,0.8833854971765868,0.8833854971765868,0.8833854971765868,0.9783385497176588,0.9783385497176588,0.9783385497176588,0.9783385497176588,42.43467922993332,42.43467922993332,42.43467922993332,42.43467922993332,169.73871691973326,4073.729206073598,0.16596643685841,5.211464925780615e-05,0.33
1952-01-01,1952-01-12,1138.9177,0.936281984298218,1066.3481241083623,0.314,1952,1,1,1952.01,1951,4,93,14,0.0921324779229625,43.61894986850462,0.0409049811054687,0.0,1,Wet,49,8,7,5,81,150.0,0.1406670079017807,916.3481241083624,916.3481241083624,,4,229.08703102709055,229.08703102709055,229.08703102709055,229.08703102709055,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,980.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5523261045414001,0.2830784992866898,989.164595396172,0.3712602399072316,0.3712602399072316,0.3712602399072316,0.3712602399072316,20.68481248049553,20.68481248049553,20.68481248049553,20.68481248049553,,0.9375545401961808,0.9375545401961808,0.9375545401961808,0.9375545401961808,43.56997720128896,43.56997720128896,43.56997720128896,43.56997720128896,0.8873722444254369,0.8873722444254369,0.8873722444254369,0.8873722444254369,0.9787372244425436,0.9787372244425436,0.9787372244425436,0.9787372244425436,42.64355855501446,42.64355855501446,42.64355855501446,42.64355855501446,170.57423422005783,4093.781621281388,0.159961114352487,5.170713016289291e-05,0.315
1952-01-02,1952-01-13,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1952,1,2,1952.01,1951,4,94,14,0.0938670765659718,20.07637318297861,0.0184793082566094,0.0,1,Wet,49,8,7,5,81,150.0,0.1380675789012287,936.4244972913413,936.4244972913413,,4,234.10612432283529,234.10612432283529,234.10612432283529,234.10612432283529,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1000.4244972913413,990.0,968.17161984863,21.828380151370084,0.5706962587464883,0.2991395978330729,989.1301641434204,0.3876680877788997,0.3876680877788997,0.3876680877788997,0.3876680877788997,20.5708762070116,20.5708762070116,20.5708762070116,20.5708762070116,,0.9381950418450998,0.9381950418450998,0.9381950418450998,0.9381950418450998,44.309556057100494,44.309556057100494,44.309556057100494,44.309556057100494,0.9024349502464458,0.9024349502464458,0.9024349502464458,0.9024349502464458,0.98,0.98,0.98,0.98,43.42336493595848,43.42336493595848,43.42336493595848,43.42336493595848,173.69345974383393,4168.643033852014,0.1598762363853945,5.15238371077824e-05,0.305
1952-01-03,1952-01-14,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1952,1,3,1952.01,1951,4,95,14,0.094129002675518,3.0315521938216534,0.0027826291801805,0.0,1,Wet,49,8,7,5,81,150.0,0.1376833880273412,939.4560494851628,939.4560494851628,,4,234.8640123712907,234.8640123712907,234.8640123712907,234.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1003.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5734701701882468,0.3015648395881302,989.1249649902236,0.3901539605778334,0.3901539605778334,0.3901539605778334,0.3901539605778334,20.553663445549603,20.553663445549603,20.553663445549603,20.553663445549603,,0.9382906990519012,0.9382906990519012,0.9382906990519012,0.9382906990519012,44.42033482285908,44.42033482285908,44.42033482285908,44.42033482285908,0.9046911369217736,0.9046911369217736,0.9046911369217736,0.9046911369217736,0.98,0.98,0.98,0.98,43.5319281264019,43.5319281264019,43.5319281264019,43.5319281264019,174.1277125056076,4179.065100134582,0.1598299560481526,5.148597324573335e-05,0.305
1952-01-04,1952-01-15,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1952,1,4,1952.01,1951,4,96,14,0.0935607797548999,6.576654173820997,0.0060733025323933,0.0,1,Wet,49,8,7,5,81,150.0,0.1385195808965162,932.8793953113418,932.8793953113418,,4,233.21984882783545,233.21984882783545,233.21984882783545,233.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,996.8793953113418,990.0,968.16047809955,21.83952190045011,0.5674524422736721,0.2963035162490734,989.1362440414772,0.3847611041553003,0.3847611041553003,0.3847611041553003,0.3847611041553003,20.59100483777212,20.59100483777212,20.59100483777212,20.59100483777212,,0.9380828326596132,0.9380828326596132,0.9380828326596132,0.9380828326596132,44.17971784211376,44.17971784211376,44.17971784211376,44.17971784211376,0.8997905874157588,0.8997905874157588,0.8997905874157588,0.8997905874157588,0.979979058741576,0.979979058741576,0.979979058741576,0.979979058741576,43.29519830638305,43.29519830638305,43.29519830638305,43.29519830638305,173.1807932255322,4156.339037412773,0.159926205979513,5.156698297524967e-05,0.305
1952-01-05,1952-01-16,1192.4734,0.9195163786021252,1096.498822347363,0.301,1952,1,5,1952.01,1951,4,97,14,0.0947374982508122,13.619427036021536,0.0124208314304116,0.0,1,Wet,49,8,7,5,81,150.0,0.1367990525323893,946.4988223473632,946.4988223473632,,4,236.6247055868408,236.6247055868408,236.6247055868408,236.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1010.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5799144030350298,0.3071990578778905,989.1128865390872,0.396059010771785,0.396059010771785,0.396059010771785,0.396059010771785,20.51354551522362,20.51354551522362,20.51354551522362,20.51354551522362,,0.9385116210896622,0.9385116210896622,0.9385116210896622,0.9385116210896622,44.6765028127765,44.6765028127765,44.6765028127765,44.6765028127765,0.9099084075921894,0.9099084075921894,0.9099084075921894,0.9099084075921894,0.98,0.98,0.98,0.98,43.78297275652097,43.78297275652097,43.78297275652097,43.78297275652097,175.13189102608388,4203.165384626013,0.1597191784038262,5.139757848466916e-05,0.3
1952-01-06,1952-01-17,1247.589,0.9151467263536076,1141.726989184771,0.287,1952,1,6,1952.01,1951,4,98,14,0.0986452118655642,45.22816683740757,0.0396138194733417,0.0,1,Wet,49,8,7,5,81,150.0,0.131379919561247,991.7269891847708,991.7269891847708,,4,247.93174729619275,247.93174729619275,247.93174729619275,247.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1055.726989184771,990.0,968.345427680295,21.65457231970504,0.6335964742008396,0.3433815913478167,989.0230219344512,0.4348611155366745,0.4348611155366745,0.4348611155366745,0.4348611155366745,20.242733138619688,20.242733138619688,20.242733138619688,20.242733138619688,,0.9395966304064512,0.9395966304064512,0.9395966304064512,0.9395966304064512,46.2467737491293,46.2467737491293,46.2467737491293,46.2467737491293,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.9418894857256476,0.98,0.98,0.98,0.98,45.32183827414671,45.32183827414671,45.32183827414671,45.32183827414671,181.28735309658683,4350.896474318084,0.1587834524486731,5.077768239803646e-05,0.285
1952-01-07,1952-01-18,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1952,1,7,1952.01,1951,4,99,15,0.1012798148848309,30.493090500772272,0.0260131105320702,0.0,1,Wet,49,8,7,5,81,150.0,0.1279623191920058,1022.2200796855432,1022.2200796855432,,4,255.5550199213858,255.5550199213858,255.5550199213858,255.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1086.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6782828100880909,0.3788861035912061,988.9428310863208,0.461931372912272,0.461931372912272,0.461931372912272,0.461931372912272,20.039636605825358,20.039636605825358,20.039636605825358,20.039636605825358,,0.9397049855035288,0.9397049855035288,0.9397049855035288,0.9397049855035288,47.195923513803336,47.195923513803336,47.195923513803336,47.195923513803336,0.9612204381630008,0.9612204381630008,0.9612204381630008,0.9612204381630008,0.98,0.98,0.98,0.98,46.25200504352727,46.25200504352727,46.25200504352727,46.25200504352727,185.00802017410908,4440.192484178618,0.157827035537336,5.027402389790593e-05,0.28
1952-01-08,1952-01-19,1323.5347,0.9063317221724048,1199.561484005937,0.273,1952,1,8,1952.01,1951,4,100,15,0.1036421122181129,27.341404320393853,0.0227928327851001,0.0,1,Wet,49,8,7,5,81,150.0,0.1250456954478688,1049.561484005937,1049.561484005937,,4,262.39037100148425,262.39037100148425,262.39037100148425,262.39037100148425,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1113.561484005937,990.0,968.5271932354472,21.47280676455273,0.7183504830272871,0.4144299292077181,988.867219587765,0.4870443727054917,0.4870443727054917,0.4870443727054917,0.4870443727054917,19.85298197961226,19.85298197961226,19.85298197961226,19.85298197961226,,0.9396777991178074,0.9396777991178074,0.9396777991178074,0.9396777991178074,48.00553430372431,48.00553430372431,48.00553430372431,48.00553430372431,0.977709456287664,0.977709456287664,0.977709456287664,0.977709456287664,0.98,0.98,0.98,0.98,47.045423617649824,47.045423617649824,47.045423617649824,47.045423617649824,188.1816944705993,4516.360667294383,0.1568754057042297,4.9804317045807406e-05,0.275
1952-01-09,1952-01-20,1442.8091,0.9395485585172468,1355.589210120566,0.252,1952,1,9,1952.01,1951,4,101,15,0.1171229077544169,156.02772611462888,0.1150995633114782,0.0,1,Wet,49,8,7,5,81,150.0,0.110652990507839,1205.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,105.5892101205659,34.492475306051524,5.631424539763515,4.927496472293075,3.5196403373521963,57.01817346510558,83.49247530605152,13.631424539763517,11.927496472293075,8.519640337352197,138.01817346510558,1209.051396318108,990.0,969.0180574480818,20.981942551918223,0.858286915358335,0.48,988.6617130846416,0.5349,0.5349,0.5349,0.5349,19.108755636559856,19.108755636559856,19.108755636559856,19.108755636559856,,0.9374093175860668,0.9374093175860668,0.9374093175860668,0.9374093175860668,48.30955822001484,48.30955822001484,48.30955822001484,48.30955822001484,0.9839013894096708,0.9839013894096708,0.9839013894096708,0.9839013894096708,0.98,0.98,0.98,0.98,47.34336705561454,47.34336705561454,47.34336705561454,47.34336705561454,189.37346822245817,4544.963237338996,0.1396982705443748,4.782158288445913e-05,0.25
1952-01-10,1952-01-21,1536.5597,0.94671130256109,1454.6784350498776,0.236,1952,1,10,1952.01,1951,4,102,15,0.1256842167883094,99.08922492931174,0.0681176145475162,0.0,1,Wet,49,8,7,5,81,150.0,0.103115572751896,1304.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,204.67843504987763,51.0,9.999999999999998,9.551660302327624,6.822614501662588,127.30416024588745,100.0,18.0,16.551660302327623,11.822614501662589,208.30416024588743,1234.5516603023275,990.0,969.3381918670842,20.66180813291578,0.9044053883095192,0.48,988.6155946116904,0.5349,0.5349,0.5349,0.5349,18.74250274460621,18.74250274460621,18.74250274460621,18.74250274460621,,0.9362588836455096,0.9362588836455096,0.9362588836455096,0.9362588836455096,47.32546915086483,47.32546915086483,47.32546915086483,47.32546915086483,0.9638588421764732,0.9638588421764732,0.9638588421764732,0.9638588421764732,0.98,0.98,0.98,0.98,46.37895976784753,46.37895976784753,46.37895976784753,46.37895976784753,185.51583907139013,4452.380137713363,0.1275304800026331,4.68474341089369e-05,0.235
1952-01-11,1952-01-22,1601.139,0.9548448794010084,1528.8393753592509,0.226,1952,1,11,1952.01,1951,4,103,15,0.1320917220310392,74.16094030937325,0.048507999927688,0.02,1,Wet,49,8,7,5,81,150.0,0.0981136425563035,1378.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,278.8393753592509,50.99999999999999,9.999999999999998,13.012504183431709,9.294645845308365,195.5322253305108,100.0,18.0,20.01250418343171,14.294645845308365,276.5322253305108,1238.0125041834317,990.0,969.5777887511608,20.42221124883929,0.9133701309675112,0.48,988.6066298690324,0.5349,0.5349,0.5349,0.5349,18.493941117871707,18.493941117871707,18.493941117871707,18.493941117871707,,0.935475914521296,0.935475914521296,0.935475914521296,0.935475914521296,46.65879022722866,46.65879022722866,46.65879022722866,46.65879022722866,0.9502808600250237,0.9502808600250237,0.9502808600250237,0.9502808600250237,0.98,0.98,0.98,0.98,45.72561442268408,45.72561442268408,45.72561442268408,45.72561442268408,182.90245769073636,4389.658984577672,0.1196348423769223,4.618748931584251e-05,0.225
1952-01-12,1952-01-23,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1952,1,12,1952.01,1951,4,104,15,0.1289885684885815,35.91612896363131,0.0240575857133606,0.02,1,Wet,49,8,7,5,81,150.0,0.1004740199217519,1342.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,242.9232463956196,51.000000000000014,10.000000000000002,11.336418165128912,8.097441546520653,162.48938668397,100.0,18.0,18.33641816512891,13.097441546520653,243.48938668397,1236.3364181651289,990.0,969.4617520268166,20.53824797318339,0.9090285078423586,0.48,988.6109714921575,0.5349,0.5349,0.5349,0.5349,18.614319465341048,18.614319465341048,18.614319465341048,18.614319465341048,,0.9358551063158244,0.9358551063158244,0.9358551063158244,0.9358551063158244,46.98153161261482,46.98153161261482,46.98153161261482,46.98153161261482,0.9568540043302408,0.9568540043302408,0.9568540043302408,0.9568540043302408,0.98,0.98,0.98,0.98,46.04190098036253,46.04190098036253,46.04190098036253,46.04190098036253,184.1676039214501,4420.022494114803,0.1233603967023006,4.650697068723488e-05,0.23
1952-01-13,1952-01-24,1557.9001,0.953111909397202,1484.853138961092,0.232,1952,1,13,1952.01,1951,4,105,15,0.1282913112062383,8.0701074345277,0.0054349532777188,0.02,1,Wet,49,8,7,5,81,150.0,0.1010200915256512,1334.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,234.8531389610921,51.0,10.0,10.959813151517633,7.828437965369736,155.06488784420472,100.0,18.0,17.959813151517633,12.828437965369735,236.06488784420472,1235.9598131515177,990.0,969.4356793720282,20.564320627971824,0.9080529749530633,0.48,988.6119470250468,0.5349,0.5349,0.5349,0.5349,18.64136765301873,18.64136765301873,18.64136765301873,18.64136765301873,,0.935940308107009,0.935940308107009,0.935940308107009,0.935940308107009,47.05408326096421,47.05408326096421,47.05408326096421,47.05408326096421,0.9583316346428556,0.9583316346428556,0.9583316346428556,0.9583316346428556,0.98,0.98,0.98,0.98,46.113001595744926,46.113001595744926,46.113001595744926,46.113001595744926,184.4520063829797,4426.848153191513,0.1242223904459907,4.657878949065144e-05,0.23
1952-01-14,1952-01-25,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1952,1,14,1952.01,1951,4,106,16,0.1305565516480202,26.218060668772296,0.0173506454726914,0.02,1,Wet,49,8,7,5,81,150.0,0.0992673277319708,1361.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,261.07119962986417,50.99999999999999,9.999999999999998,12.18332264939366,8.702373320995472,179.18550365947507,100.0,18.0,19.18332264939366,13.702373320995472,260.1855036594751,1237.1833226493936,990.0,969.5203838757272,20.479616124272752,0.9112222735879868,0.48,988.608777726412,0.5349,0.5349,0.5349,0.5349,18.553493850684724,18.553493850684724,18.553493850684724,18.553493850684724,,0.9356635056296568,0.9356635056296568,0.9356635056296568,0.9356635056296568,46.81842381159026,46.81842381159026,46.81842381159026,46.81842381159026,0.9535320531892112,0.9535320531892112,0.9535320531892112,0.9535320531892112,0.98,0.98,0.98,0.98,45.88205533535846,45.88205533535846,45.88205533535846,45.88205533535846,183.52822134143383,4404.677312194412,0.1214557073064386,4.634551043975601e-05,0.23
1952-01-15,1952-01-26,1601.139,0.9548448794010084,1528.8393753592509,0.226,1952,1,15,1952.01,1951,4,107,16,0.1320917220310392,17.768175729386712,0.0116220029492709,0.02,1,Wet,49,8,7,5,81,150.0,0.0981136425563035,1378.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,278.8393753592509,50.99999999999999,9.999999999999998,13.012504183431709,9.294645845308365,195.5322253305108,100.0,18.0,20.01250418343171,14.294645845308365,276.5322253305108,1238.0125041834317,990.0,969.5777887511608,20.42221124883929,0.9133701309675112,0.48,988.6066298690324,0.5349,0.5349,0.5349,0.5349,18.493941117871707,18.493941117871707,18.493941117871707,18.493941117871707,,0.935475914521296,0.935475914521296,0.935475914521296,0.935475914521296,46.65879022722866,46.65879022722866,46.65879022722866,46.65879022722866,0.9502808600250237,0.9502808600250237,0.9502808600250237,0.9502808600250237,0.98,0.98,0.98,0.98,45.72561442268408,45.72561442268408,45.72561442268408,45.72561442268408,182.90245769073636,4389.658984577672,0.1196348423769223,4.618748931584251e-05,0.225
1952-01-16,1952-01-27,1612.0655,0.96221627423111,1551.1556592265113,0.223,1952,1,16,1952.01,1951,4,108,16,0.1340198489571705,22.31628386726038,0.0143868758332019,0.02,1,Wet,49,8,7,5,81,150.0,0.0967020937633029,1401.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,301.15565922651126,51.0,10.0,14.05393076390386,10.038521974217042,216.0632064883904,100.0,18.0,21.053930763903857,15.038521974217042,297.0632064883904,1239.0539307639035,990.0,969.649887514424,20.35011248557589,0.9160677739736284,0.48,988.6039322260264,0.5349,0.5349,0.5349,0.5349,18.41914471160225,18.41914471160225,18.41914471160225,18.41914471160225,,0.935240305841547,0.935240305841547,0.935240305841547,0.935240305841547,46.45838070880838,46.45838070880838,46.45838070880838,46.45838070880838,0.9461991997720648,0.9461991997720648,0.9461991997720648,0.9461991997720648,0.98,0.98,0.98,0.98,45.52921309463221,45.52921309463221,45.52921309463221,45.52921309463221,182.11685237852885,4370.804457084692,0.1174072062305739,4.598910413599213e-05,0.225
1952-01-17,1952-01-28,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1952,1,17,1952.01,1951,4,109,16,0.13475259682999,8.480878157632333,0.0054377272873182,0.02,1,Wet,49,8,7,5,81,150.0,0.0961762541493053,1409.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,309.63653738414337,51.0,10.0,14.44970507792669,10.321217912804778,223.8656143934119,100.0,18.0,21.44970507792669,15.321217912804778,304.8656143934119,1239.4497050779266,990.0,969.6772872746257,20.322712725374345,0.9170929617595412,0.48,988.6029070382403,0.5349,0.5349,0.5349,0.5349,18.390719763614804,18.390719763614804,18.390719763614804,18.390719763614804,,0.9351507672553866,0.9351507672553866,0.9351507672553866,0.9351507672553866,46.38224381865339,46.38224381865339,46.38224381865339,46.38224381865339,0.9446485502780732,0.9446485502780732,0.9446485502780732,0.9446485502780732,0.98,0.98,0.98,0.98,45.45459894228033,45.45459894228033,45.45459894228033,45.45459894228033,181.8183957691213,4363.641498458912,0.1165774149367333,4.591373630533367e-05,0.225
1952-01-18,1952-01-29,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1952,1,18,1952.01,1951,4,110,16,0.1390624920088006,49.88304605104896,0.030992506437594,0.02,1,Wet,49,8,7,5,81,150.0,0.0931955109734393,1459.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,359.5195834351923,51.0,10.0,16.777580560308976,11.983986114506411,269.75801676037696,100.0,18.0,23.777580560308976,16.98398611450641,350.75801676037696,1241.777580560309,990.0,969.8384478849443,20.161552115055542,0.9231229374985072,0.48,988.5968770625014,0.5349,0.5349,0.5349,0.5349,18.22352917755699,18.22352917755699,18.22352917755699,18.22352917755699,,0.9346241169093046,0.9346241169093046,0.9346241169093046,0.9346241169093046,45.93469775238755,45.93469775238755,45.93469775238755,45.93469775238755,0.9355335591117628,0.9355335591117628,0.9355335591117628,0.9355335591117628,0.98,0.98,0.98,0.98,45.0160037973398,45.0160037973398,45.0160037973398,45.0160037973398,180.0640151893592,4321.5363645446205,0.1118743860233431,4.547071090640384e-05,0.215
