Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1952-01-19,1952-01-30,1667.4025,0.969982977775391,1617.3520421001313,0.216,1952,1,19,1952.01,1951,4,111,16,0.1397392164374513,7.832458664938713,0.0048427667329422,0.02,1,Wet,49,8,7,5,81,150.0,0.0927441868532376,1467.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,367.35204210013126,51.000000000000014,10.0,17.143095298006127,12.245068070004375,276.96387873212075,100.0,18.0,24.143095298006127,17.245068070004375,357.96387873212075,1242.143095298006,990.0,969.8637527514004,20.1362472485996,0.9240697428655592,0.48,988.5959302571345,0.5349,0.5349,0.5349,0.5349,18.197277505734057,18.197277505734057,18.197277505734057,18.197277505734057,,0.9345414241430624,0.9345414241430624,0.9345414241430624,0.9345414241430624,45.86446880012375,45.86446880012375,45.86446880012375,45.86446880012375,0.9341032342184064,0.9341032342184064,0.9341032342184064,0.9341032342184064,0.98,0.98,0.98,0.98,44.94717942412127,44.94717942412127,44.94717942412127,44.94717942412127,179.7887176964851,4314.929224715643,0.1111623895209786,4.540119133749624e-05,0.215
1952-01-20,1952-01-31,1689.8676,0.97387137230227,1645.7136786211431,0.213,1952,1,20,1952.01,1951,4,112,16,0.1421896618328668,28.361636521011857,0.0172336396600741,0.02,1,Wet,49,8,7,5,81,150.0,0.0911458669564423,1495.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,395.7136786211431,51.0,10.0,18.0,13.190455954038104,303.523222667105,100.0,18.0,25.0,18.190455954038104,384.523222667105,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1952-01-21,1952-02-01,1712.5226,0.9796730877109254,1677.712303316742,0.209,1952,1,21,1952.01,1951,4,113,17,0.1449543430065665,31.998624695598888,0.0190727722699174,0.02,1,Wet,49,8,7,5,81,150.0,0.0894074625926379,1527.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,427.712303316742,51.0,10.0,18.0,14.257076777224734,334.4552265395173,100.0,18.0,25.0,19.25707677722473,415.4552265395173,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1952-01-22,1952-02-02,1758.4044,0.981668277899988,1726.1698191997614,0.204,1952,1,22,1952.01,1951,4,114,17,0.1491410723788594,48.45751588301937,0.0280722761712308,0.02,1,Wet,49,8,7,5,81,150.0,0.0868975916109683,1576.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,476.1698191997614,51.0,10.000000000000004,18.0,15.872327306658711,381.2974918931027,100.0,18.0,25.0,20.87232730665871,462.2974918931027,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1952-01-23,1952-02-03,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1952,1,23,1952.01,1951,4,115,17,0.1643442110994695,175.9622537107661,0.0925079053220102,0.02,1,Wet,49,8,7,5,81,150.0,0.0788588774335102,1752.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,652.1320729105275,51.0,10.0,17.999999999999996,21.737735763684253,551.3943371468433,100.0,18.0,25.0,26.737735763684253,632.3943371468433,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1952-01-24,1952-02-04,2206.4807,1.0070089693244375,2221.9458555412634,0.154,1952,1,24,1952.01,1951,4,116,17,0.1919761219187651,319.8137826307359,0.1439341025494204,0.02,1,Wet,49,8,7,5,81,150.0,0.0675083956820631,2071.9458555412634,1100.0,,4,275.0,275.0,275.0,275.0,971.9458555412634,51.0,10.0,18.0,32.39819518470878,860.5476603565548,100.0,18.0,25.0,37.39819518470878,941.5476603565548,1243.0,990.0,971.6357313754444,18.364268624555507,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.42307921203723,16.42307921203723,16.42307921203723,16.42307921203723,,0.9259119344759452,0.9259119344759452,0.9259119344759452,0.9259119344759452,41.01055652646351,41.01055652646351,41.01055652646351,41.01055652646351,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.8352455504371387,0.9735245550437138,0.9735245550437138,0.9735245550437138,0.9735245550437138,39.92478379452047,39.92478379452047,39.92478379452047,39.92478379452047,159.69913517808186,3832.7792442739647,0.0718735493845683,4.032806443890956e-05,0.155
1952-01-25,1952-02-05,2075.5648,1.01276353090847,2102.056335477332,0.166,1952,1,25,1952.01,1951,4,117,17,0.1816176673852414,119.88952006393173,0.0570343991454955,0.02,1,Wet,49,8,7,5,81,150.0,0.071358696467066,1952.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,852.0563354773321,51.0,10.0,18.0,28.401877849244404,744.6544576280878,100.0,18.0,25.0,33.4018778492444,825.6544576280878,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1952-01-26,1952-02-06,2075.5648,1.01276353090847,2102.056335477332,0.166,1952,1,26,1952.01,1951,4,118,17,0.1816176673852414,0.0,0.0,0.02,1,Wet,49,8,7,5,81,150.0,0.071358696467066,1952.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,852.0563354773321,51.0,10.0,18.0,28.401877849244404,744.6544576280878,100.0,18.0,25.0,33.4018778492444,825.6544576280878,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1952-01-27,1952-02-07,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1952,1,27,1952.01,1951,4,119,17,0.1896668499114853,93.16183479449,0.0424385311929858,0.02,1,Wet,49,8,7,5,81,150.0,0.0683303382011576,2045.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,945.2181702718216,51.0,10.0,18.0,31.507272342394057,834.7108979294276,100.0,18.0,25.0,36.50727234239406,915.7108979294276,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1952-01-28,1952-02-08,2342.4819,1.0013569424535649,2345.660513136817,0.138,1952,1,28,1952.01,1951,4,120,18,0.2026650683350209,150.44234286499525,0.0641364519811995,0.02,1,Wet,49,8,7,5,81,150.0,0.0639478727462599,2195.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,1095.660513136817,51.0,10.0,18.0,36.52201710456056,980.1384960322564,100.0,18.0,25.0,41.52201710456056,1061.1384960322562,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1952-01-29,1952-02-09,2512.5079,1.016693272650077,2554.4498794101723,0.12,1952,1,29,1952.01,1951,4,121,18,0.2207044695810389,208.78936627335543,0.0817355501692463,0.02,1,Wet,49,8,7,5,81,150.0,0.0587210581851914,2404.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1304.4498794101723,51.0,10.0,18.0,43.48166264700574,1181.9682167631668,100.0,18.0,25.0,48.48166264700574,1262.9682167631668,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1952-01-30,1952-02-10,2541.5783,1.0133665021153897,2575.550311723379,0.118,1952,1,30,1952.01,1951,4,122,18,0.2225275469328999,21.10043231320651,0.0081925917801572,0.02,1,Wet,49,8,7,5,81,150.0,0.0582399805265813,2425.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1325.5503117233789,51.0,10.0,17.999999999999993,44.1850103907793,1202.3653013325993,100.0,18.0,25.0,49.1850103907793,1283.3653013325993,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1952-01-31,1952-02-11,2615.179,1.0214997490135054,2671.4046921253907,0.111,1952,1,31,1952.01,1951,4,123,18,0.2308093653996337,95.85438040201188,0.0358816396050234,0.02,1,Wet,49,8,7,5,81,150.0,0.0561502345347229,2521.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1421.4046921253907,51.0,10.0,18.0,47.380156404179694,1295.0245357212111,100.0,18.0,25.0,52.380156404179694,1376.0245357212111,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1952-02-01,1952-02-12,2644.9907,1.019687481531927,2697.0639055583683,0.109,1952,2,1,1952.02,1951,5,124,18,0.233026321440243,25.659213432977594,0.009513758046332,0.04,1,Wet,55,10,10,8,114,197.0,0.0730423923563707,2500.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1400.0639055583683,45.0,8.0,15.0,56.85538702775099,1275.2085185306173,100.0,18.0,25.0,64.855387027751,1389.2085185306173,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1952-02-02,1952-02-13,2735.7079,1.0169969211617809,2782.206511497961,0.102,1952,2,2,1952.02,1951,5,125,18,0.2403826425934238,85.14260593959261,0.0306025471465636,0.04,1,Wet,55,10,10,8,114,197.0,0.0708071091005871,2585.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1485.206511497961,45.0,8.0,15.0,60.31295478164308,1356.8935567163176,100.0,18.0,25.0,68.31295478164307,1470.8935567163176,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1952-02-03,1952-02-14,2828.3612,1.023722638518117,2895.457390346268,0.095,1952,2,3,1952.02,1951,5,126,18,0.2501675185259175,113.25087884830693,0.0391132949239371,0.04,1,Wet,55,10,10,8,114,197.0,0.0680376097596244,2698.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1598.457390346268,45.0,8.0,15.0,64.91197524248803,1465.5454151037798,100.0,18.0,25.0,72.91197524248803,1579.5454151037798,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1952-02-04,1952-02-15,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1952,2,4,1952.02,1951,5,127,19,0.2560510089776292,68.09595430221862,0.022977806161372,0.04,1,Wet,55,10,10,8,114,197.0,0.0664742547508847,2766.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1666.5533446484865,44.99999999999994,8.0,15.0,67.67729318369487,1530.8760514647918,100.0,18.0,25.0,75.67729318369487,1644.8760514647918,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1952-02-05,1952-02-16,2987.1311,1.0208950418363147,3049.547329305057,0.083,1952,2,5,1952.02,1951,5,128,19,0.2634808892519569,85.99398465657032,0.0281989342582746,0.04,1,Wet,55,10,10,8,114,197.0,0.0645997516112967,2852.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1752.5473293050568,44.99999999999994,8.0,15.0,71.16943469259114,1613.3778946124658,100.0,18.0,25.0,79.16943469259114,1727.3778946124658,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1952-02-06,1952-02-17,3068.5746,1.0230557447200064,3139.322872631896,0.076,1952,2,6,1952.02,1951,5,129,19,0.2712374961953958,89.77554332683893,0.0285971042066069,0.04,1,Wet,55,10,10,8,114,197.0,0.0627523857827475,2942.322872631896,1100.0,,4,275.0,275.0,275.0,275.0,1842.322872631896,45.0,8.0,15.0,72.0,1702.3228726318962,100.0,18.0,25.0,80.0,1816.322872631896,1243.0,990.0,973.8500896925598,16.149910307440223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.208720894921946,14.208720894921946,14.208720894921946,14.208720894921946,,0.9043401507694304,0.9043401507694304,0.9043401507694304,0.9043401507694304,34.654384502184065,34.654384502184065,34.654384502184065,34.654384502184065,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.97,0.97,0.97,0.97,33.61475296711854,33.61475296711854,33.61475296711854,33.61475296711854,134.45901186847416,3227.01628484338,0.0428305775875001,3.3954295926382364e-05,0.075
1952-02-07,1952-02-18,3134.7263,1.0242753271445222,3210.822806441037,0.072,1952,2,7,1952.02,1951,5,130,19,0.2774150904765056,71.49993380914111,0.0222684147084384,0.04,1,Wet,55,10,10,8,114,197.0,0.0613549896321934,3013.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1913.8228064410368,45.0,8.0,15.0,72.0,1773.8228064410366,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1952-02-08,1952-02-19,3168.1362,1.0261606943378303,3251.016842748816,0.071,1952,2,8,1952.02,1951,5,131,19,0.2808878552134977,40.19403630777924,0.0123635275521347,0.04,1,Wet,55,10,10,8,114,197.0,0.0605964255274148,3054.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1954.016842748816,45.0,8.0,15.0,72.0,1814.016842748816,100.0,18.0,25.0,80.0,1928.016842748816,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1952-02-09,1952-02-20,3201.7695,1.03475301412095,3313.0406406455268,0.068,1952,2,9,1952.02,1951,5,132,19,0.2862467113517735,62.02379789671068,0.0187211098879323,0.04,1,Wet,55,10,10,8,114,197.0,0.0594619931863002,3116.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,2016.0406406455268,45.0,8.0,15.0,72.0,1876.040640645527,100.0,18.0,25.0,80.0,1990.040640645527,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1952-02-10,1952-02-21,3201.7695,1.03475301412095,3313.0406406455268,0.068,1952,2,10,1952.02,1951,5,133,19,0.2862467113517735,0.0,0.0,0.04,1,Wet,55,10,10,8,114,197.0,0.0594619931863002,3116.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,2016.0406406455268,45.0,8.0,15.0,72.0,1876.040640645527,100.0,18.0,25.0,80.0,1990.040640645527,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1952-02-11,1952-02-22,3235.6269,1.037176891822677,3355.917451239844,0.066,1952,2,11,1952.02,1951,5,134,20,0.2899512677871225,42.8768105943168,0.0127764795223064,0.04,1,Wet,55,10,10,8,114,197.0,0.0587022782479999,3158.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2058.917451239844,45.0,8.0,15.0,72.0,1918.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1952-02-12,1952-02-23,3235.6269,1.037176891822677,3355.917451239844,0.066,1952,2,12,1952.02,1951,5,135,20,0.2899512677871225,0.0,0.0,0.04,1,Wet,55,10,10,8,114,197.0,0.0587022782479999,3158.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2058.917451239844,45.0,8.0,15.0,72.0,1918.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1952-02-13,1952-02-24,3201.7695,1.03475301412095,3313.0406406455268,0.068,1952,2,13,1952.02,1951,5,136,20,0.2862467113517735,42.8768105943168,0.0129418305553784,0.04,1,Wet,55,10,10,8,114,197.0,0.0594619931863002,3116.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,2016.0406406455268,45.0,8.0,15.0,72.0,1876.040640645527,100.0,18.0,25.0,80.0,1990.040640645527,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1952-02-14,1952-02-25,3286.8346,1.039672960363583,3417.233058807453,0.063,1952,2,14,1952.02,1951,5,137,20,0.2952489362809639,104.19241816192608,0.0304902874251975,0.04,1,Wet,55,10,10,8,114,197.0,0.0576489799231747,3220.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2120.233058807453,45.0,8.0,15.0,72.0,1980.233058807453,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1952-02-15,1952-02-26,3304.0166,1.0414612372122911,3441.005216005948,0.061,1952,2,15,1952.02,1951,5,138,20,0.2973028506629138,23.772157198494824,0.0069084920557277,0.04,1,Wet,55,10,10,8,114,197.0,0.0572507124033547,3244.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2144.005216005948,45.0,8.0,15.0,72.0,2004.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1952-02-16,1952-02-27,3373.3099,1.0340492705415865,3488.168641405712,0.057,1952,2,16,1952.02,1951,5,139,20,0.3013777706174535,47.16342539976449,0.0135209705287522,0.04,1,Wet,55,10,10,8,114,197.0,0.0564766272081988,3291.168641405712,1100.0,,4,275.0,275.0,275.0,275.0,2191.168641405712,45.0,8.0,15.0,72.0,2051.1686414057126,100.0,18.0,25.0,80.0,2165.1686414057126,1243.0,990.0,974.5954049782168,15.404595021783166,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.463405609264887,13.463405609264887,13.463405609264887,13.463405609264887,,0.8933087560103228,0.8933087560103228,0.8933087560103228,0.8933087560103228,32.43604647965583,32.43604647965583,32.43604647965583,32.43604647965583,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.97,0.97,0.97,0.97,31.462965085266152,31.462965085266152,31.462965085266152,31.462965085266152,125.8518603410646,3020.4446481855507,0.0360796375631503,3.178077281340016e-05,0.055
1952-02-17,1952-02-28,3425.876,1.0251582385453473,3512.0650056347804,0.055,1952,2,17,1952.02,1951,5,140,20,0.303442416486845,23.89636422906824,0.0068040779970555,0.04,1,Wet,55,10,10,8,114,197.0,0.0560923558316636,3315.0650056347804,1100.0,,4,275.0,275.0,275.0,275.0,2215.0650056347804,45.0,8.0,15.0,72.0,2075.0650056347804,100.0,18.0,25.0,80.0,2189.0650056347804,1243.0,990.0,974.6460425119404,15.353957488059676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.4127680755414,13.4127680755414,13.4127680755414,13.4127680755414,,0.8924871620256594,0.8924871620256594,0.8924871620256594,0.8924871620256594,32.28433061644585,32.28433061644585,32.28433061644585,32.28433061644585,0.6575220084815855,0.6575220084815855,0.6575220084815855,0.6575220084815855,0.97,0.97,0.97,0.97,31.315800697952472,31.315800697952472,31.315800697952472,31.315800697952472,125.26320279180987,3006.316867003437,0.0356665388000611,3.163212191712371e-05,0.055
1952-02-18,1952-02-29,3722.3995,1.0311736660449222,3838.440338898785,0.043,1952,2,18,1952.02,1951,5,141,21,0.331641245280855,326.37533326400444,0.0850281115369996,0.04,1,Wet,55,10,10,8,114,197.0,0.0513229287436359,3641.440338898785,1100.0,,4,275.0,275.0,275.0,275.0,2541.440338898785,45.0,8.0,15.0,72.0,2401.4403388987844,100.0,18.0,25.0,80.0,2515.4403388987844,1243.0,990.0,975.3376473848092,14.662352615190684,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.721163202672408,12.721163202672408,12.721163202672408,12.721163202672408,,0.8796374660669668,0.8796374660669668,0.8796374660669668,0.8796374660669668,30.17879788281933,30.17879788281933,30.17879788281933,30.17879788281933,0.6146394680818602,0.6146394680818602,0.6146394680818602,0.6146394680818602,0.97,0.97,0.97,0.97,29.273433946334755,29.273433946334755,29.273433946334755,29.273433946334755,117.09373578533902,2810.2496588481363,0.0305055505484115,2.956912519831793e-05,0.045
1952-02-19,1952-03-01,4018.9229,0.9996429456641102,4017.487926152948,0.037,1952,2,19,1952.02,1951,5,142,21,0.3471109568196147,179.04758725416332,0.0445670504915779,0.04,1,Wet,55,10,10,8,114,197.0,0.0490356171869426,3820.487926152948,1100.0,,4,275.0,275.0,275.0,275.0,2720.487926152948,45.0,8.0,15.0,72.0,2580.487926152948,100.0,18.0,25.0,80.0,2694.487926152948,1243.0,990.0,975.71200290486,14.2879970951401,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.346807682621822,12.346807682621822,12.346807682621822,12.346807682621822,,0.8713773115170506,0.8713773115170506,0.8713773115170506,0.8713773115170506,29.015651381816383,29.015651381816383,29.015651381816383,29.015651381816383,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.97,0.97,0.97,0.97,28.14518184036189,28.14518184036189,28.14518184036189,28.14518184036189,112.58072736144756,2701.937456674741,0.0280226672564644,2.842947660642615e-05,0.035
1952-02-20,1952-03-02,4018.9229,0.9996429456641102,4017.487926152948,0.037,1952,2,20,1952.02,1951,5,143,21,0.3471109568196147,0.0,0.0,0.04,1,Wet,55,10,10,8,114,197.0,0.0490356171869426,3820.487926152948,1100.0,,4,275.0,275.0,275.0,275.0,2720.487926152948,45.0,8.0,15.0,72.0,2580.487926152948,100.0,18.0,25.0,80.0,2694.487926152948,1243.0,990.0,975.71200290486,14.2879970951401,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.346807682621822,12.346807682621822,12.346807682621822,12.346807682621822,,0.8713773115170506,0.8713773115170506,0.8713773115170506,0.8713773115170506,29.015651381816383,29.015651381816383,29.015651381816383,29.015651381816383,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.97,0.97,0.97,0.97,28.14518184036189,28.14518184036189,28.14518184036189,28.14518184036189,112.58072736144756,2701.937456674741,0.0280226672564644,2.842947660642615e-05,0.035
1952-02-21,1952-03-03,3884.0786,1.0120830181699707,3931.0099922973936,0.04,1952,2,21,1952.02,1951,5,144,21,0.3396392633344948,86.47793385555453,0.0219989097013244,0.05,1,Wet,55,10,10,8,114,197.0,0.0501143473015868,3734.0099922973936,1100.0,,4,275.0,275.0,275.0,275.0,2634.0099922973936,45.0,8.0,15.0,72.0,2494.0099922973936,100.0,18.0,25.0,80.0,2608.0099922973936,1243.0,990.0,975.5338068884396,14.4661931115603,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.525003699042024,12.525003699042024,12.525003699042024,12.525003699042024,,0.8753092066193623,0.8753092066193623,0.8753092066193623,0.8753092066193623,29.56723768890452,29.56723768890452,29.56723768890452,29.56723768890452,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.97,0.97,0.97,0.97,28.680220558237384,28.680220558237384,28.680220558237384,28.680220558237384,114.72088223294952,2753.301173590789,0.0291835641368856,2.896991975579534e-05,0.04
1952-02-22,1952-03-04,3941.514,1.0074330404372898,3970.811432946144,0.038,1952,2,22,1952.02,1951,5,145,21,0.3430781078065468,39.80144064875003,0.0100235030851664,0.05,1,Wet,55,10,10,8,114,197.0,0.0496120259867983,3773.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2673.811432946144,45.0,8.0,15.0,72.0,2533.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1952-02-23,1952-03-05,3980.0999,1.0068859865754054,4007.5068144801726,0.037,1952,2,23,1952.02,1951,5,146,21,0.3462485887710869,36.6953815340289,0.0091566610445773,0.05,1,Wet,55,10,10,8,114,197.0,0.0491577454811024,3810.5068144801726,1100.0,,4,275.0,275.0,275.0,275.0,2710.5068144801726,45.0,8.0,15.0,72.0,2570.5068144801726,100.0,18.0,25.0,80.0,2684.5068144801726,1243.0,990.0,975.6937374704988,14.306262529501282,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.365073116983003,12.365073116983003,12.365073116983003,12.365073116983003,,0.8717803383262301,0.8717803383262301,0.8717803383262301,0.8717803383262301,29.07201620416552,29.07201620416552,29.07201620416552,29.07201620416552,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.97,0.97,0.97,0.97,28.19985571804056,28.19985571804056,28.19985571804056,28.19985571804056,112.79942287216222,2707.186148931893,0.0281470320810405,2.8484702745495517e-05,0.035
1952-02-24,1952-03-06,3999.4817,1.0068859865754054,4027.02207729478,0.036,1952,2,24,1952.02,1951,5,147,21,0.347934707478269,19.515262814607468,0.0048460779305479,0.05,1,Wet,55,10,10,8,114,197.0,0.0489195232156109,3830.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2730.02207729478,45.0,8.0,15.0,72.0,2590.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1952-02-25,1952-03-07,4097.2828,0.9948355616753416,4076.122635680716,0.035,1952,2,25,1952.02,1951,5,148,22,0.3521769957228138,49.100558385935976,0.0120458982161453,0.05,1,Wet,55,10,10,8,114,197.0,0.0483302436181733,3879.122635680716,1100.0,,4,275.0,275.0,275.0,275.0,2779.122635680716,45.0,8.0,15.0,72.0,2639.122635680716,100.0,18.0,25.0,80.0,2753.122635680716,1243.0,990.0,975.8193044232956,14.180695576704352,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.239506164186077,12.239506164186077,12.239506164186077,12.239506164186077,,0.8690097035127659,0.8690097035127659,0.8690097035127659,0.8690097035127659,28.685334237403907,28.685334237403907,28.685334237403907,28.685334237403907,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.5842226932261488,0.97,0.97,0.97,0.97,27.824774210281788,27.824774210281788,27.824774210281788,27.824774210281788,111.29909684112717,2671.178324187052,0.0273051394153012,2.810583253563817e-05,0.035
1952-02-26,1952-03-08,4176.5984,0.9961693822117608,4160.599447874629,0.033,1952,2,26,1952.02,1951,5,149,22,0.3594757922963679,84.47681219391279,0.0203040002413753,0.05,1,Wet,55,10,10,8,114,197.0,0.0473489463400842,3963.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2863.599447874629,45.0,8.0,15.0,72.0,2723.599447874628,100.0,18.0,25.0,80.0,2837.599447874628,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1952-02-27,1952-03-09,4337.6663,0.9996331882875896,4336.075193196632,0.029,1952,2,27,1952.02,1951,5,150,22,0.3746368966921889,175.4757453220036,0.0404687966660097,0.05,1,Wet,55,10,10,8,114,197.0,0.0454327914582975,4139.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,3039.0751931966324,45.0,8.0,15.0,71.99999999999999,2899.075193196632,100.0,18.0,25.0,80.0,3013.075193196632,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1952-02-28,1952-03-10,4539.2767,0.9984176938383548,4532.094174508177,0.023,1952,2,28,1952.02,1951,5,151,22,0.3915729366775065,196.01898131154485,0.0432513036498887,0.05,1,Wet,55,10,10,8,114,197.0,0.0434677639992726,4335.094174508177,1100.0,,4,275.0,275.0,275.0,275.0,3235.0941745081773,45.0,8.0,15.0,72.0,3095.094174508177,100.0,18.0,25.0,80.0,3209.094174508177,1243.0,990.0,976.65373233935,13.346267660650028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.405078248131751,11.405078248131751,11.405078248131751,11.405078248131751,,0.8209042674889664,0.8209042674889664,0.8209042674889664,0.8209042674889664,25.250046132142884,25.250046132142884,25.250046132142884,25.250046132142884,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.97,0.97,0.97,0.97,24.4925447481786,24.4925447481786,24.4925447481786,24.4925447481786,97.9701789927144,2351.2842958251454,0.0216169777635624,2.473994419007939e-05,0.025
1952-02-29,1952-03-11,4831.4375,1.0281600220155551,4967.490886366779,0.018,1952,2,29,1952.02,1951,5,152,22,0.4291912125820897,435.3967118586015,0.0876492220757853,0.05,1,Wet,55,10,10,8,114,197.0,0.0396578482993626,4770.490886366779,1100.0,,4,275.0,275.0,275.0,275.0,3670.490886366779,45.0,8.0,15.0,72.0,3530.4908863667797,100.0,18.0,25.0,80.0,3644.4908863667793,1243.0,990.0,977.4505083220512,12.549491677948822,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.608302265430543,10.608302265430543,10.608302265430543,10.608302265430543,,0.7635546561840831,0.7635546561840831,0.7635546561840831,0.7635546561840831,21.845269600869933,21.845269600869933,21.845269600869933,21.845269600869933,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.9644913841158248,0.9644913841158248,0.9644913841158248,0.9644913841158248,21.069574313726392,21.069574313726392,21.069574313726392,21.069574313726392,84.27829725490557,2022.6791341177336,0.0169659691749422,2.1282398296693326e-05,0.02
1952-03-01,1952-03-12,5149.0725,1.0380217268960774,5344.849128363103,0.013,1952,3,1,1952.03,1951,6,153,22,0.4617949646905721,377.35824199632407,0.0706022252328556,0.04,1,Wet,68,14,17,21,195,315.0,0.0589352463343471,5029.849128363103,1100.0,,4,275.0,275.0,275.0,275.0,3929.849128363103,32.0,4.0,8.0,59.0,3826.849128363103,100.0,18.0,25.0,80.0,4021.849128363103,1243.0,990.0345736480798,978.0410676576792,11.99350599040065,0.913374365691308,0.48,988.6411992823884,0.5349,0.5349,0.5349,0.5349,10.06523162470932,10.06523162470932,10.06523162470932,10.06523162470932,,0.7244660154210047,0.7244660154210047,0.7244660154210047,0.7244660154210047,19.66587092569667,19.66587092569667,19.66587092569667,19.66587092569667,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.960052690276368,0.960052690276368,0.960052690276368,0.960052690276368,18.880272288842896,18.880272288842896,18.880272288842896,18.880272288842896,75.52108915537158,1812.506139728918,0.0141296952152698,1.907098210994232e-05,0.015
1952-03-02,1952-03-13,5401.960999999998,1.0345701589618974,5588.707650475971,0.009,1952,3,2,1952.03,1951,6,154,22,0.4828643410011239,243.85852211286783,0.0436341525383062,0.04,1,Wet,68,14,17,21,195,315.0,0.0563636568059115,5273.707650475971,0.0,,0,275.0,275.0,275.0,275.0,5273.707650475971,1132.0,4.0,8.0,59.0,4070.7076504759702,1200.0,18.0,25.0,80.0,4265.707650475971,1243.0,990.0544010529372,978.416609781733,11.637791271204264,0.9059678038613064,0.48,988.668433249076,0.5349,0.5349,0.5349,0.5349,9.716923467342887,9.716923467342887,9.716923467342887,9.716923467342887,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1952-03-03,1952-03-14,5604.2151,1.0257801397590158,5748.692548517587,0.008,1952,3,3,1952.03,1951,6,155,23,0.4966870361919195,159.9848980416164,0.0278297885460706,0.04,1,Wet,68,14,17,21,195,315.0,0.0547950681553197,5433.692548517587,0.0,,0,275.0,275.0,275.0,275.0,5433.692548517587,1132.0,4.0,8.0,59.0,4230.692548517587,1200.0,18.0,25.0,80.0,4425.692548517587,1243.0,990.0674089450424,978.6629865247172,11.404422420325204,0.9011086829704544,0.48,988.686300262072,0.5349,0.5349,0.5349,0.5349,9.488413737354785,9.488413737354785,9.488413737354785,9.488413737354785,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1952-03-04,1952-03-15,5734.5421,1.026443120707377,5886.181288951835,0.0069999999999999,1952,3,4,1952.03,1951,6,156,23,0.5085660633654385,137.48874043424806,0.0233578841161942,0.04,1,Wet,68,14,17,21,195,315.0,0.0535151713032088,5571.181288951835,0.0,,0,275.0,275.0,275.0,275.0,5571.181288951835,1132.0,4.0,8.0,59.0,4368.181288951835,1200.0,18.0,25.0,80.0,4563.181288951835,1243.0,990.0785877420608,978.8747191849858,11.203868557074998,0.896932823754496,0.48,988.7016549183064,0.5349,0.5349,0.5349,0.5349,9.29203573332051,9.29203573332051,9.29203573332051,9.29203573332051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-05,1952-03-16,5847.2496,1.0234678093991625,5984.471739122129,0.006,1952,3,5,1952.03,1951,6,157,23,0.5170583582601519,98.2904501702942,0.0164242483639353,0.04,1,Wet,68,14,17,21,195,315.0,0.0526362248384863,5669.471739122129,0.0,,0,275.0,275.0,275.0,275.0,5669.471739122129,1132.0,4.0,8.0,59.0,4466.47173912213,1200.0,18.0,25.0,80.0,4661.47173912213,1243.0,990.0865794436928,979.026086478248,11.060492965444723,0.8939475096052116,0.48,988.7126319340877,0.5349,0.5349,0.5349,0.5349,9.15164545583945,9.15164545583945,9.15164545583945,9.15164545583945,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-06,1952-03-17,5922.8984,1.0234678093991625,6061.895850741806,0.006,1952,3,6,1952.03,1951,6,158,23,0.5237478015040921,77.4241116196763,0.0127722602839179,0.04,1,Wet,68,14,17,21,195,315.0,0.0519639412744864,5746.895850741806,0.0,,0,275.0,275.0,275.0,275.0,5746.895850741806,1132.0,4.0,7.999999999999972,59.0,4543.895850741806,1200.0,18.0,25.0,80.0,4738.895850741806,1243.0,990.0928745659364,979.1267508549198,10.966123711016508,0.8915959556595922,0.48,988.7212786102768,0.5349,0.5349,0.5349,0.5349,9.05962775535692,9.05962775535692,9.05962775535692,9.05962775535692,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-07,1952-03-18,5998.9548,1.028520756784015,6170.049530809099,0.005,1952,3,7,1952.03,1951,6,159,23,0.5330922794619062,108.15368006729383,0.0175288187764533,0.04,1,Wet,68,14,17,21,195,315.0,0.0510530747649756,5855.049530809099,0.0,,0,275.0,275.0,275.0,275.0,5855.049530809099,1132.0,4.0,8.0,59.0,4652.049530809099,1200.0,18.0,25.0,80.0,4847.049530809099,1243.0,990.1016682172016,979.2608614182031,10.8408067989983,0.8883110718194803,0.48,988.733357145382,0.5349,0.5349,0.5349,0.5349,8.937595727178852,8.937595727178852,8.937595727178852,8.937595727178852,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-08,1952-03-19,5998.9548,1.028520756784015,6170.049530809099,0.005,1952,3,8,1952.03,1951,6,160,23,0.5330922794619062,0.0,0.0,0.04,1,Wet,68,14,17,21,195,315.0,0.0510530747649756,5855.049530809099,0.0,,0,275.0,275.0,275.0,275.0,5855.049530809099,1132.0,4.0,8.0,59.0,4652.049530809099,1200.0,18.0,25.0,80.0,4847.049530809099,1243.0,990.1016682172016,979.2608614182031,10.8408067989983,0.8883110718194803,0.48,988.733357145382,0.5349,0.5349,0.5349,0.5349,8.937595727178852,8.937595727178852,8.937595727178852,8.937595727178852,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-09,1952-03-20,5998.9548,1.028520756784015,6170.049530809099,0.005,1952,3,9,1952.03,1951,6,161,23,0.5330922794619062,0.0,0.0,0.04,1,Wet,68,14,17,21,195,315.0,0.0510530747649756,5855.049530809099,0.0,,0,275.0,275.0,275.0,275.0,5855.049530809099,1132.0,4.0,8.0,59.0,4652.049530809099,1200.0,18.0,25.0,80.0,4847.049530809099,1243.0,990.1016682172016,979.2608614182031,10.8408067989983,0.8883110718194803,0.48,988.733357145382,0.5349,0.5349,0.5349,0.5349,8.937595727178852,8.937595727178852,8.937595727178852,8.937595727178852,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
