Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1952-03-10,1952-03-21,5998.9548,1.028520756784015,6170.049530809099,0.005,1952,3,10,1952.03,1951,6,162,24,0.5330922794619062,0.0,0.0,0.04,1,Wet,68,14,17,21,195,315.0,0.0510530747649756,5855.049530809099,0.0,,0,275.0,275.0,275.0,275.0,5855.049530809099,1132.0,4.0,8.0,59.0,4652.049530809099,1200.0,18.0,25.0,80.0,4847.049530809099,1243.0,990.1016682172016,979.2608614182031,10.8408067989983,0.8883110718194803,0.48,988.733357145382,0.5349,0.5349,0.5349,0.5349,8.937595727178852,8.937595727178852,8.937595727178852,8.937595727178852,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-11,1952-03-22,5960.8757,1.0234678093991625,6100.764394779699,0.006,1952,3,11,1952.03,1951,6,163,24,0.5271060437089659,69.28513602940075,0.0113567958940828,0.05,1,Wet,68,14,17,21,195,315.0,0.0516328741148468,5785.764394779699,0.0,,0,275.0,275.0,275.0,275.0,5785.764394779699,1132.0,4.0,7.999999999999972,59.0,4582.7643947797,1200.0,18.0,25.0,80.0,4777.7643947797,1243.0,990.0960348506464,979.1749478495268,10.921087001119531,0.8904154257680873,0.48,988.7256194248782,0.5349,0.5349,0.5349,0.5349,9.01577157535143,9.01577157535143,9.01577157535143,9.01577157535143,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-12,1952-03-23,5922.8984,1.0234678093991625,6061.895850741806,0.006,1952,3,12,1952.03,1951,6,164,24,0.5237478015040921,38.86854403789312,0.0064119452057456,0.05,1,Wet,68,14,17,21,195,315.0,0.0519639412744864,5746.895850741806,0.0,,0,275.0,275.0,275.0,275.0,5746.895850741806,1132.0,4.0,7.999999999999972,59.0,4543.895850741806,1200.0,18.0,25.0,80.0,4738.895850741806,1243.0,990.0928745659364,979.1267508549198,10.966123711016508,0.8915959556595922,0.48,988.7212786102768,0.5349,0.5349,0.5349,0.5349,9.05962775535692,9.05962775535692,9.05962775535692,9.05962775535692,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-13,1952-03-24,5885.023,1.0234678093991625,6023.131598073686,0.006,1952,3,13,1952.03,1951,6,165,24,0.5203985700735666,38.7642526681193,0.0064358966821373,0.05,1,Wet,68,14,17,21,195,315.0,0.0522983758317256,5708.131598073686,0.0,,0,275.0,275.0,275.0,275.0,5708.131598073686,1132.0,4.0,8.0,59.0,4505.131598073686,1200.0,18.0,25.0,80.0,4700.131598073686,1243.0,990.0897227608446,979.0786831816114,11.01103957923317,0.8927733179748365,0.48,988.7169494428696,0.5349,0.5349,0.5349,0.5349,9.103366261258309,9.103366261258309,9.103366261258309,9.103366261258309,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-14,1952-03-25,5828.4011,1.0234678093991625,5965.180906116669,0.006,1952,3,14,1952.03,1951,6,166,24,0.5153916302884801,57.95069195701761,0.0097148255633949,0.05,1,Wet,68,14,17,21,195,315.0,0.0528064454301797,5650.180906116669,0.0,,0,275.0,275.0,275.0,275.0,5650.180906116669,1132.0,4.0,7.999999999999972,59.0,4447.180906116669,1200.0,18.0,25.0,80.0,4642.180906116669,1243.0,990.0850109639337,978.9963785954196,11.088632368514029,0.8945334179678458,0.48,988.7104775459658,0.5349,0.5349,0.5349,0.5349,9.179198950546144,9.179198950546144,9.179198950546144,9.179198950546144,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-15,1952-03-26,5753.2628,1.026443120707377,5905.397022681663,0.0069999999999999,1952,3,15,1952.03,1951,6,167,24,0.5102263027596956,59.783883435005926,0.0101236010390809,0.05,1,Wet,68,14,17,21,195,315.0,0.0533410368160068,5590.397022681663,0.0,,0,275.0,275.0,275.0,275.0,5590.397022681663,1132.0,4.0,7.999999999999972,59.0,4387.397022681663,1200.0,18.0,25.0,80.0,4582.397022681663,1243.0,990.0801501157232,978.9043114149296,11.17583870079352,0.8963491963350024,0.48,988.7038009193882,0.5349,0.5349,0.5349,0.5349,9.264589504458506,9.264589504458506,9.264589504458506,9.264589504458506,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-16,1952-03-27,5715.8471,1.026443120707377,5866.99193481021,0.0069999999999999,1952,3,16,1952.03,1951,6,168,24,0.5069081031676022,38.40508787145245,0.0065459588658348,0.05,1,Wet,68,14,17,21,195,315.0,0.0536902050488654,5551.99193481021,0.0,,0,275.0,275.0,275.0,275.0,5551.99193481021,1132.0,4.0,8.000000000000028,59.0,4348.99193481021,1200.0,18.0,25.0,80.0,4543.99193481021,1243.0,990.0770275132436,978.8451675796076,11.23185993363586,0.8975156499633021,0.48,988.6995118632802,0.5349,0.5349,0.5349,0.5349,9.319444283672505,9.319444283672505,9.319444283672505,9.319444283672505,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1952-03-17,1952-03-28,5585.6996,1.0257801397590158,5729.699716339879,0.008,1952,3,17,1952.03,1951,6,169,25,0.4950460554917656,137.29221847033114,0.0239615032667075,0.05,1,Wet,68,14,17,21,195,315.0,0.054976703072534,5414.699716339879,0.0,,0,275.0,275.0,275.0,275.0,5414.699716339879,1132.0,4.0,8.0,59.0,4211.699716339879,1200.0,18.0,25.0,80.0,4406.699716339879,1243.0,990.0658646948364,978.6337375631632,11.432127131673155,0.9016855403409814,0.48,988.6841791544956,0.5349,0.5349,0.5349,0.5349,9.515541591332171,9.515541591332171,9.515541591332171,9.515541591332171,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1952-03-18,1952-03-29,5530.3075,1.0257801397590158,5672.879600260333,0.009,1952,3,18,1952.03,1951,6,170,25,0.4901367974624928,56.820116079546096,0.0100160976582225,0.05,1,Wet,68,14,17,21,195,315.0,0.0555273550994356,5357.879600260333,0.0,,0,275.0,275.0,275.0,275.0,5357.879600260333,1132.0,4.0,8.0,59.0,4154.879600260333,1200.0,18.0,25.0,80.0,4349.879600260333,1243.0,990.0612448216584,978.5462345844008,11.51501023725757,0.9034113020625016,0.48,988.677833519596,0.5349,0.5349,0.5349,0.5349,9.596698935195027,9.596698935195027,9.596698935195027,9.596698935195027,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1952-03-19,1952-03-30,5438.5024,1.0284370307265174,5593.157259855039,0.009,1952,3,19,1952.03,1951,6,171,25,0.4832487872514754,79.72234040529382,0.0142535488815059,0.05,1,Wet,68,14,17,21,195,315.0,0.0563188169696061,5278.157259855039,0.0,,0,275.0,275.0,275.0,275.0,5278.157259855039,1132.0,4.0,8.0,59.0,4075.1572598550392,1200.0,18.0,25.0,80.0,4270.157259855039,1243.0,990.0547628373272,978.4234621801768,11.631300657150293,0.905832658668492,0.48,988.6689301786586,0.5349,0.5349,0.5349,0.5349,9.710567998481784,9.710567998481784,9.710567998481784,9.710567998481784,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1952-03-20,1952-03-31,5401.960999999998,1.0345701589618974,5588.707650475971,0.009,1952,3,20,1952.03,1951,6,172,25,0.4828643410011239,4.449609379068535,0.0007961785903561,0.05,1,Wet,68,14,17,21,195,315.0,0.0563636568059115,5273.707650475971,0.0,,0,275.0,275.0,275.0,275.0,5273.707650475971,1132.0,4.0,8.0,59.0,4070.7076504759702,1200.0,18.0,25.0,80.0,4265.707650475971,1243.0,990.0544010529372,978.416609781733,11.637791271204264,0.9059678038613064,0.48,988.668433249076,0.5349,0.5349,0.5349,0.5349,9.716923467342887,9.716923467342887,9.716923467342887,9.716923467342887,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1952-03-21,1952-04-01,5311.0601,1.0301690617890924,5471.289800322483,0.011,1952,3,21,1952.03,1951,6,173,25,0.4727194387478625,117.41785015348796,0.0214607257956921,0.07,1,Wet,68,14,17,21,195,315.0,0.0575732617894657,5156.289800322483,0.0,,0,275.0,275.0,275.0,275.0,5156.289800322483,1132.0,4.0,8.0,59.0,3953.2898003224823,1200.0,18.0,25.0,80.0,4148.289800322483,1243.0,990.0448541597948,978.2357862924966,11.809067867298154,0.9095340625246228,0.48,988.6553200972702,0.5349,0.5349,0.5349,0.5349,9.88463380477355,9.88463380477355,9.88463380477355,9.88463380477355,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1952-03-22,1952-04-02,5149.0725,1.0380217268960774,5344.849128363103,0.013,1952,3,22,1952.03,1951,6,174,25,0.4617949646905721,126.44067195937988,0.0236565465035124,0.07,1,Wet,68,14,17,21,195,315.0,0.0589352463343471,5029.849128363103,1100.0,,4,275.0,275.0,275.0,275.0,3929.849128363103,32.0,4.0,8.0,59.0,3826.849128363103,100.0,18.0,25.0,80.0,4021.849128363103,1243.0,990.0345736480798,978.0410676576792,11.99350599040065,0.913374365691308,0.48,988.6411992823884,0.5349,0.5349,0.5349,0.5349,10.06523162470932,10.06523162470932,10.06523162470932,10.06523162470932,,0.7244660154210047,0.7244660154210047,0.7244660154210047,0.7244660154210047,19.66587092569667,19.66587092569667,19.66587092569667,19.66587092569667,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.960052690276368,0.960052690276368,0.960052690276368,0.960052690276368,18.880272288842896,18.880272288842896,18.880272288842896,18.880272288842896,75.52108915537158,1812.506139728918,0.0141296952152698,1.907098210994232e-05,0.015
1952-03-23,1952-04-03,5113.3614,1.0380217268960774,5307.780230671744,0.013,1952,3,23,1952.03,1951,6,175,25,0.4585922119300387,37.06889769135886,0.0069838795278582,0.07,1,Wet,68,14,17,21,195,315.0,0.0593468429946908,4992.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3892.780230671744,32.0,4.0,8.0,59.0,3789.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1952-03-24,1952-04-04,5024.5402,1.039557435538597,5223.29812507259,0.015,1952,3,24,1952.03,1951,6,176,26,0.4512929580062718,84.48210559915424,0.0161740922260645,0.07,1,Wet,68,14,17,21,195,315.0,0.0603067243066127,4908.29812507259,1100.0,,4,275.0,275.0,275.0,275.0,3808.2981250725898,32.0,4.0,8.0,59.00000000000003,3705.2981250725898,100.0,18.0,25.0,80.0,3900.2981250725898,1243.0,990.0246907006554,977.8538791126118,12.170811588043534,0.917066158020567,0.48,988.6276245426347,0.5349,0.5349,0.5349,0.5349,10.238845430022929,10.238845430022929,10.238845430022929,10.238845430022929,,0.7369622307538795,0.7369622307538795,0.7369622307538795,0.7369622307538795,20.35014982248656,20.35014982248656,20.35014982248656,20.35014982248656,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.9614463336506854,0.9614463336506854,0.9614463336506854,0.9614463336506854,19.56557693607185,19.56557693607185,19.56557693607185,19.56557693607185,78.26230774428738,1878.295385862897,0.0149833124340762,1.97632090263352e-05,0.015
1952-03-25,1952-04-05,4936.3728,1.0361660584290755,5114.9019471125,0.016,1952,3,25,1952.03,1951,6,177,26,0.44192752823052,108.39617796008952,0.0211922298962704,0.07,1,Wet,68,14,17,21,195,315.0,0.0615847582724095,4799.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3699.9019471125,32.0,4.0,8.0,59.00000000000003,3596.9019471125,100.0,18.0,25.0,80.0,3791.9019471125,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1952-03-26,1952-04-06,4936.3728,1.0361660584290755,5114.9019471125,0.016,1952,3,26,1952.03,1951,6,178,26,0.44192752823052,0.0,0.0,0.07,1,Wet,68,14,17,21,195,315.0,0.0615847582724095,4799.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3699.9019471125,32.0,4.0,8.0,59.00000000000003,3596.9019471125,100.0,18.0,25.0,80.0,3791.9019471125,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1952-03-27,1952-04-07,4779.3249,1.01605202564386,4856.042745855138,0.019,1952,3,27,1952.03,1951,6,179,26,0.4195620932418839,258.85920125736266,0.0533066150371743,0.07,1,Wet,68,14,17,21,195,315.0,0.0648676332737942,4541.042745855138,1100.0,,4,275.0,275.0,275.0,275.0,3441.0427458551376,32.0,4.0,8.0,59.0,3338.0427458551376,100.0,18.0,25.0,80.0,3533.0427458551376,1243.0,990.0,977.2465582249148,12.753441775085092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.812252362566817,10.812252362566817,10.812252362566817,10.812252362566817,,0.778234389321502,0.778234389321502,0.778234389321502,0.778234389321502,22.693317271269187,22.693317271269187,22.693317271269187,22.693317271269187,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.966218568780589,0.966218568780589,0.966218568780589,0.966218568780589,21.92670453472953,21.92670453472953,21.92670453472953,21.92670453472953,87.70681813891814,2104.963635334035,0.0180613768718943,2.21481863987167e-05,0.02
1952-03-28,1952-04-08,4692.9981,1.0142918534042853,4760.069740871789,0.02,1952,3,28,1952.03,1951,6,180,26,0.4112700256113226,95.9730049833488,0.0201621006010243,0.07,1,Wet,68,14,17,21,195,315.0,0.0661755010216108,4445.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3345.069740871789,32.0,4.0,8.0,59.0,3242.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1952-03-29,1952-04-09,4641.5191,1.009477735901297,4685.510192210626,0.021,1952,3,29,1952.03,1951,6,181,26,0.4048280806069981,74.55954866116282,0.0159127919058021,0.07,1,Wet,68,14,17,21,195,315.0,0.0672285379986299,4370.510192210626,1100.0,,4,275.0,275.0,275.0,275.0,3270.510192210626,32.0,4.0,8.0,59.0,3167.510192210626,100.0,18.0,25.0,80.0,3362.510192210626,1243.0,990.0,976.9344836517454,13.06551634825462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.124326935736342,11.124326935736342,11.124326935736342,11.124326935736342,,0.8006966068807393,0.8006966068807393,0.8006966068807393,0.8006966068807393,24.02221919166908,24.02221919166908,24.02221919166908,24.02221919166908,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.9689250900033992,0.9689250900033992,0.9689250900033992,0.9689250900033992,23.27573089236935,23.27573089236935,23.27573089236935,23.27573089236935,93.1029235694774,2234.4701656674574,0.0198703918570608,2.351083928522156e-05,0.02
1952-03-30,1952-04-10,4556.2508,0.993176831573204,4525.162733396875,0.024,1952,3,30,1952.03,1951,6,182,26,0.3909740601654899,160.34745881375056,0.0354346281583079,0.07,1,Wet,68,14,17,21,195,315.0,0.069610756244238,4210.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3110.1627333968754,32.0,4.0,8.0,59.0,3007.162733396876,100.0,18.0,25.0,80.0,3202.162733396876,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1952-03-31,1952-04-11,4437.9913,1.0054853034328617,4462.335028912899,0.026,1952,3,31,1952.03,1951,6,183,27,0.3855457464980745,62.82770448397605,0.0140795579168518,0.07,1,Wet,68,14,17,21,195,315.0,0.0705908449184146,4147.335028912899,1100.0,,4,275.0,275.0,275.0,275.0,3047.3350289129,32.0,4.0,8.0,59.0,2944.335028912899,100.0,18.0,25.0,80.0,3139.335028912899,1243.0,990.0,976.5260731029106,13.473926897089427,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.53273748457115,11.53273748457115,11.53273748457115,11.53273748457115,,0.8300928069884347,0.8300928069884347,0.8300928069884347,0.8300928069884347,25.818466903337,25.818466903337,25.818466903337,25.818466903337,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.97,0.97,0.97,0.97,25.04391289623689,25.04391289623689,25.04391289623689,25.04391289623689,100.17565158494756,2404.2156380387414,0.0224491551924894,2.52968817133706e-05,0.025
1952-04-01,1952-04-12,4337.6663,0.9996331882875896,4336.075193196632,0.029,1952,4,1,1952.04,1951,7,184,27,0.3746368966921889,126.25983571626692,0.0291184608408937,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0680338755339989,4041.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2941.0751931966324,30.0,4.0,7.0,55.00000000000003,2845.075193196632,100.0,18.0,25.0,80.0,3013.075193196632,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1952-04-02,1952-04-13,4256.8747,0.9991151427865818,4253.107973715088,0.031,1952,4,2,1952.04,1951,7,185,27,0.3674685289289836,82.9672194815448,0.0195074331510735,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0693610418129868,3958.107973715088,1100.0,,4,275.0,275.0,275.0,275.0,2858.107973715088,30.0,4.0,7.0,55.0,2762.107973715088,100.0,18.0,25.0,80.0,2930.107973715088,1243.0,990.0,976.1431875918986,13.856812408101405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.915622995583128,11.915622995583128,11.915622995583128,11.915622995583128,,0.8576517893216699,0.8576517893216699,0.8576517893216699,0.8576517893216699,27.56126489887989,27.56126489887989,27.56126489887989,27.56126489887989,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.97,0.97,0.97,0.97,26.7344269519135,26.7344269519135,26.7344269519135,26.7344269519135,106.937707807654,2566.504987383696,0.0251434265173954,2.7004471668599497e-05,0.03
1952-04-03,1952-04-14,4156.6796,0.9961693822117608,4140.75694918423,0.033,1952,4,3,1952.04,1951,7,186,27,0.3577614004095174,112.351024530858,0.0271329676939846,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0712430127197197,3845.7569491842296,1100.0,,4,275.0,275.0,275.0,275.0,2745.7569491842296,30.0,4.0,7.0,55.0,2649.7569491842296,100.0,18.0,25.0,80.0,2817.7569491842296,1243.0,990.0,975.937585217007,14.06241478299296,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.121225370474685,12.121225370474685,12.121225370474685,12.121225370474685,,0.8663998377995239,0.8663998377995239,0.8663998377995239,0.8663998377995239,28.322806272246265,28.322806272246265,28.322806272246265,28.322806272246265,0.5768392316139769,0.5768392316139769,0.5768392316139769,0.5768392316139769,0.97,0.97,0.97,0.97,27.47312208407888,27.47312208407888,27.47312208407888,27.47312208407888,109.89248833631552,2637.419720071572,0.0265392269299856,2.775062836775644e-05,0.035
1952-04-04,1952-04-15,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1952,4,4,1952.04,1951,7,187,27,0.3504854766581235,84.21208045594813,0.0207595584866163,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0727219862090375,3761.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2661.544868728281,30.0,4.000000000000014,7.0,55.0,2565.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1952-04-05,1952-04-16,3999.4817,1.0068859865754054,4027.02207729478,0.036,1952,4,5,1952.04,1951,7,188,27,0.347934707478269,29.522791433501425,0.0073311719843696,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0732551235969809,3732.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2632.02207729478,30.0,4.0,7.0,55.0,2536.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1952-04-06,1952-04-17,3941.514,1.0074330404372898,3970.811432946144,0.038,1952,4,6,1952.04,1951,7,189,27,0.3430781078065468,56.21064434863638,0.0141559591277118,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0742921201325152,3675.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2575.811432946144,30.0,4.000000000000014,7.0,55.0,2479.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1952-04-07,1952-04-18,3846.083,1.0193419091144624,3920.473587832679,0.04,1952,4,7,1952.04,1951,7,190,28,0.3387289179887435,50.33784511346494,0.0128397358088803,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0752460113276983,3625.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2525.473587832679,30.0,4.0,7.0,55.0,2429.473587832679,100.0,18.0,25.0,80.0,2597.473587832679,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
1952-04-08,1952-04-19,3789.5302,1.025470972214844,3886.053218431513,0.041,1952,4,8,1952.04,1951,7,191,28,0.3357549980724827,34.42036940116577,0.0088574107111838,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0759124961544061,3591.053218431513,1100.0,,4,275.0,275.0,275.0,275.0,2491.053218431513,30.0,3.999999999999986,7.0,55.0,2395.0532184315134,100.0,18.0,25.0,80.0,2563.0532184315134,1243.0,990.0,975.4385413438192,14.56145865618089,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.620269243662612,12.620269243662612,12.620269243662612,12.620269243662612,,0.8774112408614155,0.8774112408614155,0.8774112408614155,0.8774112408614155,29.863672048265396,29.863672048265396,29.863672048265396,29.863672048265396,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.97,0.97,0.97,0.97,28.96776188681743,28.96776188681743,28.96776188681743,28.96776188681743,115.87104754726973,2780.905141134473,0.029817154072336,2.926036554223983e-05,0.04
1952-04-09,1952-04-20,3696.4452,1.0311736660449222,3811.676948218156,0.045,1952,4,9,1952.04,1951,7,192,28,0.3293288883260487,74.37627021335675,0.0195127423503519,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0773937571330392,3516.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2416.676948218156,30.0,4.0,7.0,55.0,2320.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1952-04-10,1952-04-21,3641.2927,1.0362111948982793,3773.148259641381,0.046,1952,4,10,1952.04,1951,7,193,28,0.3260000096330153,38.52868857677504,0.0102112840327236,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0781840467694842,3478.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2378.148259641381,30.0,4.0,7.0,55.0,2282.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1952-04-11,1952-04-22,3550.5294,1.0250435165353269,3639.447141738064,0.05,1952,4,11,1952.04,1951,7,194,28,0.3144482330461688,133.70111790331703,0.0367366560624002,0.25,2,Mod_Wet,70,14,18,25,168,295.0,0.0810562672052214,3344.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2244.447141738064,30.0,4.0,7.0,55.0,2148.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1952-04-12,1952-04-23,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1952,4,12,1952.04,1951,7,195,28,0.3087303630807498,66.17905052568176,0.018520594827025,0.25,2,Mod_Wet,70,14,18,25,168,295.0,0.0825574774883204,3278.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2178.2680912123824,30.0,4.0,7.0,55.0,2082.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1952-04-13,1952-04-24,3443.512,1.0251582385453473,3530.1446963297662,0.054,1952,4,13,1952.04,1951,7,196,28,0.3050045017628918,43.12339488261614,0.0122157584439671,0.25,2,Mod_Wet,70,14,18,25,168,295.0,0.083565979691061,3235.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2135.1446963297662,30.0,4.0,7.0,55.0,2039.1446963297665,100.0,18.0,25.0,80.0,2207.1446963297667,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1952-04-14,1952-04-25,3461.205,1.021913524541566,3537.052200710891,0.054,1952,4,14,1952.04,1951,7,197,29,0.305601310141421,6.907504381124909,0.0019528986255098,0.25,2,Mod_Wet,70,14,18,25,168,295.0,0.0834027838041829,3242.052200710891,1100.0,,4,275.0,275.0,275.0,275.0,2142.052200710891,30.000000000000057,4.0,7.0,55.0,2046.052200710891,100.0,18.0,25.0,80.0,2214.052200710891,1243.0,990.0,974.698991568173,15.301008431826972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.359819019308697,13.359819019308697,13.359819019308697,13.359819019308697,,0.8916280635882835,0.8916280635882835,0.8916280635882835,0.8916280635882835,32.12592917013856,32.12592917013856,32.12592917013856,32.12592917013856,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.97,0.97,0.97,0.97,31.16215129503441,31.16215129503441,31.16215129503441,31.16215129503441,124.64860518013762,2991.566524323303,0.0352408158282439,3.147692050003475e-05,0.055
1952-04-15,1952-04-26,3443.512,1.0251582385453473,3530.1446963297662,0.054,1952,4,15,1952.04,1951,7,198,29,0.3050045017628918,6.907504381124909,0.0019567199011152,0.25,2,Mod_Wet,70,14,18,25,168,295.0,0.083565979691061,3235.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2135.1446963297662,30.0,4.0,7.0,55.0,2039.1446963297665,100.0,18.0,25.0,80.0,2207.1446963297667,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1952-04-16,1952-04-27,3373.3099,1.0340492705415865,3488.168641405712,0.057,1952,4,16,1952.04,1951,7,199,29,0.3013777706174535,41.9760549240541,0.0120338375919628,0.25,2,Mod_Wet,70,14,18,25,168,295.0,0.0845715991188765,3193.168641405712,1100.0,,4,275.0,275.0,275.0,275.0,2093.168641405712,30.0,4.0,7.0,55.0,1997.168641405712,100.0,18.0,25.0,80.0,2165.168641405712,1243.0,990.0,974.5954049782168,15.404595021783166,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.463405609264887,13.463405609264887,13.463405609264887,13.463405609264887,,0.8933087560103228,0.8933087560103228,0.8933087560103228,0.8933087560103228,32.43604647965583,32.43604647965583,32.43604647965583,32.43604647965583,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.97,0.97,0.97,0.97,31.462965085266152,31.462965085266152,31.462965085266152,31.462965085266152,125.8518603410646,3020.4446481855507,0.0360796375631503,3.178077281340016e-05,0.055
1952-04-17,1952-04-28,3321.255,1.0394409287846869,3452.248381930785,0.06,1952,4,17,1952.04,1951,7,200,29,0.2982742601988198,35.920259474927214,0.0104048884961277,0.25,2,Mod_Wet,70,14,18,25,168,295.0,0.0854515571776476,3157.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2057.248381930785,30.000000000000057,4.0,7.0,55.0,1961.2483819307847,100.0,18.0,25.0,80.0,2129.2483819307854,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1952-04-18,1952-04-29,3286.8346,1.039672960363583,3417.233058807453,0.063,1952,4,18,1952.04,1951,7,201,29,0.2952489362809639,35.01532312333211,0.0102466886281241,0.25,2,Mod_Wet,70,14,18,25,168,295.0,0.0863271526768353,3122.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2022.2330588074528,30.0,4.0,6.999999999999986,55.0,1926.233058807453,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1952-04-19,1952-04-30,3218.6702,1.035277591399259,3332.217132164571,0.067,1952,4,19,1952.04,1951,7,202,29,0.2879035602190189,85.01592664288181,0.0255133213926117,0.25,2,Mod_Wet,70,14,18,25,168,295.0,0.0885296450679885,3037.217132164571,1100.0,,4,275.0,275.0,275.0,275.0,1937.217132164571,29.999999999999943,4.0,6.999999999999986,55.0,1841.217132164571,100.0,18.0,25.0,80.0,2009.217132164571,1243.0,990.0,974.2649363038726,15.73506369612744,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.793874283609163,13.793874283609163,13.793874283609163,13.793874283609163,,0.8986706102515587,0.8986706102515587,0.8986706102515587,0.8986706102515587,33.431679584672786,33.431679584672786,33.431679584672786,33.431679584672786,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.97,0.97,0.97,0.97,32.428729197132604,32.428729197132604,32.428729197132604,32.428729197132604,129.71491678853042,3113.1580029247298,0.0389275103163127,3.275629211831576e-05,0.065
1952-04-20,1952-05-01,3118.105,1.021722491686134,3185.838009938993,0.074,1952,4,20,1952.04,1951,7,203,29,0.275256404058729,146.37912222557816,0.0459468189433715,0.25,2,Mod_Wet,70,14,18,25,168,295.0,0.0925973006410483,2890.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1790.8380099389929,30.0,4.0,7.0,55.0,1694.8380099389929,100.0,18.0,25.0,80.0,1862.8380099389929,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1952-04-21,1952-05-02,3019.5429,1.0200701869153206,3080.145690401829,0.08,1952,4,21,1952.04,1951,7,204,30,0.2661245876507181,105.69231953716373,0.0343140650348183,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0957746904372938,2785.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1685.1456904018291,30.0,4.0,7.0,55.0,1589.1456904018294,100.0,18.0,25.0,80.0,1757.1456904018294,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1952-04-22,1952-05-03,2971.0078,1.0206875929295791,3032.470799957004,0.084,1952,4,22,1952.04,1951,7,205,30,0.2620054771162851,47.67489044482545,0.0157214672752995,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.0972804090988057,2737.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1637.470799957004,30.0,4.0,7.0,55.0,1541.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1952-04-23,1952-05-04,2891.2138,1.0178660401524815,2942.868341840209,0.091,1952,4,23,1952.04,1951,7,206,30,0.254263824734994,89.60245811679488,0.0304473213574907,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.1002423369764252,2647.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1547.8683418402088,30.0,4.0,7.0,55.0,1451.8683418402088,100.0,18.0,25.0,80.0,1619.8683418402088,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1952-04-24,1952-05-05,2843.9928,1.0201594850967353,2901.3262304668224,0.095,1952,4,24,1952.04,1951,7,207,30,0.2506745863123334,41.54211137338643,0.0143183179254896,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.1016776386268477,2606.3262304668224,1100.0,,4,275.0,275.0,275.0,275.0,1506.3262304668224,30.0,4.0,7.0,55.0,1410.3262304668224,100.0,18.0,25.0,80.0,1578.3262304668224,1243.0,990.0,973.2756150390578,16.72438496094219,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.783195548423912,14.783195548423912,14.783195548423912,14.783195548423912,,0.9107397984094424,0.9107397984094424,0.9107397984094424,0.9107397984094424,36.31065057645838,36.31065057645838,36.31065057645838,36.31065057645838,0.7395244516590301,0.7395244516590301,0.7395244516590301,0.7395244516590301,0.97,0.97,0.97,0.97,35.221331059164626,35.221331059164626,35.221331059164626,35.221331059164626,140.8853242366585,3381.247781679804,0.0485589392730889,3.557710207996427e-05,0.095
1952-04-25,1952-05-06,2766.3764,1.0193217385998146,2819.8276016694963,0.1,1952,4,25,1952.04,1951,7,208,30,0.2436331047842445,81.49862879732609,0.0289019898766415,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.1046163247091217,2524.8276016694963,1100.0,,4,275.0,275.0,275.0,275.0,1424.8276016694963,30.0,4.0,7.0,55.0,1328.827601669496,100.0,18.0,25.0,80.0,1496.827601669496,1243.0,990.0,973.0788942109264,16.921105789073636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.97991637655536,14.97991637655536,14.97991637655536,14.97991637655536,,0.9129312684348267,0.9129312684348267,0.9129312684348267,0.9129312684348267,36.88237374931344,36.88237374931344,36.88237374931344,36.88237374931344,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.97,0.97,0.97,0.97,35.77590253683403,35.77590253683403,35.77590253683403,35.77590253683403,143.10361014733613,3434.4866435360677,0.0507490635465128,3.613727528973135e-05,0.1
1952-04-26,1952-05-07,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1952,4,26,1952.04,1951,7,209,30,0.239254480053884,50.67852697176386,0.0183011190819676,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.1065309205255411,2474.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1374.1490746977324,30.0,4.0,7.0,55.000000000000014,1278.1490746977322,100.0,18.0,25.0,80.0,1446.1490746977322,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1952-04-27,1952-05-08,2615.179,1.0214997490135054,2671.4046921253907,0.111,1952,4,27,1952.04,1951,7,210,30,0.2308093653996337,97.74438257234168,0.0365891333725911,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.1104287945849551,2376.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1276.4046921253907,30.0,3.999999999999993,7.0,55.0,1180.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1952-04-28,1952-05-09,2600.3529,1.0174076948207036,2645.619049709331,0.113,1952,4,28,1952.04,1951,7,211,31,0.2285814858948862,25.785642416059545,0.0097465439776344,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.1115050936877745,2350.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1250.6190497093312,30.0,3.999999999999993,7.0,55.0,1154.6190497093314,100.0,18.0,25.0,80.0,1322.6190497093314,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1952-04-29,1952-05-10,2541.5783,1.0133665021153897,2575.550311723379,0.118,1952,4,29,1952.04,1951,7,212,31,0.2225275469328999,70.06873798595234,0.0272053462388266,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.1145386283689432,2280.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1180.5503117233789,30.0,3.999999999999993,7.0,55.0,1084.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1952-04-30,1952-05-11,2483.648,1.0134558978398422,2517.067713758129,0.123,1952,4,30,1952.04,1951,7,213,31,0.2174746504687023,58.48259796525008,0.023234415842525,0.32,2,Mod_Wet,70,14,18,25,168,295.0,0.1171998664904997,2222.067713758129,1100.0,,4,275.0,275.0,275.0,275.0,1122.0677137581288,30.0,4.0,7.0,55.0,1026.0677137581288,100.0,18.0,25.0,80.0,1194.0677137581288,1243.0,990.0,972.3480944814852,17.65190551851481,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.710716105996532,15.710716105996532,15.710716105996532,15.710716105996532,,0.920724126528863,0.920724126528863,0.920724126528863,0.920724126528863,39.01188162617935,39.01188162617935,39.01188162617935,39.01188162617935,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.97,0.97,0.97,0.97,37.84152517739396,37.84152517739396,37.84152517739396,37.84152517739396,151.36610070957585,3632.78641702982,0.0601358874384739,3.822376280544845e-05,0.125
