Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1952-05-01,1952-05-12,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1952,5,1,1952.05,1951,8,214,31,0.2116912061044961,66.9380134746084,0.0273201918522364,0.54,3,Normal,55,13,13,17,178,276.0,0.112647097812031,2174.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1074.1297002835204,45.0,5.0,12.0,63.0,949.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1952-05-02,1952-05-13,2356.3647,1.0031685153704124,2363.830877770248,0.136,1952,5,2,1952.05,1951,8,215,31,0.2042349878393492,86.29882251327308,0.0365080358856624,0.54,3,Normal,55,13,13,17,178,276.0,0.1167596221013683,2087.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,987.8308777702478,45.0,5.0,12.0,60.8446555148341,864.9862222554137,100.0,18.0,25.0,77.8446555148341,1042.9862222554138,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1952-05-03,1952-05-14,2314.871,1.0053953122300698,2327.3604518173347,0.14,1952,5,3,1952.05,1951,8,216,31,0.2010839430370177,36.47042595291259,0.0156702954733266,0.54,3,Normal,55,13,13,17,178,276.0,0.1185892798790507,2051.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,951.3604518173348,45.0,5.0,12.0,58.59828869889381,830.762163118441,100.0,18.0,25.0,75.59828869889381,1008.762163118441,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1952-05-04,1952-05-15,2260.2665,1.007005963056233,2276.101843596241,0.146,1952,5,4,1952.05,1951,8,217,31,0.1966551992867152,51.25860822109371,0.0225203491510314,0.54,3,Normal,55,13,13,17,178,276.0,0.1212599518674964,2000.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,900.101843596241,45.0,5.0,12.0,55.44105558382644,782.6607880124144,100.0,18.0,25.0,72.44105558382644,960.6607880124144,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1952-05-05,1952-05-16,2219.8507,1.0053779694075775,2231.78898915399,0.151,1952,5,5,1952.05,1951,8,218,32,0.1928265686629047,44.31285444225114,0.0198553065086358,0.54,3,Normal,55,13,13,17,178,276.0,0.1236676053790479,1955.7889891539896,1100.0,,4,275.0,275.0,275.0,275.0,855.7889891539899,45.0,5.0,12.0,52.71164063629648,741.0773485176935,100.0,18.0,25.0,69.71164063629648,919.0773485176936,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1952-05-06,1952-05-17,2166.6756,1.0097605349112566,2187.823512835168,0.156,1952,5,6,1952.05,1951,8,219,32,0.1890279515089585,43.96547631882186,0.0200955315000923,0.54,3,Normal,55,13,13,17,178,276.0,0.1261527716384836,1911.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,811.823512835168,45.0,5.0,12.0,50.00362216738354,699.8198906677844,100.0,18.0,25.0,67.00362216738354,877.8198906677844,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1952-05-07,1952-05-18,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1952,5,7,1952.05,1951,8,220,32,0.1862100539076203,32.61455557104364,0.0151328971889785,0.54,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1952-05-08,1952-05-19,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1952,5,8,1952.05,1951,8,221,32,0.1809853641329886,60.47094646564483,0.0288680236640162,0.54,3,Normal,55,13,13,17,178,276.0,0.1317587204591725,1818.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,718.7380107984795,45.0,5.0,12.0,44.27009486802229,612.4679159304573,100.0,18.0,25.0,61.27009486802229,790.4679159304573,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1952-05-09,1952-05-20,2024.6043,1.0084233130046596,2041.65817572948,0.172,1952,5,9,1952.05,1951,8,222,32,0.176399266383027,53.0798350689995,0.0259983946872175,0.54,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1952-05-10,1952-05-21,1974.4395,1.004560374130299,1983.4436828176408,0.178,1952,5,10,1952.05,1951,8,223,32,0.1713695341954441,58.21449291183944,0.0293502121669222,0.54,3,Normal,55,13,13,17,178,276.0,0.1391519216759005,1707.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,607.4436828176408,45.000000000000014,5.0,12.0,37.41500944891266,508.0286733687281,100.0,18.0,25.0,54.41500944891266,686.028673368728,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1952-05-11,1952-05-22,1925.0651,0.9982266222520412,1921.651232388288,0.184,1952,5,11,1952.05,1951,8,224,32,0.166030666478348,61.79245042935258,0.032155913304078,0.65,3,Normal,55,13,13,17,178,276.0,0.1436264788054066,1645.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,545.651232388288,45.000000000000014,5.0,12.0,33.608952719568464,450.0422796687196,100.0,18.0,25.0,50.608952719568464,628.0422796687196,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1952-05-12,1952-05-23,1876.4759,0.9974557133713636,1871.701607458672,0.189,1952,5,12,1952.05,1951,8,225,33,0.1617150188844292,49.94962492961645,0.0266867457561444,0.65,3,Normal,55,13,13,17,178,276.0,0.1474594021291367,1595.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,495.701607458672,45.0,5.0,12.0,30.532345386947192,403.1692620717248,100.0,18.0,25.0,47.53234538694719,581.1692620717248,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1952-05-13,1952-05-24,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1952,5,13,1952.05,1951,8,226,33,0.1583103858988032,39.40547437067085,0.0215060620710147,0.65,3,Normal,55,13,13,17,178,276.0,0.1506306731842807,1556.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,456.2961330880007,45.0,5.0,12.0,28.105196603246423,366.1909364847543,100.0,18.0,25.0,45.105196603246426,544.1909364847543,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1952-05-14,1952-05-25,1828.6668,0.9885857895968824,1807.794012387604,0.195,1952,5,14,1952.05,1951,8,227,33,0.1561934026702889,24.50212070039675,0.0135536020876826,0.65,3,Normal,55,13,13,17,178,276.0,0.1526722613908202,1531.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,431.794012387604,45.0,5.000000000000004,12.000000000000004,26.596008009381404,343.1980043782226,100.0,18.0,25.0,43.59600800938141,521.1980043782225,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1952-05-15,1952-05-26,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1952,5,15,1952.05,1951,8,228,33,0.1508515357247095,61.82716372198479,0.0354114190479831,0.65,3,Normal,55,13,13,17,178,276.0,0.1580786028159338,1469.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,369.9668486656192,45.000000000000014,5.0,12.0,22.78781314244756,285.17903552317165,100.0,18.0,25.0,39.78781314244756,463.1790355231717,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1952-05-16,1952-05-27,1712.5226,0.9796730877109254,1677.712303316742,0.209,1952,5,16,1952.05,1951,8,229,33,0.1449543430065665,68.25454534887717,0.0406831047337149,0.65,3,Normal,55,13,13,17,178,276.0,0.1645097311704537,1401.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,301.712303316742,45.0,5.0,12.0,18.58372882748049,221.12857448926155,100.0,18.0,25.0,35.583728827480485,399.1285744892616,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1952-05-17,1952-05-28,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1952,5,17,1952.05,1951,8,230,33,0.1409534525110131,46.30660295779421,0.0283844802967193,0.65,3,Normal,55,13,13,17,178,276.0,0.1691792543934801,1355.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,255.4057003589478,45.0,5.000000000000002,12.000000000000002,15.73151052935548,177.6741898295923,100.0,18.0,25.0,32.73151052935548,355.6741898295923,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1952-05-18,1952-05-29,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1952,5,18,1952.05,1951,8,231,33,0.1390624920088006,21.886116923755253,0.0135979189995587,0.65,3,Normal,55,13,13,17,178,276.0,0.1714797401911284,1333.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,233.51958343519232,45.00000000000001,5.0,10.99911081397645,14.38345260289228,158.13702001832357,100.0,18.0,23.99911081397645,31.38345260289228,336.1370200183236,1241.9991108139764,990.0,969.8384478849443,20.161552115055542,0.9236967749160028,0.48,988.596303225084,0.5349,0.5349,0.5349,0.5349,18.222955340139485,18.222955340139485,18.222955340139485,18.222955340139485,,0.9346223093214394,0.9346223093214394,0.9346223093214394,0.9346223093214394,45.93316248686184,45.93316248686184,45.93316248686184,45.93316248686184,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.9355022909747828,0.98,0.98,0.98,0.98,45.0144992371246,45.0144992371246,45.0144992371246,45.0144992371246,180.0579969484984,4321.391926763962,0.1118706468697952,4.546919114861072e-05,0.215
1952-05-19,1952-05-30,1612.0655,0.96221627423111,1551.1556592265113,0.223,1952,5,19,1952.05,1951,8,232,34,0.1340198489571705,58.36392420868128,0.0376260911414813,0.65,3,Normal,55,13,13,17,178,276.0,0.1779318525244773,1275.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,175.15565922651126,34.9042074545584,5.000000000000002,8.250085398350167,10.788573213227144,116.21279316037554,89.9042074545584,18.0,21.25008539835017,27.788573213227146,294.21279316037555,1229.1542928529086,990.0,969.649887514424,20.35011248557589,0.8904244022041217,0.48,988.629575597796,0.5349,0.5349,0.5349,0.5349,18.4447880833718,18.4447880833718,18.4447880833718,18.4447880833718,,0.9353210824626212,0.9353210824626212,0.9353210824626212,0.9353210824626212,46.52707886056628,46.52707886056628,46.52707886056628,46.52707886056628,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.9475983474657084,0.98,0.98,0.98,0.98,45.59653728335495,45.59653728335495,45.59653728335495,45.59653728335495,182.3861491334198,4377.267579202075,0.1175808166308513,4.60571083670252e-05,0.225
1952-05-20,1952-05-31,1590.2593,0.9608539838546808,1528.006983766956,0.227,1952,5,20,1952.05,1951,8,233,34,0.132019803397465,23.148675459555307,0.0151495874727532,0.65,3,Normal,55,13,13,17,178,276.0,0.1806274466884859,1252.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,152.00698376695595,30.291246765154263,5.0,7.159749235400099,9.362749000138592,100.193238766263,85.29124676515427,18.0,20.1597492354001,26.362749000138592,278.193238766263,1223.4509960005544,990.0,969.5750994860164,20.42490051398363,0.8793889203530552,0.48,988.6406110796468,0.5349,0.5349,0.5349,0.5349,18.530611593630503,18.530611593630503,18.530611593630503,18.530611593630503,,0.935591426519936,0.935591426519936,0.935591426519936,0.935591426519936,46.75707983860768,46.75707983860768,46.75707983860768,46.75707983860768,0.952282685104026,0.952282685104026,0.952282685104026,0.952282685104026,0.98,0.98,0.98,0.98,45.821938241835525,45.821938241835525,45.821938241835525,45.821938241835525,183.2877529673421,4398.90607121621,0.1199521696658005,4.6284786102864165e-05,0.225
1952-05-21,1952-06-01,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1952,5,21,1952.05,1951,8,234,34,0.1289885684885815,35.083737371336376,0.023500027517181,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1286067454998424,1300.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,200.9232463956196,49.18433635726104,7.999999999999998,10.46475241643852,10.46475241643852,122.80940520548153,96.18433635726105,18.0,20.46475241643852,20.46475241643852,237.8094052054815,1234.6490887736995,990.0,969.4617520268166,20.53824797318339,0.904657760622,0.48,988.615342239378,0.5349,0.5349,0.5349,0.5349,18.618690212561425,18.618690212561425,18.618690212561425,18.618690212561425,,0.9358688741695684,0.9358688741695684,0.9358688741695684,0.9358688741695684,46.993254473441375,46.993254473441375,46.993254473441375,46.993254473441375,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.98,0.98,0.98,0.98,46.053389383972544,46.053389383972544,46.053389383972544,46.053389383972544,184.21355753589015,4421.125380861364,0.1233911776647854,4.65185751353258e-05,0.23
1952-05-22,1952-06-02,1536.5597,0.94671130256109,1454.6784350498776,0.236,1952,5,22,1952.05,1951,8,235,34,0.1256842167883094,38.24481134574194,0.0262909041780292,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.131987933122427,1262.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,162.67843504987763,39.82232524658463,8.0,8.472835158847793,8.472835158847793,97.91043948559744,86.82232524658463,18.0,18.472835158847797,18.472835158847797,212.91043948559744,1223.2951604054324,990.0,969.3381918670842,20.66180813291578,0.8791605498719903,0.48,988.640839450128,0.5349,0.5349,0.5349,0.5349,18.76774758304372,18.76774758304372,18.76774758304372,18.76774758304372,,0.9363384048865876,0.9363384048865876,0.9363384048865876,0.9363384048865876,47.39323825057157,47.39323825057157,47.39323825057157,47.39323825057157,0.9652390682397468,0.9652390682397468,0.9652390682397468,0.9652390682397468,0.98,0.98,0.98,0.98,46.44537348556014,46.44537348556014,46.44537348556014,46.44537348556014,185.78149394224056,4458.755854613773,0.1277131010303803,4.691451867228297e-05,0.235
1952-05-23,1952-06-03,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1952,5,23,1952.05,1951,8,236,34,0.1237071185387949,22.883081591602828,0.0159820895746954,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1340973760923685,1239.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,139.7953534582748,34.22073756530685,7.28100799261848,7.28100799261848,7.28100799261848,83.73159191511252,81.22073756530685,17.28100799261848,17.28100799261848,17.28100799261848,198.7315919151125,1215.782753550544,990.0,969.2642619111728,20.735738088827134,0.8681514350028127,0.48,988.6518485649972,0.5349,0.5349,0.5349,0.5349,18.852686653824318,18.852686653824318,18.852686653824318,18.852686653824318,,0.9366059629595466,0.9366059629595466,0.9366059629595466,0.9366059629595466,47.62133444230627,47.62133444230627,47.62133444230627,47.62133444230627,0.9698846118595982,0.9698846118595982,0.9698846118595982,0.9698846118595982,0.98,0.98,0.98,0.98,46.66890775346015,46.66890775346015,46.66890775346015,46.66890775346015,186.6756310138406,4480.215144332175,0.1303787098924125,4.714031086208096e-05,0.24
1952-05-24,1952-06-04,1473.6465,0.944675992155444,1392.1184694738974,0.245,1952,5,24,1952.05,1951,8,237,34,0.1202790357625447,39.67688398437736,0.0285010829569496,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1952-05-25,1952-06-05,1453.0426,0.9400588702282704,1365.945584949549,0.25,1952,5,25,1952.05,1951,8,238,34,0.118017698539641,26.17288452434855,0.0191610008573769,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.140561968291798,1173.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,73.9455849495489,18.101262982441657,3.851332549455672,3.851332549455672,3.851332549455672,44.29032431874023,65.10126298244165,13.851332549455671,13.851332549455671,13.851332549455671,159.29032431874023,1192.803928081353,990.0,969.0515165052216,20.94848349477843,0.8344769370641802,0.48,988.6855230629358,0.5349,0.5349,0.5349,0.5349,19.0991065577142,19.0991065577142,19.0991065577142,19.0991065577142,,0.9373792124600684,0.9373792124600684,0.9373792124600684,0.9373792124600684,48.28361333403197,48.28361333403197,48.28361333403197,48.28361333403197,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.98,0.98,0.98,0.98,47.31794106735133,47.31794106735133,47.31794106735133,47.31794106735133,189.2717642694053,4542.522342465727,0.1385646444154626,4.779590006803164e-05,0.25
1952-05-26,1952-06-06,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1952,5,26,1952.05,1951,8,239,35,0.1147139975053083,38.23728048996145,0.0287994587075547,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1446100768934702,1135.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,35.70830445958768,8.741095362503234,1.8598075239368583,1.8598075239368583,1.8598075239368583,21.38778652527387,55.74109536250323,11.859807523936858,11.859807523936858,11.859807523936858,136.38778652527387,1179.460710410377,990.0,968.9299403854444,21.07005961455559,0.8149230152782978,0.48,988.7050769847216,0.5349,0.5349,0.5349,0.5349,19.24023659927729,19.24023659927729,19.24023659927729,19.24023659927729,,0.9378195381897452,0.9378195381897452,0.9378195381897452,0.9378195381897452,48.663246403945685,48.663246403945685,48.663246403945685,48.663246403945685,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.9911048147443112,0.98,0.98,0.98,0.98,47.68998147586677,47.68998147586677,47.68998147586677,47.68998147586677,190.7599259034671,4578.23822168321,0.143676081005693,4.817169846047149e-05,0.255
1952-05-27,1952-06-07,1392.323,0.9273803807430936,1291.2130338573666,0.261,1952,5,27,1952.05,1951,8,240,35,0.1115608061252764,36.4952706022209,0.0282643294679229,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.148697383751169,1099.2130338573666,1099.2130338573666,,4,274.80325846434164,274.80325846434164,274.80325846434164,274.80325846434164,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1166.2130338573666,990.0,968.8152409635516,21.184759036448327,0.795509104964468,0.4789769440145764,988.725513951021,0.5341405776723588,0.5341405776723588,0.5341405776723588,0.5341405776723588,19.376132409796924,19.376132409796924,19.376132409796924,19.376132409796924,,0.938249206232687,0.938249206232687,0.938249206232687,0.938249206232687,48.99433606709032,48.99433606709032,48.99433606709032,48.99433606709032,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.9978479850731228,0.98,0.98,0.98,0.98,48.01444934574852,48.01444934574852,48.01444934574852,48.01444934574852,192.05779738299407,4609.387137191858,0.1487421458326215,4.853416627960526e-05,0.26
1952-05-28,1952-06-08,1342.9646,0.905877929951145,1216.5619918456675,0.269,1952,5,28,1952.05,1951,8,241,35,0.1051109560954656,74.65104201169902,0.0613623000817612,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.157821797234281,1024.5619918456675,1024.5619918456675,,4,256.1404979614169,256.1404979614169,256.1404979614169,256.1404979614169,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1091.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6861111566789837,0.3819305893993677,988.9319582539216,0.4640742225387858,0.4640742225387858,0.4640742225387858,0.4640742225387858,19.88726062843932,19.88726062843932,19.88726062843932,19.88726062843932,,0.9393517580976524,0.9393517580976524,0.9393517580976524,0.9393517580976524,46.92671644736997,46.92671644736997,46.92671644736997,46.92671644736997,0.9557376058527488,0.9557376058527488,0.9557376058527488,0.9557376058527488,0.98,0.98,0.98,0.98,45.98818211842257,45.98818211842257,45.98818211842257,45.98818211842257,183.95272847369029,4414.865483368567,0.1512070323638932,4.987299991436502e-05,0.27
1952-05-29,1952-06-09,1323.5347,0.9063317221724048,1199.561484005937,0.273,1952,5,29,1952.05,1951,8,242,35,0.1036421122181129,17.000507839730517,0.0141722688385736,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1600584901732721,1007.561484005937,1007.561484005937,,4,251.89037100148423,251.89037100148423,251.89037100148423,251.89037100148423,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1074.561484005937,990.0,968.5271932354472,21.47280676455273,0.6611976306603335,0.3598299292077181,988.978972440132,0.4488297207652839,0.4488297207652839,0.4488297207652839,0.4488297207652839,20.002949483919327,20.002949483919327,20.002949483919327,20.002949483919327,,0.9393748211618697,0.9393748211618697,0.9393748211618697,0.9393748211618697,46.41765742317872,46.41765742317872,46.41765742317872,46.41765742317872,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.9453698049527234,0.98,0.98,0.98,0.98,45.489304274715145,45.489304274715145,45.489304274715145,45.489304274715145,181.95721709886055,4366.973210372654,0.1516864450259058,5.0164354452489504e-05,0.275
1952-05-30,1952-06-10,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1952,5,30,1952.05,1951,8,243,35,0.1025276051483333,12.899387381709175,0.0108703121287895,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1617983759203184,994.6620966242278,994.6620966242278,,4,248.66552415605696,248.66552415605696,248.66552415605696,248.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1061.6620966242278,990.0,968.486652303676,21.51334769632388,0.6422941234128727,0.3457296772993822,989.0119761992878,0.4374293345461993,0.4374293345461993,0.4374293345461993,0.4374293345461993,20.08789456106548,20.08789456106548,20.08789456106548,20.08789456106548,,0.9393306094118676,0.9393306094118676,0.9393306094118676,0.9393306094118676,46.01582064905252,46.01582064905252,46.01582064905252,46.01582064905252,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.9371857565998476,0.98,0.98,0.98,0.98,45.09550423607146,45.09550423607146,45.09550423607146,45.09550423607146,180.38201694428585,4329.16840666286,0.1520079030563375,5.037501276856909e-05,0.275
1952-05-31,1952-06-11,1275.7375,0.914516856089578,1166.683447695578,0.283,1952,5,31,1952.05,1951,8,244,35,0.1008014498808979,19.97864892864981,0.0171243099129515,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1645690614529901,974.683447695578,974.683447695578,,4,243.6708619238945,243.6708619238945,243.6708619238945,243.6708619238945,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1041.683447695578,990.0,968.423862264186,21.57613773581386,0.6130162574459416,0.3297467581564624,989.0572369843976,0.420027765018197,0.420027765018197,0.420027765018197,0.420027765018197,20.213346955193263,20.213346955193263,20.213346955193263,20.213346955193263,,0.939104933475033,0.939104933475033,0.939104933475033,0.939104933475033,45.36225667488564,45.36225667488564,45.36225667488564,45.36225667488564,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.9238748813622332,0.98,0.98,0.98,0.98,44.45501154138793,44.45501154138793,44.45501154138793,44.45501154138793,177.82004616555173,4267.6811079732415,0.1524149901301678,5.067743520728808e-05,0.285
1952-06-01,1952-06-12,1247.589,0.9151467263536076,1141.726989184771,0.287,1952,6,1,1952.06,1951,9,245,35,0.0986452118655642,24.956458510807124,0.0218585167445562,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1410144469957385,980.7269891847708,980.7269891847708,,4,245.18174729619275,245.18174729619275,245.18174729619275,245.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1044.726989184771,990.0,968.345427680295,21.65457231970504,0.6174764389178528,0.3345815913478167,989.0479419697344,0.4252361155366745,0.4252361155366745,0.4252361155366745,0.4252361155366745,20.27727817390269,20.27727817390269,20.27727817390269,20.27727817390269,,0.9394651502733756,0.9394651502733756,0.9394651502733756,0.9394651502733756,45.80545154812468,45.80545154812468,45.80545154812468,45.80545154812468,0.9329012535259608,0.9329012535259608,0.9329012535259608,0.9329012535259608,0.98,0.98,0.98,0.98,44.88934251716218,44.88934251716218,44.88934251716218,44.88934251716218,179.55737006864874,4309.3768816475695,0.1572682189083209,5.085721897258237e-05,0.285
1952-06-02,1952-06-13,1229.0427,0.91756512366433,1127.726717014242,0.293,1952,6,2,1952.06,1951,9,246,36,0.0974355883500305,14.000272170528886,0.0124145965146554,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1427650844579278,966.726717014242,966.726717014242,,4,241.6816792535605,241.6816792535605,241.6816792535605,241.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1030.726717014242,990.0,968.301426824902,21.69857317509809,0.5984232014563448,0.3233813736113936,989.0781954249322,0.4131849766322481,0.4131849766322481,0.4131849766322481,0.4131849766322481,20.363583623398075,20.363583623398075,20.363583623398075,20.363583623398075,,0.9390699770145464,0.9390699770145464,0.9390699770145464,0.9390699770145464,45.32466404074587,45.32466404074587,45.32466404074587,45.32466404074587,0.9231092472657,0.9231092472657,0.9231092472657,0.9231092472657,0.98,0.98,0.98,0.98,44.41817075993095,44.41817075993095,44.41817075993095,44.41817075993095,177.6726830397238,4264.144392953372,0.1575494136648001,5.10521972735164e-05,0.295
1952-06-03,1952-06-14,1201.5505,0.921902008637954,1107.711819429938,0.298,1952,6,3,1952.06,1951,9,247,36,0.0957063011987466,20.01489758430398,0.018068686487975,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1453446620104274,946.711819429938,946.711819429938,,4,236.6779548574845,236.6779548574845,236.6779548574845,236.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1010.711819429938,990.0,968.2385228610656,21.761477138934534,0.5801092982592058,0.3073694555439504,989.1125212461968,0.3962379283211479,0.3962379283211479,0.3962379283211479,0.3962379283211479,20.47776045681021,20.47776045681021,20.47776045681021,20.47776045681021,,0.9384525025378893,0.9384525025378893,0.9384525025378893,0.9384525025378893,44.60579278581657,44.60579278581657,44.60579278581657,44.60579278581657,0.9084682848435146,0.9084682848435146,0.9084682848435146,0.9084682848435146,0.98,0.98,0.98,0.98,43.71367693010024,43.71367693010024,43.71367693010024,43.71367693010024,174.85470772040094,4196.512985289623,0.1578521639413276,5.1304685488982975e-05,0.3
1952-06-04,1952-06-15,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1952,6,4,1952.06,1951,9,248,36,0.094129002675518,18.25576994477524,0.0167567750469624,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1477801698160129,928.4560494851628,928.4560494851628,,4,232.1140123712907,232.1140123712907,232.1140123712907,232.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,992.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5634050207504344,0.2927648395881302,989.1438301396614,0.3811339605778335,0.3811339605778335,0.3811339605778335,0.3811339605778335,20.58154859498732,20.58154859498732,20.58154859498732,20.58154859498732,,0.9378781805265398,0.9378781805265398,0.9378781805265398,0.9378781805265398,43.94045396605311,43.94045396605311,43.94045396605311,43.94045396605311,0.8949175960499614,0.8949175960499614,0.8949175960499614,0.8949175960499614,0.979491759604996,0.979491759604996,0.979491759604996,0.979491759604996,43.03931257305169,43.03931257305169,43.03931257305169,43.03931257305169,172.15725029220675,4131.774007012962,0.1580212899580134,5.150643203953413e-05,0.305
1952-06-05,1952-06-16,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1952,6,5,1952.06,1951,9,249,36,0.093315514734791,9.41536968434002,0.0087176065313358,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1490684591896029,919.0406798008228,919.0406798008228,,4,229.7601699502057,229.7601699502057,229.7601699502057,229.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,983.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5547898295790589,0.2852325438406582,989.1599776265804,0.3734277472396623,0.3734277472396623,0.3734277472396623,0.3734277472396623,20.634993457109584,20.634993457109584,20.634993457109584,20.634993457109584,,0.9375779341616562,0.9375779341616562,0.9375779341616562,0.9375779341616562,43.59384307200214,43.59384307200214,43.59384307200214,43.59384307200214,0.88785831103874,0.88785831103874,0.88785831103874,0.88785831103874,0.978785831103874,0.978785831103874,0.978785831103874,0.978785831103874,42.66903592224147,42.66903592224147,42.66903592224147,42.66903592224147,170.67614368896588,4096.227448535181,0.1580275140381206,5.1586443294192895e-05,0.31
1952-06-06,1952-06-17,1138.9177,0.936281984298218,1066.3481241083623,0.314,1952,6,6,1952.06,1951,9,250,36,0.0921324779229625,13.692555692460244,0.0128406055985791,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1509825884812446,905.3481241083624,905.3481241083624,,4,226.33703102709055,226.33703102709055,226.33703102709055,226.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,969.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5422609551035878,0.2742784992866898,989.1834605456096,0.3624052399072316,0.3624052399072316,0.3624052399072316,0.3624052399072316,20.712532629933364,20.712532629933364,20.712532629933364,20.712532629933364,,0.9371362472601544,0.9371362472601544,0.9371362472601544,0.9371362472601544,43.08541257551801,43.08541257551801,43.08541257551801,43.08541257551801,0.8775033111103465,0.8775033111103465,0.8775033111103465,0.8775033111103465,0.9777503311110346,0.9777503311110346,0.9777503311110346,0.9777503311110346,42.12677641176827,42.12677641176827,42.12677641176827,42.12677641176827,168.50710564707308,4044.1705355297536,0.1580226024104201,5.1701139152972645e-05,0.315
1952-06-07,1952-06-18,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1952,6,7,1952.06,1951,9,251,36,0.0901011685254177,23.510525434546253,0.0225447619691165,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1543864550000352,881.8375986738165,881.8375986738165,,4,220.45939966845413,220.45939966845413,220.45939966845413,220.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,945.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5207485049344796,0.2554700789390532,989.2237814161264,0.3438425149589459,0.3438425149589459,0.3438425149589459,0.3438425149589459,20.84530644819269,20.84530644819269,20.84530644819269,20.84530644819269,,0.9361311010567652,0.9361311010567652,0.9361311010567652,0.9361311010567652,42.190267414541744,42.190267414541744,42.190267414541744,42.190267414541744,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.8592722487686709,0.9759272248768672,0.9759272248768672,0.9759272248768672,0.9759272248768672,41.17463059468664,41.17463059468664,41.17463059468664,41.17463059468664,164.69852237874656,3952.764537089917,0.1579330497751469,5.187983549176629e-05,0.32
1952-06-08,1952-06-19,1086.9032,0.940956999887256,1022.729174239858,0.328,1952,6,8,1952.06,1951,9,252,36,0.0883638006543237,20.10842443395836,0.0196615340018083,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1574219295344371,861.729174239858,861.729174239858,,4,215.4322935599645,215.4322935599645,215.4322935599645,215.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,925.729174239858,990.0,967.971434547611,22.02856545238899,0.5023490233993206,0.2393833393918864,989.2582676372087,0.3283314641646906,0.3283314641646906,0.3283314641646906,0.3283314641646906,20.958501625433044,20.958501625433044,20.958501625433044,20.958501625433044,,0.9352434791860224,0.9352434791860224,0.9352434791860224,0.9352434791860224,41.41278370295333,41.41278370295333,41.41278370295333,41.41278370295333,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.8434375499583163,0.9743437549958316,0.9743437549958316,0.9743437549958316,0.9743437549958316,40.35028717796573,40.35028717796573,40.35028717796573,40.35028717796573,161.40114871186293,3873.627569084711,0.1578141631012179,5.202754387364249e-05,0.33
1952-06-09,1952-06-20,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1952,6,9,1952.06,1951,9,253,37,0.0839317391369504,51.29700830293154,0.0528055484486213,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1657346808613433,810.4321659369264,810.4321659369264,,4,202.6080414842316,202.6080414842316,202.6080414842316,202.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,874.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4554115639191655,0.1983457327495411,989.3462427033312,0.2904589986449023,0.2904589986449023,0.2904589986449023,0.2904589986449023,21.270055040938708,21.270055040938708,21.270055040938708,21.270055040938708,,0.9324703916712648,0.9324703916712648,0.9324703916712648,0.9324703916712648,39.40932917840557,39.40932917840557,39.40932917840557,39.40932917840557,0.802633995486875,0.802633995486875,0.802633995486875,0.802633995486875,0.9702633995486876,0.9702633995486876,0.9702633995486876,0.9702633995486876,38.23742970257307,38.23742970257307,38.23742970257307,38.23742970257307,152.94971881029227,3670.7932514470144,0.1574476573593539,5.242392243123965e-05,0.34
1952-06-10,1952-06-21,1036.4114,0.9189739555961264,952.4350838829192,0.343,1952,6,10,1952.06,1951,9,254,37,0.0822903912474842,18.997082054007024,0.0199458024756491,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1690403920691684,791.4350838829192,791.4350838829192,,4,197.8587709707298,197.8587709707298,197.8587709707298,197.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,855.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4380289757595325,0.1857175419414596,989.376253482299,0.2770045587180434,0.2770045587180434,0.2770045587180434,0.2770045587180434,21.389508588049285,21.389508588049285,21.389508588049285,21.389508588049285,,0.93091096484198,0.93091096484198,0.93091096484198,0.93091096484198,38.63696097731316,38.63696097731316,38.63696097731316,38.63696097731316,0.7869034822263372,0.7869034822263372,0.7869034822263372,0.7869034822263372,0.97,0.97,0.97,0.97,37.477852147993765,37.477852147993765,37.477852147993765,37.477852147993765,149.91140859197506,3597.8738062074017,0.1573980328200545,5.26158857374784e-05,0.345
1952-06-11,1952-06-22,1019.9159,0.9227467245233664,941.1240560143012,0.348,1952,6,11,1952.06,1951,9,255,37,0.0813131184396356,11.311027868617996,0.0120186364340963,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.1710720270841249,780.1240560143012,780.1240560143012,,4,195.0310140035753,195.0310140035753,195.0310140035753,195.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,844.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4276792315965415,0.1800620280071506,989.3922587403964,0.2690868392100108,0.2690868392100108,0.2690868392100108,0.2690868392100108,21.4586756771291,21.4586756771291,21.4586756771291,21.4586756771291,,0.9299753962092664,0.9299753962092664,0.9299753962092664,0.9299753962092664,38.169524790993634,38.169524790993634,38.169524790993634,38.169524790993634,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.7773833969652472,0.97,0.97,0.97,0.97,37.02443904726383,37.02443904726383,37.02443904726383,37.02443904726383,148.0977561890553,3554.3461485373277,0.1573626295520012,5.2732979185706296e-05,0.35
1952-06-12,1952-06-23,979.4038,0.924461588505012,905.4211927358452,0.359,1952,6,12,1952.06,1951,9,256,37,0.078228391052377,35.702863278456114,0.0394323256014975,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.1778177949574143,744.4211927358452,744.4211927358452,,4,186.1052981839613,186.1052981839613,186.1052981839613,186.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,808.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3950106266642287,0.1622105963679226,989.442778776968,0.2450400931693371,0.2450400931693371,0.2450400931693371,0.2450400931693371,21.676053912855195,21.676053912855195,21.676053912855195,21.676053912855195,,0.9269959171534098,0.9269959171534098,0.9269959171534098,0.9269959171534098,36.67376354073392,36.67376354073392,36.67376354073392,36.67376354073392,0.7469198277135217,0.7469198277135217,0.7469198277135217,0.7469198277135217,0.97,0.97,0.97,0.97,35.573550634511896,35.573550634511896,35.573550634511896,35.573550634511896,142.2942025380476,3415.0608609131423,0.1571580206865796,5.3096510090498704e-05,0.36
1952-06-13,1952-06-24,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1952,6,13,1952.06,1951,9,257,37,0.0757675219888029,28.48228082840388,0.0324792074358425,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.1835931760056202,715.9389119074414,715.9389119074414,,4,178.98472797686034,178.98472797686034,178.98472797686034,178.98472797686034,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,779.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3697528239359948,0.1479694559537206,989.4822777201103,0.2266618199421508,0.2266618199421508,0.2266618199421508,0.2266618199421508,21.84786025253844,21.84786025253844,21.84786025253844,21.84786025253844,,0.9244184273437795,0.9244184273437795,0.9244184273437795,0.9244184273437795,35.45130109726484,35.45130109726484,35.45130109726484,35.45130109726484,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.7220224256062086,0.97,0.97,0.97,0.97,34.387762064346894,34.387762064346894,34.387762064346894,34.387762064346894,137.55104825738758,3301.2251581773016,0.1568536261644479,5.336855404903696e-05,0.37
1952-06-14,1952-06-25,924.4132,0.9124994692702046,843.5265543863715,0.38,1952,6,14,1952.06,1951,9,258,37,0.0728806942989824,33.41235752106991,0.03961032091678,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.1908653606253337,682.5265543863715,682.5265543863715,,4,170.63163859659286,170.63163859659286,170.63163859659286,170.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,746.5265543863715,990.0,967.2741062175454,22.72589378245459,0.350764910190569,0.1347579663159114,989.5144771234936,0.2060411981756865,0.2060411981756865,0.2060411981756865,0.2060411981756865,22.034329707772425,22.034329707772425,22.034329707772425,22.034329707772425,,0.9213821004463484,0.9213821004463484,0.9213821004463484,0.9213821004463484,33.97331106016116,33.97331106016116,33.97331106016116,33.97331106016116,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.6919207955226305,0.97,0.97,0.97,0.97,32.954111728356324,32.954111728356324,32.954111728356324,32.954111728356324,131.8164469134253,3163.594725922207,0.1562682837048514,5.364726026094793e-05,0.38
