Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1952-06-15,1952-06-26,909.0679,0.9012241447918772,819.2739407352476,0.39,1952,6,15,1952.06,1951,9,259,37,0.0707852684795253,24.25261365112385,0.0296025693547125,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.1965154657006574,658.2739407352476,658.2739407352476,,3,219.4246469117492,219.4246469117492,219.4246469117492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,722.2739407352476,990.0,967.177095762941,22.822904237058992,0.3369823886843184,0.1274821822205742,989.5355354290951,0.3406279124881875,0.3406279124881875,0.3406279124881875,0.0,22.017811753665956,22.017811753665956,22.017811753665956,22.35843966615414,,0.9373728552434906,0.9373728552434906,0.9373728552434906,0.0,44.41305369898674,44.41305369898674,44.41305369898674,0.0,0.9045428451932124,0.9045428451932124,0.9045428451932124,0.0,0.98,0.98,0.98,0.96,43.524792625007,43.524792625007,43.524792625007,0.0,130.574377875021,3133.7850690005043,0.1593781656936855,5.5099645111771086e-05,0.39
1952-06-16,1952-06-27,878.8611,0.9037319275970654,794.2548359930772,0.399,1952,6,16,1952.06,1951,9,260,38,0.0686236178298018,25.019104742170388,0.0315000974603929,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2027057220227026,633.2548359930772,633.2548359930772,,3,211.08494533102572,211.08494533102572,211.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,697.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3227642778391758,0.1199764507979231,989.5572592713628,0.3152548359930772,0.3152548359930772,0.3152548359930772,0.0,22.164985091397508,22.164985091397508,22.164985091397508,22.480239927390585,,0.9355723457126004,0.9355723457126004,0.9355723457126004,0.0,42.92801227436634,42.92801227436634,42.92801227436634,0.0,0.8742976023292534,0.8742976023292534,0.8742976023292534,0.0,0.9774297602329252,0.9774297602329252,0.9774297602329252,0.96,41.959116744609965,41.959116744609965,41.959116744609965,0.0,125.8773502338299,3021.0564056119174,0.1584848395369758,5.521620780941111e-05,0.4
1952-06-17,1952-06-28,863.9982,0.9020463209442272,779.3663976124346,0.405,1952,6,17,1952.06,1951,9,261,38,0.0673372567537143,14.888438380642588,0.0191032592965938,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2065780619914056,618.3663976124346,618.3663976124346,,3,206.12213253747825,206.12213253747825,206.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,682.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3143033249238522,0.1155099192837303,989.5701867557924,0.3005990696601859,0.3005990696601859,0.3005990696601859,0.0,22.252122095682672,22.252122095682672,22.252122095682672,22.55272116534286,,0.9344999073129696,0.9344999073129696,0.9344999073129696,0.0,42.03528762056697,42.03528762056697,42.03528762056697,0.0,0.856115837486089,0.856115837486089,0.856115837486089,0.0,0.9756115837486088,0.9756115837486088,0.9756115837486088,0.96,41.01011352882964,41.01011352882964,41.01011352882964,0.0,123.0303405864889,2952.728174075733,0.1578594367981332,5.526673949184656e-05,0.405
1952-06-18,1952-06-29,834.7498,0.8963571399655789,748.233943314839,0.416,1952,6,18,1952.06,1951,9,262,38,0.0646474127024021,31.132454297595583,0.0416079149786656,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2151733444312015,587.233943314839,587.233943314839,,3,195.74464777161305,195.74464777161305,195.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,651.233943314839,990.0,966.8929357732592,23.107064226740704,0.2966110577285972,0.1048935773259356,989.5984953649456,0.2710850137605164,0.2710850137605164,0.2710850137605164,0.0,22.43447457792569,22.43447457792569,22.43447457792569,22.70555959168621,,0.9313010589613048,0.9313010589613048,0.9313010589613048,0.0,40.108331425266485,40.108331425266485,40.108331425266485,0.0,0.8168702937936148,0.8168702937936148,0.8168702937936148,0.0,0.9716870293793616,0.9716870293793616,0.9716870293793616,0.96,38.97274541598008,38.97274541598008,38.97274541598008,0.0,116.91823624794024,2806.037669950565,0.1562589311706002,5.530553575176719e-05,0.415
1952-06-19,1952-06-30,813.2284,0.8958086931444238,728.4970702319307,0.424,1952,6,19,1952.06,1951,9,263,38,0.0629421468680388,19.736873082908343,0.0270925908825202,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2210029478206997,567.4970702319307,567.4970702319307,,3,189.16569007731024,189.16569007731024,189.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,631.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2853947871177504,0.0969988280927722,989.6176063847896,0.2531807356056452,0.2531807356056452,0.2531807356056452,0.0,22.550437368256176,22.550437368256176,22.550437368256176,22.803618103861822,,0.929295436438654,0.929295436438654,0.929295436438654,0.0,38.87674020991314,38.87674020991314,38.87674020991314,0.0,0.7917869696519987,0.7917869696519987,0.7917869696519987,0.0,0.97,0.97,0.97,0.96,37.71043800361574,37.71043800361574,37.71043800361574,0.0,113.13131401084723,2715.1515362603336,0.1552941235231457,5.5375378396526126e-05,0.425
1952-06-20,1952-07-01,799.0771,0.8911326595966059,712.0837013457431,0.433,1952,6,20,1952.06,1951,9,264,38,0.0615240317962722,16.41336888618764,0.023049774703688,0.79,4,Mod_Dry,45,10,9,9,88,161.0,0.2260970159768177,551.0837013457431,551.0837013457431,,3,183.69456711524768,183.69456711524768,183.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,615.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2760672312131347,0.0904334805382972,989.6334992882486,0.238731983157339,0.238731983157339,0.238731983157339,0.0,22.64643249970832,22.64643249970832,22.64643249970832,22.88516448286566,,0.9276260553885034,0.9276260553885034,0.9276260553885034,0.0,37.8449335772734,37.8449335772734,37.8449335772734,0.0,0.7707725779485418,0.7707725779485418,0.7707725779485418,0.0,0.97,0.97,0.97,0.96,36.7095855699552,36.7095855699552,36.7095855699552,0.0,110.1287567098656,2643.0901610367746,0.1546570389151401,5.551120679779166e-05,0.435
1952-06-21,1952-07-02,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1952,6,21,1952.06,1951,9,265,38,0.0607094797880934,9.427685279846289,0.0134172127816267,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2291306077494695,541.6560160658968,541.6560160658968,,3,180.5520053552989,180.5520053552989,180.5520053552989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,605.6560160658968,990.0,966.7106240642636,23.289375935736416,0.270709570509311,0.0866624064263587,989.6426280230644,0.2306241738166712,0.2306241738166712,0.2306241738166712,0.0,22.70137978498402,22.70137978498402,22.70137978498402,22.93200395880069,,0.9265725185189968,0.9265725185189968,0.9265725185189968,0.0,37.24540365666821,37.24540365666821,37.24540365666821,0.0,0.7585621926001672,0.7585621926001672,0.7585621926001672,0.0,0.97,0.97,0.97,0.96,36.12804154696816,36.12804154696816,36.12804154696816,0.0,108.38412464090447,2601.218991381708,0.154249194716551,5.558269528289965e-05,0.435
1952-06-22,1952-07-03,771.2422,0.8877747482097623,684.6893499137433,0.444,1952,6,22,1952.06,1951,9,266,38,0.0591571598325474,17.966666152153493,0.0262406099268477,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2351431346497249,523.6893499137433,523.6893499137433,,3,174.56311663791442,174.56311663791442,174.56311663791442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,587.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2604992910648024,0.0794757399654973,989.6600249689698,0.2156340045965112,0.2156340045965112,0.2156340045965112,0.0,22.805633564718377,22.805633564718377,22.805633564718377,23.021267569314887,,0.9245857394550294,0.9245857394550294,0.9245857394550294,0.0,36.09778212068132,36.09778212068132,36.09778212068132,0.0,0.7351890452277255,0.7351890452277255,0.7351890452277255,0.0,0.97,0.97,0.97,0.96,35.01484865706088,35.01484865706088,35.01484865706088,0.0,105.04454597118264,2521.0691033083835,0.1534192783696958,5.5718224081426914e-05,0.445
1952-06-23,1952-07-04,750.7725,0.8881602932782826,666.8063237852695,0.452,1952,6,23,1952.06,1951,9,267,39,0.0576120663750472,17.883026128473826,0.0268189210128617,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2414494198046126,505.8063237852695,505.8063237852695,,3,168.60210792842315,168.60210792842315,168.60210792842315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,569.8063237852695,990.0,966.567225295141,23.43277470485896,0.2503365434220918,0.0723225295141078,989.6773409270638,0.2011730168696471,0.2011730168696471,0.2011730168696471,0.0,22.90894261505313,22.90894261505313,22.90894261505313,23.11011563192278,,0.9226356608464455,0.9226356608464455,0.9226356608464455,0.0,34.94917918880507,34.94917918880507,34.94917918880507,0.0,0.7117959101589627,0.7117959101589627,0.7117959101589627,0.0,0.97,0.97,0.97,0.96,33.900703813140915,33.900703813140915,33.900703813140915,0.0,101.70211143942274,2440.850674546145,0.1525212161487744,5.585257673240165e-05,0.45
1952-06-24,1952-07-05,744.0263,0.8869874635023101,659.9420006160087,0.456,1952,6,24,1952.06,1951,9,268,39,0.0570189888532231,6.864323169260729,0.0104014037034366,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.243960832693961,498.9420006160087,498.9420006160087,,3,166.31400020533624,166.31400020533624,166.31400020533624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,562.9420006160087,990.0,966.539768002464,23.46023199753597,0.2464356161625752,0.0697884001232017,989.6837759837142,0.1957273204887002,0.1957273204887002,0.1957273204887002,0.0,22.948280660761483,22.948280660761483,22.948280660761483,23.144007981250184,,0.921893901529087,0.921893901529087,0.921893901529087,0.0,34.50631667582484,34.50631667582484,34.50631667582484,0.0,0.7027763070432758,0.7027763070432758,0.7027763070432758,0.0,0.97,0.97,0.97,0.96,33.471127175550095,33.471127175550095,33.471127175550095,0.0,100.41338152665028,2409.921156639607,0.1521548582040869,5.590350370421419e-05,0.455
1952-06-25,1952-07-06,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1952,6,25,1952.06,1951,9,269,39,0.0550303881144804,23.016212253966952,0.0361364112970788,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2527767016845678,475.92578836204177,475.92578836204177,,3,158.64192945401393,158.64192945401393,158.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,539.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2333557293946587,0.0651851576724083,989.7014591129328,0.1780850833879109,0.1780850833879109,0.1780850833879109,0.0,23.075670876096783,23.075670876096783,23.075670876096783,23.253755959484693,,0.9189669954075048,0.9189669954075048,0.9189669954075048,0.0,32.99217390720975,32.99217390720975,32.99217390720975,0.0,0.6719383687822759,0.6719383687822759,0.6719383687822759,0.0,0.97,0.97,0.97,0.96,32.00240868999345,32.00240868999345,32.00240868999345,0.0,96.00722606998036,2304.173425679529,0.1507353412661757,5.603536215196799e-05,0.465
1952-06-26,1952-07-07,710.868,0.8775314292741972,623.8090120652902,0.47,1952,6,26,1952.06,1951,9,270,39,0.053897098642441,13.116776296751594,0.0210269105496326,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2580918147799204,462.8090120652902,462.8090120652902,,3,154.26967068843007,154.26967068843007,154.26967068843007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,526.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2259015945948707,0.062561802413058,989.711536602992,0.1684224886870089,0.1684224886870089,0.1684224886870089,0.0,23.14787806604389,23.14787806604389,23.14787806604389,23.3163005547309,,0.9172219675085992,0.9172219675085992,0.9172219675085992,0.0,32.12217068952023,32.12217068952023,32.12217068952023,0.0,0.654219362312021,0.654219362312021,0.654219362312021,0.0,0.97,0.97,0.97,0.96,31.158505568834624,31.158505568834624,31.158505568834624,0.0,93.47551670650388,2243.412400956093,0.1498463710824369,5.610396649687356e-05,0.47
1952-06-27,1952-07-08,697.8704,0.8821520065429723,615.6277736669467,0.475,1952,6,27,1952.06,1951,9,271,39,0.0531902396448241,8.181238398343453,0.013289261382105,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2615216643671126,454.6277736669467,454.6277736669467,,3,151.54259122231556,151.54259122231556,151.54259122231556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,518.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2212522773792102,0.0609255547333893,989.7178221678872,0.1625319970402016,0.1625319970402016,0.1625319970402016,0.0,23.19277907617938,23.19277907617938,23.19277907617938,23.355311073219585,,0.9161359735717,0.9161359735717,0.9161359735717,0.0,31.578110224917424,31.578110224917424,31.578110224917424,0.0,0.6431387011184811,0.6431387011184811,0.6431387011184811,0.0,0.97,0.97,0.97,0.96,30.6307669181699,30.6307669181699,30.6307669181699,0.0,91.8923007545097,2205.4152181082327,0.1492660089182773,5.614623781690603e-05,0.475
1952-06-28,1952-07-09,691.4282,0.8804892019345739,608.7950640130589,0.48,1952,6,28,1952.06,1951,9,272,39,0.0525998935307282,6.832709653887832,0.0112233328714065,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2644568090593889,447.7950640130589,447.7950640130589,,3,149.2650213376863,149.2650213376863,149.2650213376863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,511.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2173693157691608,0.0595590128026117,989.7230716714282,0.1576712443823875,0.1576712443823875,0.1576712443823875,0.0,23.230220170993583,23.230220170993583,23.230220170993583,23.38789141537597,,0.9152304271061976,0.9152304271061976,0.9152304271061976,0.0,31.12293335586831,31.12293335586831,31.12293335586831,0.0,0.6338682964535297,0.6338682964535297,0.6338682964535297,0.0,0.97,0.97,0.97,0.96,30.18924535519226,30.18924535519226,30.18924535519226,0.0,90.56773606557678,2173.6256655738425,0.1487655557989775,5.618129024737653e-05,0.48
1952-06-29,1952-07-10,685.0236,0.878477532975807,601.777842158206,0.482,1952,6,29,1952.06,1951,9,273,39,0.051993605562469,7.017221854852892,0.0116608179352141,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2675405917615582,440.777842158206,440.777842158206,,3,146.92594738606866,146.92594738606866,146.92594738606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,504.777842158206,990.0,966.3071113686328,23.69288863136717,0.2136835249841763,0.0581555684316412,989.7281609065842,0.1528059705630228,0.1528059705630228,0.1528059705630228,0.0,23.268243567388357,23.268243567388357,23.268243567388357,23.421049537951376,,0.9143013993100566,0.9143013993100566,0.9143013993100566,0.0,30.65421400077032,30.65421400077032,30.65421400077032,0.0,0.6243220774087641,0.6243220774087641,0.6243220774087641,0.0,0.97,0.97,0.97,0.96,29.73458758074721,29.73458758074721,29.73458758074721,0.0,89.20376274224162,2140.890305813799,0.1482337110025898,5.621612661523552e-05,0.48
1952-06-30,1952-07-11,666.0345,0.8753352736866753,583.0034913422678,0.493,1952,6,30,1952.06,1951,9,274,40,0.0503715016519719,18.77435081593819,0.0322028102657042,0.77,4,Mod_Dry,45,10,9,9,88,161.0,0.2761561506764299,422.0034913422678,422.0034913422678,,2,211.0017456711339,211.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,486.0034913422678,990.0,966.22351571104,23.776484288959864,0.2070574740727012,0.0544006982684535,989.7385418276588,0.3150052370134017,0.3150052370134017,0.0,0.0,23.20002087960534,23.20002087960534,23.515026116618746,23.515026116618746,,0.9365178364263074,0.9365178364263074,0.0,0.0,44.96029754527042,44.96029754527042,0.0,0.0,0.915688341044204,0.915688341044204,0.0,0.0,0.98,0.98,0.96,0.96,44.06109159436501,44.06109159436501,0.0,0.0,88.12218318873002,2114.9323965295207,0.1511520676931856,5.800516991277301e-05,0.495
1952-07-01,1952-07-12,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1952,7,1,1952.07,1951,10,275,40,0.0494114767522878,11.111399301899494,0.0194291885769163,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.236058518519383,436.8920920403683,436.8920920403683,,2,218.44604602018416,218.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,495.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2105474680709617,0.0573784184080736,989.7320741135208,0.3376138217421672,0.3376138217421672,0.0,0.0,23.22094587759713,23.22094587759713,23.5585596993393,23.5585596993393,,0.9383142226034804,0.9383142226034804,0.0,0.0,46.67787677080659,46.67787677080659,0.0,0.0,0.9506695880001342,0.9506695880001342,0.0,0.0,0.98,0.98,0.96,0.96,45.744319235390456,45.744319235390456,0.0,0.0,91.48863847078093,2195.727323298742,0.1599753515464294,5.816885027065185e-05,0.495
1952-07-02,1952-07-13,641.2365,0.8794376863729334,563.9275439778775,0.503,1952,7,2,1952.07,1951,10,276,40,0.0487233397996886,7.964548062490849,0.0141233535186273,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2393924564275157,428.9275439778775,428.9275439778775,,2,214.46377198893876,214.46377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,487.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2077365319450556,0.0557855087955755,989.7364779592592,0.3253913159668162,0.3253913159668162,0.0,0.0,23.273412695392064,23.273412695392064,23.59880401135888,23.59880401135888,,0.9374225906945296,0.9374225906945296,0.0,0.0,45.886837308547584,45.886837308547584,0.0,0.0,0.934558804654737,0.934558804654737,0.0,0.0,0.98,0.98,0.96,0.96,44.96910056237663,44.96910056237663,0.0,0.0,89.93820112475326,2158.516826994078,0.1594853843994566,5.82448807415672e-05,0.505
1952-07-03,1952-07-14,635.1294,0.8861628436789661,562.8280752081156,0.506,1952,7,3,1952.07,1951,10,277,40,0.0486283456979812,1.09946876976187,0.0019534717939493,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2398601028388311,427.8280752081156,427.8280752081156,,2,213.9140376040578,213.9140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,486.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2073484953031796,0.0555656150416231,989.7370858896552,0.3237421128121734,0.3237421128121734,0.0,0.0,23.280617438406576,23.280617438406576,23.60435955121875,23.60435955121875,,0.9372985772943434,0.9372985772943434,0.0,0.0,45.77732769872792,45.77732769872792,0.0,0.0,0.932328466369204,0.932328466369204,0.0,0.0,0.98,0.98,0.96,0.96,44.86178114475336,44.86178114475336,0.0,0.0,89.72356228950672,2153.365494948161,0.1594155768727952,5.825520388058072e-05,0.505
1952-07-04,1952-07-15,623.0255,0.8843912864860217,550.9983234585969,0.515,1952,7,4,1952.07,1951,10,278,40,0.0476062551468227,11.829751749518664,0.0214696692274193,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2450098199076356,415.9983234585969,415.9983234585969,,2,207.9991617292985,207.9991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,474.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2031734088711162,0.0531996646917193,989.7436269264372,0.3061175354841375,0.3061175354841375,0.0,0.0,23.35801693538934,23.35801693538934,23.66413447087348,23.66413447087348,,0.9359506107658012,0.9359506107658012,0.0,0.0,44.59530979063472,44.59530979063472,0.0,0.0,0.9082547818866542,0.9082547818866542,0.0,0.0,0.98,0.98,0.96,0.96,43.70340359482203,43.70340359482203,0.0,0.0,87.40680718964406,2097.763372551457,0.1586335265795268,5.836482335296359e-05,0.515
1952-07-05,1952-07-16,617.0284,0.8884164098844547,548.1781559247493,0.519,1952,7,5,1952.07,1951,10,279,40,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2462703019828685,413.17815592474926,413.17815592474926,,2,206.58907796237463,206.58907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,472.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2021780842475719,0.0526356311849498,989.7451862845676,0.3019718892093814,0.3019718892093814,0.0,0.0,23.376412693696853,23.376412693696853,23.678384582906236,23.678384582906236,,0.9356255614420348,0.9356255614420348,0.0,0.0,44.31247432822863,44.31247432822863,0.0,0.0,0.902494385503638,0.902494385503638,0.0,0.0,0.98,0.98,0.96,0.96,43.42622484166405,43.42622484166405,0.0,0.0,86.8524496833281,2084.4587923998743,0.1584383630478897,5.8390503277199065e-05,0.52
1952-07-06,1952-07-17,611.0679,0.8869861279741288,542.0087505502821,0.523,1952,7,6,1952.07,1951,10,280,40,0.0468295560475443,6.169405374467146,0.0113824829732058,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2490734695019948,407.0087505502821,407.0087505502821,,2,203.50437527514103,203.50437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,466.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2000007096738505,0.0514017501100564,989.748597540216,0.2930225132869034,0.2930225132869034,0.0,0.0,23.416535649452975,23.416535649452975,23.70955816273988,23.70955816273988,,0.934815771155212,0.934815771155212,0.0,0.0,43.68789552879302,43.68789552879302,0.0,0.0,0.8897738396902856,0.8897738396902856,0.0,0.0,0.9789773839690286,0.9789773839690286,0.96,0.96,42.769461675890014,42.769461675890014,0.0,0.0,85.53892335178003,2052.934160442721,0.1578183438273559,5.837911840970528e-05,0.525
1952-07-07,1952-07-18,599.256,0.8886339443648977,532.5192229643311,0.53,1952,7,7,1952.07,1951,10,281,41,0.0460096608641182,9.48952758595101,0.0178200657867831,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2535119751142626,397.5192229643311,397.5192229643311,,2,198.75961148216555,198.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,456.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1966515609588399,0.0495038445928662,989.7538445944484,0.2795269121500635,0.2795269121500635,0.0,0.0,23.477981178958824,23.477981178958824,23.75750809110889,23.75750809110889,,0.9334137423273968,0.9334137423273968,0.0,0.0,42.71710176264955,42.71710176264955,0.0,0.0,0.8700020725590539,0.8700020725590539,0.0,0.0,0.9770002072559054,0.9770002072559054,0.96,0.96,41.73461727548021,41.73461727548021,0.0,0.0,83.46923455096042,2003.26162922305,0.1567440778688121,5.832648371940074e-05,0.53
1952-07-08,1952-07-19,593.4044,0.8886647923374786,527.3375978981461,0.532,1952,7,8,1952.07,1951,10,282,41,0.0455619684583998,5.181625066185006,0.009826011054091,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2560029865840799,392.3375978981461,392.3375978981461,,2,196.16879894907305,196.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,451.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1948228047035999,0.0484675195796292,989.7567096757168,0.2722726370574045,0.2722726370574045,0.0,0.0,23.511417848117752,23.511417848117752,23.78369048517516,23.78369048517516,,0.9326478412154786,0.9326478412154786,0.0,0.0,42.18568853025194,42.18568853025194,0.0,0.0,0.8591789924694897,0.8591789924694897,0.0,0.0,0.9759178992469488,0.9759178992469488,0.96,0.96,41.169768528729584,41.169768528729584,0.0,0.0,82.33953705745917,1976.14888937902,0.1561419807456301,5.8296971153424265e-05,0.53
1952-07-09,1952-07-20,581.8096,0.8882166996280455,516.7730027239134,0.54,1952,7,9,1952.07,1951,10,283,41,0.0446491874353461,10.56459517423275,0.0204433960724471,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2612365570345475,381.77300272391335,381.77300272391335,,2,190.88650136195668,190.88650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,440.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1910942312807488,0.0463546005447826,989.7625511681744,0.2578112837045221,0.2578112837045221,0.0,0.0,23.579261372212404,23.579261372212404,23.837072655916927,23.837072655916927,,0.9310854661785516,0.9310854661785516,0.0,0.0,41.099227761674015,41.099227761674015,0.0,0.0,0.8370514819078211,0.8370514819078211,0.0,0.0,0.973705148190782,0.973705148190782,0.96,0.96,40.01852965820751,40.01852965820751,0.0,0.0,80.03705931641501,1920.88942359396,0.1548785615628897,5.823491005952515e-05,0.54
1952-07-10,1952-07-21,576.0661,0.8889914195501405,512.1178199937132,0.544,1952,7,10,1952.07,1951,10,284,41,0.0442469796474568,4.655182730200182,0.0090900619905343,0.73,4,Mod_Dry,42,9,8,6,70,135.0,0.2636112135321853,377.1178199937132,377.1178199937132,,2,188.55890999685656,188.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,436.1178199937132,990.0,965.9045301899716,24.09546981002836,0.189451272859713,0.0454235639987426,989.7651251631416,0.2515667005916385,0.2515667005916385,0.0,0.0,23.609028272578257,23.609028272578257,23.860594973169896,23.860594973169896,,0.9303966874020856,0.9303966874020856,0.0,0.0,40.61926177835658,40.61926177835658,0.0,0.0,0.8272762072985047,0.8272762072985047,0.0,0.0,0.9727276207298504,0.9727276207298504,0.96,0.96,39.51147786546375,39.51147786546375,0.0,0.0,79.02295573092749,1896.55093754226,0.1543062019046663,5.820679870480447e-05,0.545
1952-07-11,1952-07-22,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1952,7,11,1952.07,1951,10,285,41,0.0427404455876776,17.43673680299952,0.0352484406529795,0.68,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1952-07-12,1952-07-23,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1952,7,12,1952.07,1951,10,286,41,0.0427404455876776,0.0,0.0,0.68,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1952-07-13,1952-07-24,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1952,7,13,1952.07,1951,10,287,41,0.041992562280209,8.656056799405293,0.0178098993454631,0.68,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1952-07-14,1952-07-25,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1952,7,14,1952.07,1951,10,288,42,0.041992562280209,0.0,0.0,0.68,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1952-07-15,1952-07-26,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1952,7,15,1952.07,1951,10,289,42,0.0412429092696005,8.676539474635831,0.0181765307997099,0.68,3,Normal,50,10,9,9,108,186.0,0.3896524344330199,291.3484869166725,291.3484869166725,,2,145.67424345833626,145.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,360.3484869166725,990.0,965.748068191125,24.25193180887504,0.1627099243348534,0.0282696973833345,989.8090203782818,0.1502024263933394,0.1502024263933394,0.0,0.0,23.910749760763547,23.910749760763547,24.06095218715689,24.06095218715689,,0.91446096748853,0.91446096748853,0.0,0.0,31.23775670525271,31.23775670525271,0.0,0.0,0.6362068575407884,0.6362068575407884,0.0,0.0,0.97,0.97,0.96,0.96,30.300624004095127,30.300624004095127,0.0,0.0,60.601248008190254,1454.429952196566,0.1269538914842501,5.7778504980153215e-05,0.565
1952-07-16,1952-07-27,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1952,7,16,1952.07,1951,10,290,42,0.0408233700040498,4.855778536465948,0.0102769385650679,0.68,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1952-07-17,1952-07-28,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1952,7,17,1952.07,1951,10,291,42,0.0408233700040498,0.0,0.0,0.68,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1952-07-18,1952-07-29,525.9775,0.8881694527338079,467.1571483252964,0.58,1952,7,18,1952.07,1951,10,292,42,0.0403623776153056,5.335560054910161,0.011421338780831,0.68,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1952-07-19,1952-07-30,525.9775,0.8881694527338079,467.1571483252964,0.58,1952,7,19,1952.07,1951,10,293,42,0.0403623776153056,0.0,0.0,0.68,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1952-07-20,1952-07-31,520.5884,0.8885427859104034,462.56506724863937,0.581,1952,7,20,1952.07,1951,10,294,42,0.0399656218102824,4.592081076657053,0.0099274273000574,0.68,3,Normal,50,10,9,9,108,186.0,0.4021055915578266,276.56506724863937,276.56506724863937,,2,138.28253362431968,138.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1574923968514034,0.0253130134497278,989.8171945896988,0.1353681152311801,0.1353681152311801,0.0,0.0,24.000283671848884,24.000283671848884,24.135651787080064,24.135651787080064,,0.9110593165344774,0.9110593165344774,0.0,0.0,29.65302857598738,29.65302857598738,0.0,0.0,0.6039313355598245,0.6039313355598245,0.0,0.0,0.97,0.97,0.96,0.96,28.76343771870776,28.76343771870776,0.0,0.0,57.52687543741552,1380.6450104979724,0.12436493697976,5.777912510960085e-05,0.58
1952-07-21,1952-08-01,515.2343,0.8913623235036077,459.2604427967548,0.585,1952,7,21,1952.07,1951,10,295,43,0.0396801022576396,3.304624451884536,0.0071955346987003,0.61,3,Normal,50,10,9,9,108,186.0,0.4049989562944224,273.2604427967548,273.2604427967548,,2,136.6302213983774,136.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,342.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1563260923503229,0.0246520885593509,989.8190218190904,0.1321626295128521,0.1321626295128521,0.0,0.0,24.02018719699201,24.02018719699201,24.15234982650486,24.15234982650486,,0.9102917222802758,0.9102917222802758,0.0,0.0,29.298302097408943,29.298302097408943,0.0,0.0,0.5967067636946831,0.5967067636946831,0.0,0.0,0.97,0.97,0.96,0.96,28.419353034486672,28.419353034486672,0.0,0.0,56.83870606897335,1364.1289456553602,0.1237613797583852,5.777832057216885e-05,0.585
1952-07-22,1952-08-02,509.9149,0.8935905892579125,455.65515596238953,0.59,1952,7,22,1952.07,1951,10,296,43,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.61,3,Normal,50,10,9,9,108,186.0,0.4082034353526611,269.6551559623896,269.6551559623896,,2,134.82757798119476,134.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,338.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1550536747658653,0.0239310311924779,989.8210152940416,0.1286758466046461,0.1286758466046461,0.0,0.0,24.041891245606298,24.041891245606298,24.170567092210945,24.170567092210945,,0.9094558902740534,0.9094558902740534,0.0,0.0,28.911305368660184,28.911305368660184,0.0,0.0,0.5888249565918571,0.5888249565918571,0.0,0.0,0.97,0.97,0.96,0.96,28.043966207600377,28.043966207600377,0.0,0.0,56.087932415200754,1346.110377964818,0.1230929392135098,5.7777427510481896e-05,0.59
1952-07-23,1952-08-03,504.6303,0.897830776149602,453.0726139176065,0.595,1952,7,23,1952.07,1951,10,297,43,0.0391454738424812,2.582542044782997,0.0057000621212842,0.61,3,Normal,50,10,9,9,108,186.0,0.410530220292293,267.0726139176065,267.0726139176065,,2,133.53630695880324,133.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,336.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1541422155501767,0.0234145227835212,989.8224432616664,0.12624825708255,0.12624825708255,0.0,0.0,24.05736824195461,24.05736824195461,24.18361649903716,24.18361649903716,,0.9088581090394138,0.9088581090394138,0.0,0.0,28.634015993032424,28.634015993032424,0.0,0.0,0.5831775151330433,0.5831775151330433,0.0,0.0,0.97,0.97,0.96,0.96,27.77499551324145,27.77499551324145,0.0,0.0,55.5499910264829,1333.1997846355896,0.1226072583512737,5.777662050992745e-05,0.595
1952-07-24,1952-08-04,499.3804,0.8921883077628417,445.541354005931,0.598,1952,7,24,1952.07,1951,10,298,43,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.61,3,Normal,50,10,9,9,108,186.0,0.4174696654477644,259.541354005931,259.541354005931,,2,129.7706770029655,129.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,328.541354005931,990.0,965.6049360930268,24.39506390697329,0.1514842002562498,0.0219082708011862,989.8266075289424,0.1191872186053379,0.1191872186053379,0.0,0.0,24.102484217310487,24.102484217310487,24.221671435915823,24.221671435915823,,0.9071197293460926,0.9071197293460926,0.0,0.0,27.825417521740917,27.825417521740917,0.0,0.0,0.5667091144957416,0.5667091144957416,0.0,0.0,0.97,0.97,0.96,0.96,26.990654996088686,26.990654996088686,0.0,0.0,53.98130999217737,1295.5514398122568,0.1211589216283137,5.777425485272656e-05,0.6
1952-07-25,1952-08-05,488.9841,0.8998924733267547,440.0331111664572,0.609,1952,7,25,1952.07,1951,10,299,43,0.0380188608047818,5.50824283947378,0.012517791729064,0.61,3,Normal,50,10,9,9,108,186.0,0.4226954637730415,254.0331111664572,254.0331111664572,,2,127.0165555832286,127.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.0331111664572,990.0,965.580149000249,24.41985099975102,0.1495401704549031,0.0208066222332914,989.8296532073118,0.1142298000498115,0.1142298000498115,0.0,0.0,24.13527440701303,24.13527440701303,24.24950420706284,24.24950420706284,,0.9058526323188518,0.9058526323188518,0.0,0.0,27.23383629240664,27.23383629240664,0.0,0.0,0.554660616953292,0.554660616953292,0.0,0.0,0.97,0.97,0.96,0.96,26.41682120363444,26.41682120363444,0.0,0.0,52.83364240726888,1268.007417774453,0.1200674246245137,5.7772042834921376e-05,0.61
1952-07-26,1952-08-06,483.8375,0.9000891520783358,435.49688511870175,0.611,1952,7,26,1952.07,1951,10,300,43,0.0376269308742558,4.536226047755463,0.0104162077910592,0.61,3,Normal,50,10,9,9,108,186.0,0.4270983475560397,249.49688511870173,249.49688511870173,,2,124.74844255935088,124.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,318.4968851187017,990.0,965.559735983034,24.440264016965894,0.1479391955379504,0.0198993770237403,989.8321614274385,0.1101622900532705,0.1101622900532705,0.0,0.0,24.162263154350963,24.162263154350963,24.272425444404234,24.272425444404234,,0.904725895127275,0.904725895127275,0.0,0.0,26.74412926324008,26.74412926324008,0.0,0.0,0.5446869503714884,0.5446869503714884,0.0,0.0,0.97,0.97,0.96,0.96,25.94180538534288,25.94180538534288,0.0,0.0,51.88361077068576,1245.2066584964582,0.1191365829322614,5.776470554376459e-05,0.61
1952-07-27,1952-08-07,478.7252,0.9002196493164109,430.9578316629287,0.615,1952,7,27,1952.07,1951,10,301,43,0.037234756655677,4.5390534557730575,0.0105324770134894,0.61,3,Normal,50,10,9,9,108,186.0,0.431596751084173,244.9578316629287,244.9578316629287,,2,122.47891583146436,122.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,313.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1463372227409829,0.0189915663325857,989.8346712109264,0.1062133135467479,0.1062133135467479,0.0,0.0,24.189147654896587,24.189147654896587,24.295360968443333,24.295360968443333,,0.902905873803193,0.902905873803193,0.0,0.0,26.233913167384134,26.233913167384134,0.0,0.0,0.5342955838571107,0.5342955838571107,0.0,0.0,0.97,0.97,0.96,0.96,25.446895772362613,25.446895772362613,0.0,0.0,50.893791544725225,1221.4509970734057,0.1180945972099922,5.771264475198534e-05,0.615
1952-07-28,1952-08-08,473.647,0.9007401735700734,426.6328809909446,0.62,1952,7,28,1952.07,1951,10,302,44,0.0368610809176176,4.324950671984085,0.0101374058697456,0.61,3,Normal,50,10,9,9,108,186.0,0.4359720225219769,240.6328809909446,240.6328809909446,,2,120.3164404954723,120.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,309.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1448108134593444,0.0181265761981889,989.8370626103424,0.1024506064621218,0.1024506064621218,0.0,0.0,24.214764039421148,24.214764039421148,24.31721464588327,24.31721464588327,,0.9011672166248176,0.9011672166248176,0.0,0.0,25.74834385054564,25.74834385054564,0.0,0.0,0.5244061884021515,0.5244061884021515,0.0,0.0,0.97,0.97,0.96,0.96,24.975893535029268,24.975893535029268,0.0,0.0,49.951787070058536,1198.8428896814048,0.1170837722447341,5.766251208566858e-05,0.62
1952-07-29,1952-08-09,473.647,0.9007401735700734,426.6328809909446,0.62,1952,7,29,1952.07,1951,10,303,44,0.0368610809176176,0.0,0.0,0.61,3,Normal,50,10,9,9,108,186.0,0.4359720225219769,240.6328809909446,240.6328809909446,,2,120.3164404954723,120.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,309.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1448108134593444,0.0181265761981889,989.8370626103424,0.1024506064621218,0.1024506064621218,0.0,0.0,24.214764039421148,24.214764039421148,24.31721464588327,24.31721464588327,,0.9011672166248176,0.9011672166248176,0.0,0.0,25.74834385054564,25.74834385054564,0.0,0.0,0.5244061884021515,0.5244061884021515,0.0,0.0,0.97,0.97,0.96,0.96,24.975893535029268,24.975893535029268,0.0,0.0,49.951787070058536,1198.8428896814048,0.1170837722447341,5.766251208566858e-05,0.62
1952-07-30,1952-08-10,468.6029,0.9015518661337044,422.4698189706656,0.626,1952,7,30,1952.07,1951,10,304,44,0.0365013923590655,4.163062020279028,0.00985410515341,0.61,3,Normal,50,10,9,9,108,186.0,0.4402681366758533,236.4698189706656,236.4698189706656,,2,118.2349094853328,118.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,305.4698189706656,990.0,965.501114185368,24.49888581463199,0.1433415397057838,0.0172939637941331,989.8393644965,0.0989699497456524,0.0989699497456524,0.0,0.0,24.239280361386363,24.239280361386363,24.33825031113201,24.33825031113201,,0.899489333485081,0.899489333485081,0.0,0.0,25.281344248059344,25.281344248059344,0.0,0.0,0.5148949948688257,0.5148949948688257,0.0,0.0,0.97,0.97,0.96,0.96,24.52290392061756,24.52290392061756,0.0,0.0,49.04580784123512,1177.099388189643,0.1160930453227018,5.761342217268013e-05,0.625
1952-07-31,1952-08-11,463.5928,0.9065907191323836,420.28892993659525,0.63,1952,7,31,1952.07,1951,10,305,44,0.0363129635465218,2.180889034070333,0.0051890232616865,0.61,3,Normal,50,10,9,9,108,186.0,0.4425526982784437,234.28892993659525,234.28892993659525,,2,117.14446496829764,117.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,303.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1425718362995941,0.016857785987319,989.8405703777132,0.097159811847374,0.097159811847374,0.0,0.0,24.252110381151088,24.252110381151088,24.34927019299846,24.34927019299846,,0.8986087217758987,0.8986087217758987,0.0,0.0,25.036904821458048,25.036904821458048,0.0,0.0,0.5099165951417117,0.5099165951417117,0.0,0.0,0.97,0.97,0.96,0.96,24.285797676814305,24.285797676814305,0.0,0.0,48.57159535362861,1165.7182884870867,0.1155671536743928,5.7587483216145614e-05,0.63
1952-08-01,1952-08-12,453.6742,0.9119592484433596,413.7323824701425,0.64,1952,8,1,1952.08,1951,11,306,44,0.0357464778454203,6.556547466452741,0.0158473151830843,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.3746383086443222,258.7323824701425,258.7323824701425,,2,129.36619123507126,129.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,319.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1483752408868362,0.0217464764940285,989.8298782826192,0.1184591442231282,0.1184591442231282,0.0,0.0,24.24962341728033,24.24962341728033,24.368082561503456,24.368082561503456,,0.9071320946620676,0.9071320946620676,0.0,0.0,27.90840539020665,27.90840539020665,0.0,0.0,0.568399295116225,0.568399295116225,0.0,0.0,0.97,0.97,0.96,0.96,27.07115322850045,27.07115322850045,0.0,0.0,54.14230645700089,1299.4153549680211,0.1308631104332476,5.812774353100035e-05,0.64
1952-08-02,1952-08-13,453.6742,0.9119592484433596,413.7323824701425,0.64,1952,8,2,1952.08,1951,11,307,44,0.0357464778454203,0.0,0.0,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.3746383086443222,258.7323824701425,258.7323824701425,,2,129.36619123507126,129.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,319.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1483752408868362,0.0217464764940285,989.8298782826192,0.1184591442231282,0.1184591442231282,0.0,0.0,24.24962341728033,24.24962341728033,24.368082561503456,24.368082561503456,,0.9071320946620676,0.9071320946620676,0.0,0.0,27.90840539020665,27.90840539020665,0.0,0.0,0.568399295116225,0.568399295116225,0.0,0.0,0.97,0.97,0.96,0.96,27.07115322850045,27.07115322850045,0.0,0.0,54.14230645700089,1299.4153549680211,0.1308631104332476,5.812774353100035e-05,0.64
1952-08-03,1952-08-14,443.8904,0.9076618404997884,402.90237744418727,0.648,1952,8,3,1952.08,1951,11,308,44,0.0348107654111777,10.830005025955243,0.026879972996574,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.3847085762641637,247.90237744418727,247.90237744418727,,2,123.95118872209363,123.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,308.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1445529960924867,0.0195804754888374,989.8358665284188,0.1087750683764429,0.1087750683764429,0.0,0.0,24.314030761543425,24.314030761543425,24.422805829919863,24.422805829919863,,0.9042932613963692,0.9042932613963692,0.0,0.0,26.72733468462468,26.72733468462468,0.0,0.0,0.5443449019271829,0.5443449019271829,0.0,0.0,0.97,0.97,0.96,0.96,25.92551464408594,25.92551464408594,0.0,0.0,51.85102928817188,1244.4247029161252,0.1286937784211874,5.809974006562951e-05,0.65
1952-08-04,1952-08-15,443.8904,0.9076618404997884,402.90237744418727,0.648,1952,8,4,1952.08,1951,11,309,45,0.0348107654111777,0.0,0.0,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.3847085762641637,247.90237744418727,247.90237744418727,,2,123.95118872209363,123.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,308.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1445529960924867,0.0195804754888374,989.8358665284188,0.1087750683764429,0.1087750683764429,0.0,0.0,24.314030761543425,24.314030761543425,24.422805829919863,24.422805829919863,,0.9042932613963692,0.9042932613963692,0.0,0.0,26.72733468462468,26.72733468462468,0.0,0.0,0.5443449019271829,0.5443449019271829,0.0,0.0,0.97,0.97,0.96,0.96,25.92551464408594,25.92551464408594,0.0,0.0,51.85102928817188,1244.4247029161252,0.1286937784211874,5.809974006562951e-05,0.65
1952-08-05,1952-08-16,439.0488,0.9068394067509818,398.1467533267305,0.657,1952,8,5,1952.08,1951,11,310,45,0.0343998794874295,4.755624117456762,0.0119444000929832,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.3893036894182649,243.1467533267305,243.1467533267305,,2,121.57337666336524,121.57337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1428745887895106,0.0186293506653461,989.8384960605453,0.1046376753942555,0.1046376753942555,0.0,0.0,24.34312461851727,24.34312461851727,24.447762293911524,24.447762293911524,,0.9023723950586484,0.9023723950586484,0.0,0.0,26.19022938756505,26.19022938756505,0.0,0.0,0.5334058938404288,0.5334058938404288,0.0,0.0,0.97,0.97,0.96,0.96,25.4045225059381,25.4045225059381,0.0,0.0,50.8090450118762,1219.4170802850288,0.1276138624447876,5.804570047227714e-05,0.655
1952-08-06,1952-08-17,434.2405,0.9023039355474278,391.8169121240828,0.66,1952,8,6,1952.08,1951,11,311,45,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.3955929292580247,236.8169121240828,236.8169121240828,,2,118.4084560620414,118.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,297.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1406405914342097,0.0173633824248165,989.8419960261408,0.0992580370629887,0.0992580370629887,0.0,0.0,24.3836534284575,24.3836534284575,24.482911465520488,24.482911465520488,,0.8998094196277696,0.8998094196277696,0.0,0.0,25.47831660489776,25.47831660489776,0.0,0.0,0.5189066518309116,0.5189066518309116,0.0,0.0,0.97,0.97,0.96,0.96,24.71396710675082,24.71396710675082,0.0,0.0,49.42793421350164,1186.270421124039,0.1261505889205939,5.797720104879461e-05,0.66
