Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1952-12-01,1952-12-12,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1952,12,1,1952.12,1952,3,62,9,0.0333962868007022,5.694154871148385,0.0147314275926291,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.3052794480069451,268.53109723034976,268.53109723034976,,2,134.26554861517488,134.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,322.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1493629941609514,0.0237062194460699,989.826930786393,0.1276192313965287,0.1276192313965287,0.0,0.0,24.36665606884474,24.36665606884474,24.49427530024127,24.49427530024127,,0.90960610680649,0.90960610680649,0.0,0.0,29.18452242906005,29.18452242906005,0.0,0.0,0.5943894588403268,0.5943894588403268,0.0,0.0,0.97,0.97,0.96,0.96,28.308986756188244,28.308986756188244,0.0,0.0,56.61797351237649,1358.8313642970356,0.1464771500095774,5.85675738369251e-05,0.67
1952-12-02,1952-12-13,448.7655,0.9091709283658698,408.00454625357366,0.643,1952,12,2,1952.12,1952,3,63,9,0.0352515927963087,21.473449023223907,0.0526304160588402,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2892124636441265,290.00454625357366,290.00454625357366,,2,145.00227312678683,145.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0280009092507147,989.815057450175,0.1488047281037166,0.1488047281037166,0.0,0.0,24.230232263930287,24.230232263930287,24.379036992034003,24.379036992034003,,0.9145249686636974,0.9145249686636974,0.0,0.0,31.5113242351425,31.5113242351425,0.0,0.0,0.6417784976607434,0.6417784976607434,0.0,0.0,0.97,0.97,0.96,0.96,30.565984508088224,30.565984508088224,0.0,0.0,61.13196901617645,1467.1672563882348,0.1498315878524135,5.8554607932406525e-05,0.645
1952-12-03,1952-12-14,463.5928,0.9065907191323836,420.28892993659525,0.63,1952,12,3,1952.12,1952,3,64,10,0.0363129635465218,12.284383683021588,0.0292284255140262,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2807592386927761,302.28892993659525,302.28892993659525,,2,151.14446496829763,151.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030457785987319,989.8082650332911,0.1616720443315228,0.1616720443315228,0.0,0.0,24.155292804245093,24.155292804245093,24.316964848576617,24.316964848576617,,0.916942487263208,0.916942487263208,0.0,0.0,32.83109364903325,32.83109364903325,0.0,0.0,0.6686577117929379,0.6686577117929379,0.0,0.0,0.97,0.97,0.96,0.96,31.84616083956225,31.84616083956225,0.0,0.0,63.6923216791245,1528.615720298988,0.1515441334339525,5.852781834004152e-05,0.63
1952-12-04,1952-12-15,463.5928,0.9065907191323836,420.28892993659525,0.63,1952,12,4,1952.12,1952,3,65,10,0.0363129635465218,0.0,0.0,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2807592386927761,302.28892993659525,302.28892993659525,,2,151.14446496829763,151.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030457785987319,989.8082650332911,0.1616720443315228,0.1616720443315228,0.0,0.0,24.155292804245093,24.155292804245093,24.316964848576617,24.316964848576617,,0.916942487263208,0.916942487263208,0.0,0.0,32.83109364903325,32.83109364903325,0.0,0.0,0.6686577117929379,0.6686577117929379,0.0,0.0,0.97,0.97,0.96,0.96,31.84616083956225,31.84616083956225,0.0,0.0,63.6923216791245,1528.615720298988,0.1515441334339525,5.852781834004152e-05,0.63
1952-12-05,1952-12-16,463.5928,0.9065907191323836,420.28892993659525,0.63,1952,12,5,1952.12,1952,3,66,10,0.0363129635465218,0.0,0.0,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2807592386927761,302.28892993659525,302.28892993659525,,2,151.14446496829763,151.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030457785987319,989.8082650332911,0.1616720443315228,0.1616720443315228,0.0,0.0,24.155292804245093,24.155292804245093,24.316964848576617,24.316964848576617,,0.916942487263208,0.916942487263208,0.0,0.0,32.83109364903325,32.83109364903325,0.0,0.0,0.6686577117929379,0.6686577117929379,0.0,0.0,0.97,0.97,0.96,0.96,31.84616083956225,31.84616083956225,0.0,0.0,63.6923216791245,1528.615720298988,0.1515441334339525,5.852781834004152e-05,0.63
1952-12-06,1952-12-17,463.5928,0.9065907191323836,420.28892993659525,0.63,1952,12,6,1952.12,1952,3,67,10,0.0363129635465218,0.0,0.0,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2807592386927761,302.28892993659525,302.28892993659525,,2,151.14446496829763,151.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030457785987319,989.8082650332911,0.1616720443315228,0.1616720443315228,0.0,0.0,24.155292804245093,24.155292804245093,24.316964848576617,24.316964848576617,,0.916942487263208,0.916942487263208,0.0,0.0,32.83109364903325,32.83109364903325,0.0,0.0,0.6686577117929379,0.6686577117929379,0.0,0.0,0.97,0.97,0.96,0.96,31.84616083956225,31.84616083956225,0.0,0.0,63.6923216791245,1528.615720298988,0.1515441334339525,5.852781834004152e-05,0.63
1952-12-07,1952-12-18,463.5928,0.9065907191323836,420.28892993659525,0.63,1952,12,7,1952.12,1952,3,68,10,0.0363129635465218,0.0,0.0,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2807592386927761,302.28892993659525,302.28892993659525,,2,151.14446496829763,151.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030457785987319,989.8082650332911,0.1616720443315228,0.1616720443315228,0.0,0.0,24.155292804245093,24.155292804245093,24.316964848576617,24.316964848576617,,0.916942487263208,0.916942487263208,0.0,0.0,32.83109364903325,32.83109364903325,0.0,0.0,0.6686577117929379,0.6686577117929379,0.0,0.0,0.97,0.97,0.96,0.96,31.84616083956225,31.84616083956225,0.0,0.0,63.6923216791245,1528.615720298988,0.1515441334339525,5.852781834004152e-05,0.63
1952-12-08,1952-12-19,463.5928,0.9065907191323836,420.28892993659525,0.63,1952,12,8,1952.12,1952,3,69,10,0.0363129635465218,0.0,0.0,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2807592386927761,302.28892993659525,302.28892993659525,,2,151.14446496829763,151.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030457785987319,989.8082650332911,0.1616720443315228,0.1616720443315228,0.0,0.0,24.155292804245093,24.155292804245093,24.316964848576617,24.316964848576617,,0.916942487263208,0.916942487263208,0.0,0.0,32.83109364903325,32.83109364903325,0.0,0.0,0.6686577117929379,0.6686577117929379,0.0,0.0,0.97,0.97,0.96,0.96,31.84616083956225,31.84616083956225,0.0,0.0,63.6923216791245,1528.615720298988,0.1515441334339525,5.852781834004152e-05,0.63
1952-12-09,1952-12-20,463.5928,0.9065907191323836,420.28892993659525,0.63,1952,12,9,1952.12,1952,3,70,10,0.0363129635465218,0.0,0.0,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2807592386927761,302.28892993659525,302.28892993659525,,2,151.14446496829763,151.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030457785987319,989.8082650332911,0.1616720443315228,0.1616720443315228,0.0,0.0,24.155292804245093,24.155292804245093,24.316964848576617,24.316964848576617,,0.916942487263208,0.916942487263208,0.0,0.0,32.83109364903325,32.83109364903325,0.0,0.0,0.6686577117929379,0.6686577117929379,0.0,0.0,0.97,0.97,0.96,0.96,31.84616083956225,31.84616083956225,0.0,0.0,63.6923216791245,1528.615720298988,0.1515441334339525,5.852781834004152e-05,0.63
1952-12-10,1952-12-21,453.6742,0.9119592484433596,413.7323824701425,0.64,1952,12,10,1952.12,1952,3,71,11,0.0357464778454203,6.556547466452741,0.0158473151830843,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2852085188389033,295.7323824701425,295.7323824701425,,2,147.86619123507126,147.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,349.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1589631716916393,0.0291464764940285,989.8118903518144,0.1547616777689482,0.1547616777689482,0.0,0.0,24.195332952929714,24.195332952929714,24.350094630698663,24.350094630698663,,0.9156511402688372,0.9156511402688372,0.0,0.0,32.12693016639129,32.12693016639129,0.0,0.0,0.6543162966678471,0.6543162966678471,0.0,0.0,0.97,0.97,0.96,0.96,31.16312226139955,31.16312226139955,0.0,0.0,62.3262445227991,1495.8298685471784,0.15064386343338,5.854227242945048e-05,0.64
1952-12-11,1952-12-22,453.6742,0.9119592484433596,413.7323824701425,0.64,1952,12,11,1952.12,1952,3,72,11,0.0357464778454203,0.0,0.0,0.3,2,Mod_Wet,42,7,5,3,61,118.0,0.2852085188389033,295.7323824701425,295.7323824701425,,2,147.86619123507126,147.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,349.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1589631716916393,0.0291464764940285,989.8118903518144,0.1547616777689482,0.1547616777689482,0.0,0.0,24.195332952929714,24.195332952929714,24.350094630698663,24.350094630698663,,0.9156511402688372,0.9156511402688372,0.0,0.0,32.12693016639129,32.12693016639129,0.0,0.0,0.6543162966678471,0.6543162966678471,0.0,0.0,0.97,0.97,0.96,0.96,31.16312226139955,31.16312226139955,0.0,0.0,62.3262445227991,1495.8298685471784,0.15064386343338,5.854227242945048e-05,0.64
1952-12-12,1952-12-23,453.6742,0.9119592484433596,413.7323824701425,0.64,1952,12,12,1952.12,1952,3,73,11,0.0357464778454203,0.0,0.0,0.3,2,Mod_Wet,42,7,5,3,61,118.0,0.2852085188389033,295.7323824701425,295.7323824701425,,2,147.86619123507126,147.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,349.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1589631716916393,0.0291464764940285,989.8118903518144,0.1547616777689482,0.1547616777689482,0.0,0.0,24.195332952929714,24.195332952929714,24.350094630698663,24.350094630698663,,0.9156511402688372,0.9156511402688372,0.0,0.0,32.12693016639129,32.12693016639129,0.0,0.0,0.6543162966678471,0.6543162966678471,0.0,0.0,0.97,0.97,0.96,0.96,31.16312226139955,31.16312226139955,0.0,0.0,62.3262445227991,1495.8298685471784,0.15064386343338,5.854227242945048e-05,0.64
1952-12-13,1952-12-24,448.7655,0.9091709283658698,408.00454625357366,0.643,1952,12,13,1952.12,1952,3,74,11,0.0352515927963087,5.727836216568846,0.0140386578266434,0.3,2,Mod_Wet,42,7,5,3,61,118.0,0.2892124636441265,290.00454625357366,290.00454625357366,,2,145.00227312678683,145.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0280009092507147,989.815057450175,0.1488047281037166,0.1488047281037166,0.0,0.0,24.230232263930287,24.230232263930287,24.379036992034003,24.379036992034003,,0.9145249686636974,0.9145249686636974,0.0,0.0,31.5113242351425,31.5113242351425,0.0,0.0,0.6417784976607434,0.6417784976607434,0.0,0.0,0.97,0.97,0.96,0.96,30.565984508088224,30.565984508088224,0.0,0.0,61.13196901617645,1467.1672563882348,0.1498315878524135,5.8554607932406525e-05,0.645
1952-12-14,1952-12-25,443.8904,0.9076618404997884,402.90237744418727,0.648,1952,12,14,1952.12,1952,3,75,11,0.0348107654111777,5.102168809386399,0.0126635361194739,0.3,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1952-12-15,1952-12-26,443.8904,0.9076618404997884,402.90237744418727,0.648,1952,12,15,1952.12,1952,3,76,11,0.0348107654111777,0.0,0.0,0.3,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1952-12-16,1952-12-27,453.6742,0.9119592484433596,413.7323824701425,0.64,1952,12,16,1952.12,1952,3,77,11,0.0357464778454203,10.830005025955243,0.0261763533260218,0.3,2,Mod_Wet,42,7,5,3,61,118.0,0.2852085188389033,295.7323824701425,295.7323824701425,,2,147.86619123507126,147.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,349.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1589631716916393,0.0291464764940285,989.8118903518144,0.1547616777689482,0.1547616777689482,0.0,0.0,24.195332952929714,24.195332952929714,24.350094630698663,24.350094630698663,,0.9156511402688372,0.9156511402688372,0.0,0.0,32.12693016639129,32.12693016639129,0.0,0.0,0.6543162966678471,0.6543162966678471,0.0,0.0,0.97,0.97,0.96,0.96,31.16312226139955,31.16312226139955,0.0,0.0,62.3262445227991,1495.8298685471784,0.15064386343338,5.854227242945048e-05,0.64
1952-12-17,1952-12-28,453.6742,0.9119592484433596,413.7323824701425,0.64,1952,12,17,1952.12,1952,3,78,12,0.0357464778454203,0.0,0.0,0.3,2,Mod_Wet,42,7,5,3,61,118.0,0.2852085188389033,295.7323824701425,295.7323824701425,,2,147.86619123507126,147.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,349.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1589631716916393,0.0291464764940285,989.8118903518144,0.1547616777689482,0.1547616777689482,0.0,0.0,24.195332952929714,24.195332952929714,24.350094630698663,24.350094630698663,,0.9156511402688372,0.9156511402688372,0.0,0.0,32.12693016639129,32.12693016639129,0.0,0.0,0.6543162966678471,0.6543162966678471,0.0,0.0,0.97,0.97,0.96,0.96,31.16312226139955,31.16312226139955,0.0,0.0,62.3262445227991,1495.8298685471784,0.15064386343338,5.854227242945048e-05,0.64
1952-12-18,1952-12-29,458.6166,0.911126574868046,417.8577719356288,0.633,1952,12,18,1952.12,1952,3,79,12,0.0361029114952383,4.125389465486137,0.0098727120627103,0.3,2,Mod_Wet,42,7,5,3,61,118.0,0.2823927372545746,299.8577719356288,299.8577719356288,,2,149.9288859678144,149.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,353.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1604191496317538,0.0299715543871257,989.8096092959812,0.1590520828130539,0.1590520828130539,0.0,0.0,24.17019723945787,24.17019723945787,24.329249322270925,24.329249322270925,,0.916463425162233,0.916463425162233,0.0,0.0,32.57011901230591,32.57011901230591,0.0,0.0,0.6633425460754767,0.6633425460754767,0.0,0.0,0.97,0.97,0.96,0.96,31.59301544193673,31.59301544193673,0.0,0.0,63.18603088387346,1516.4647412129632,0.1512142052334671,5.853333442792428e-05,0.635
1952-12-19,1952-12-30,468.6029,0.9015518661337044,422.4698189706656,0.626,1952,12,19,1952.12,1952,3,80,12,0.0365013923590655,4.6120470350369365,0.0109168674966511,0.3,2,Mod_Wet,42,7,5,3,61,118.0,0.27930989315995,304.4698189706656,304.4698189706656,,2,152.2349094853328,152.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0308939637941331,989.8070591520784,0.1640274044883188,0.1640274044883188,0.0,0.0,24.14191756222197,24.14191756222197,24.305944966710285,24.305944966710285,,0.917372521459159,0.917372521459159,0.0,0.0,33.0651458543358,33.0651458543358,0.0,0.0,0.673424559151442,0.673424559151442,0.0,0.0,0.97,0.97,0.96,0.96,32.07319147870573,32.07319147870573,0.0,0.0,64.14638295741146,1539.5131909778752,0.151836604834168,5.852284397393362e-05,0.625
1952-12-20,1952-12-31,473.647,0.9007401735700734,426.6328809909446,0.62,1952,12,20,1952.12,1952,3,81,12,0.0368610809176176,4.163062020279028,0.0097579492949756,0.3,2,Mod_Wet,42,7,5,3,61,118.0,0.2765844013849101,308.6328809909446,308.6328809909446,,2,154.3164404954723,154.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0317265761981889,989.8047572659208,0.1685235114702201,0.1685235114702201,0.0,0.0,24.11638578999121,24.11638578999121,24.284909301461425,24.284909301461425,,0.9181941757973172,0.9181941757973172,0.0,0.0,33.51179209371814,33.51179209371814,0.0,0.0,0.6825212239046464,0.6825212239046464,0.0,0.0,0.97,0.97,0.96,0.96,32.5064383309066,32.5064383309066,0.0,0.0,65.0128766618132,1560.3090398835166,0.1523859963882931,5.85133131248873e-05,0.62
1952-12-21,1953-01-01,473.647,0.9007401735700734,426.6328809909446,0.62,1952,12,21,1952.12,1952,3,82,12,0.0368610809176176,0.0,0.0,0.48,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1952-12-22,1953-01-02,478.7252,0.9002196493164109,430.9578316629287,0.615,1952,12,22,1952.12,1952,3,83,12,0.037234756655677,4.324950671984085,0.0100356702076754,0.48,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1952-12-23,1953-01-03,478.7252,0.9002196493164109,430.9578316629287,0.615,1952,12,23,1952.12,1952,3,84,12,0.037234756655677,0.0,0.0,0.48,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1952-12-24,1953-01-04,494.165,0.8960553284209241,442.799181369126,0.602,1952,12,24,1952.12,1952,3,85,13,0.0382578492702924,11.841349706197269,0.0267420316125789,0.48,3,Normal,38,5,4,3,54,104.0,0.2348694495740352,338.799181369126,338.799181369126,,2,169.399590684563,169.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,385.799181369126,990.0,965.592596316161,24.407403683838996,0.1716922640614122,0.0377598362738252,989.7905478996648,0.2030710258292599,0.2030710258292599,0.0,0.0,23.99488055767445,23.99488055767445,24.19795158350371,24.19795158350371,,0.9240171241850852,0.9240171241850852,0.0,0.0,36.83406654122496,36.83406654122496,0.0,0.0,0.7501846546074329,0.7501846546074329,0.0,0.0,0.97,0.97,0.96,0.96,35.729044544988206,35.729044544988206,0.0,0.0,71.45808908997641,1714.994138159434,0.16137809665553,5.858771296744624e-05,0.6
1952-12-25,1953-01-05,515.2343,0.8913623235036077,459.2604427967548,0.585,1952,12,25,1952.12,1952,3,86,13,0.0396801022576396,16.46126142762887,0.0358429768681684,0.48,3,Normal,38,5,4,3,54,104.0,0.2264510293259136,355.2604427967548,355.2604427967548,,2,177.6302213983774,177.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,402.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1775019539599291,0.0410520885593509,989.7814459574809,0.2232755534959434,0.2232755534959434,0.0,0.0,23.89149841139939,23.89149841139939,24.11477396489533,24.11477396489533,,0.9268877095597774,0.9268877095597774,0.0,0.0,38.57678836638233,38.57678836638233,0.0,0.0,0.7856779708020841,0.7856779708020841,0.0,0.0,0.97,0.97,0.96,0.96,37.41948471539086,37.41948471539086,0.0,0.0,74.83896943078172,1796.135266338761,0.1629554005893375,5.851651384546291e-05,0.585
1952-12-26,1953-01-06,515.2343,0.8913623235036077,459.2604427967548,0.585,1952,12,26,1952.12,1952,3,87,13,0.0396801022576396,0.0,0.0,0.48,3,Normal,38,5,4,3,54,104.0,0.2264510293259136,355.2604427967548,355.2604427967548,,2,177.6302213983774,177.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,402.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1775019539599291,0.0410520885593509,989.7814459574809,0.2232755534959434,0.2232755534959434,0.0,0.0,23.89149841139939,23.89149841139939,24.11477396489533,24.11477396489533,,0.9268877095597774,0.9268877095597774,0.0,0.0,38.57678836638233,38.57678836638233,0.0,0.0,0.7856779708020841,0.7856779708020841,0.0,0.0,0.97,0.97,0.96,0.96,37.41948471539086,37.41948471539086,0.0,0.0,74.83896943078172,1796.135266338761,0.1629554005893375,5.851651384546291e-05,0.585
1952-12-27,1953-01-07,525.9775,0.8881694527338079,467.1571483252964,0.58,1952,12,27,1952.12,1952,3,88,13,0.0403623776153056,7.896705528541587,0.016903745467345,0.48,3,Normal,38,5,4,3,54,104.0,0.22262315876537,363.1571483252964,363.1571483252964,,2,181.5785741626482,181.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,410.1571483252964,990.0,965.7022071674638,24.29779283253617,0.180288946350666,0.0426314296650592,989.7770796239844,0.2332727213396323,0.2332727213396323,0.0,0.0,23.841599735180807,23.841599735180807,24.07487245652044,24.07487245652044,,0.9282666283500168,0.9282666283500168,0.0,0.0,39.41045339104741,39.41045339104741,0.0,0.0,0.8026568918746927,0.8026568918746927,0.0,0.0,0.9702656891874692,0.9702656891874692,0.96,0.96,38.23861072065525,38.23861072065525,0.0,0.0,76.4772214413105,1835.453314591452,0.1637076981813772,5.8497189771843136e-05,0.58
1952-12-28,1953-01-08,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1952,12,28,1952.12,1952,3,89,13,0.0406234612270272,3.021801061593294,0.0064269169547758,0.48,3,Normal,38,5,4,3,54,104.0,0.2211923782117751,366.1789493868897,366.1789493868897,,2,183.08947469344488,183.08947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,413.1789493868897,990.0,965.715805272241,24.28419472775897,0.1813554337022003,0.0432357898773779,989.7754087764204,0.2371708447090877,0.2371708447090877,0.0,0.0,23.82243265947036,23.82243265947036,24.05960350417945,24.05960350417945,,0.928794597895512,0.928794597895512,0.0,0.0,39.729021323231024,39.729021323231024,0.0,0.0,0.8091450371330147,0.8091450371330147,0.0,0.0,0.9709145037133016,0.9709145037133016,0.96,0.96,38.57348302106002,38.57348302106002,0.0,0.0,77.14696604212004,1851.527185010881,0.1640800085642268,5.852251426620385e-05,0.575
1952-12-29,1953-01-09,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1952,12,29,1952.12,1952,3,90,13,0.0408233700040498,2.313758993316867,0.0048969199995675,0.48,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1952-12-30,1953-01-10,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1952,12,30,1952.12,1952,3,91,13,0.0414342516334432,7.070389229090267,0.0147433971970265,0.48,3,Normal,38,5,4,3,54,104.0,0.2168640592206898,375.5630976092969,375.5630976092969,,2,187.78154880464845,187.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,422.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1846673907702291,0.0451126195218593,989.770219989708,0.2494989198203649,0.2494989198203649,0.0,0.0,23.76268713064572,23.76268713064572,24.012186050466084,24.012186050466084,,0.9302863057041348,0.9302863057041348,0.0,0.0,40.71025232336399,40.71025232336399,0.0,0.0,0.8291293752212625,0.8291293752212625,0.0,0.0,0.9729129375221264,0.9729129375221264,0.96,0.96,39.60753117519102,39.60753117519102,0.0,0.0,79.21506235038204,1901.161496409169,0.1651817305069604,5.85898458242787e-05,0.565
1952-12-31,1953-01-11,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1952,12,31,1952.12,1952,3,92,14,0.041992562280209,6.461928782011513,0.0132954651121378,0.48,3,Normal,38,5,4,3,54,104.0,0.2139807506872445,382.0250263913084,382.0250263913084,,2,191.0125131956542,191.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,429.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1869480059305459,0.0464050052782616,989.7666469887912,0.2581540358921794,0.2581540358921794,0.0,0.0,23.721380334138185,23.721380334138185,23.979534370030365,23.979534370030365,,0.9312429120239828,0.9312429120239828,0.0,0.0,41.38123570765024,41.38123570765024,0.0,0.0,0.8427950245957277,0.8427950245957277,0.0,0.0,0.9742795024595728,0.9742795024595728,0.96,0.96,40.316889736411774,40.316889736411774,0.0,0.0,80.63377947282355,1935.210707347765,0.1659045832917741,5.863037897638088e-05,0.56
1953-01-01,1953-01-12,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1953,1,1,1953.01,1952,4,93,14,0.0427404455876776,8.656056799405293,0.0174982571469548,0.49,3,Normal,41,6,4,3,66,120.0,0.2425805313314084,374.6810831907137,374.6810831907137,,2,187.34054159535685,187.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,425.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1857678246231096,0.0449362166381427,989.7692959587388,0.2483258406436492,0.2483258406436492,0.0,0.0,23.694905243736965,23.694905243736965,23.943231084380614,23.943231084380614,,0.9300946035351088,0.9300946035351088,0.0,0.0,40.49044704974939,40.49044704974939,0.0,0.0,0.8246526894042646,0.8246526894042646,0.0,0.0,0.9724652689404264,0.9724652689404264,0.96,0.96,39.37555347975264,39.37555347975264,0.0,0.0,78.75110695950528,1890.0265670281267,0.159195711409778,5.838380550858201e-05,0.555
1953-01-02,1953-01-13,570.3586,0.8854392210789449,505.01787451967766,0.547,1953,1,2,1953.01,1952,4,94,14,0.0436335443585001,10.336791328964011,0.0204681692480594,0.49,3,Normal,41,6,4,3,66,120.0,0.237615351959833,385.01787451967766,385.01787451967766,,2,192.50893725983883,192.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,436.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1894159990009349,0.0470035749039355,989.7635804260952,0.2622243093467616,0.2622243093467616,0.0,0.0,23.62877568140989,23.62877568140989,23.89099999075665,23.89099999075665,,0.9316243400542232,0.9316243400542232,0.0,0.0,41.55962708296686,41.55962708296686,0.0,0.0,0.8464282501622579,0.8464282501622579,0.0,0.0,0.9746428250162258,0.9746428250162258,0.96,0.96,40.50579234676367,40.50579234676367,0.0,0.0,81.01158469352734,1944.278032644656,0.160413301748136,5.844720325906364e-05,0.545
1953-01-03,1953-01-14,576.0661,0.8889914195501405,512.1178199937132,0.544,1953,1,3,1953.01,1952,4,95,14,0.0442469796474568,7.099945474035508,0.0138638906846136,0.49,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1953-01-04,1953-01-15,587.589,0.8901106602929673,523.0192327708844,0.536,1953,1,4,1953.01,1952,4,96,14,0.0451888617114044,10.901412777171233,0.0208432349981032,0.49,3,Normal,41,6,4,3,66,120.0,0.2294370693870212,403.0192327708844,403.0192327708844,,2,201.5096163854422,201.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,454.0192327708844,990.0,965.953586547469,24.046413452531056,0.1957692368528099,0.0506038465541768,989.753626916593,0.2873175028623647,0.2873175028623647,0.0,0.0,23.51272286626171,23.51272286626171,23.80004036912408,23.80004036912408,,0.9342859674507764,0.9342859674507764,0.0,0.0,43.41274295256311,43.41274295256311,0.0,0.0,0.8841699175674766,0.8841699175674766,0.0,0.0,0.9784169917567476,0.9784169917567476,0.96,0.96,42.47576536355575,42.47576536355575,0.0,0.0,84.95153072711149,2038.836737450676,0.1624252520830828,5.8552162044367865e-05,0.535
1953-01-05,1953-01-16,599.256,0.8886339443648977,532.5192229643311,0.53,1953,1,5,1953.01,1952,4,97,14,0.0460096608641182,9.499990193446706,0.017839713166717,0.49,3,Normal,41,6,4,3,66,120.0,0.2253439778793446,412.5192229643311,412.5192229643311,,2,206.25961148216555,206.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,463.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1991220781466273,0.0525038445928662,989.7483740772606,0.3010032577575667,0.3010032577575667,0.0,0.0,23.45103431616357,23.45103431616357,23.752037573921143,23.752037573921143,,0.9356115782944368,0.9356115782944368,0.0,0.0,44.38236948782349,44.38236948782349,0.0,0.0,0.9039179121756312,0.9039179121756312,0.0,0.0,0.98,0.98,0.96,0.96,43.494722098067015,43.494722098067015,0.0,0.0,86.98944419613403,2087.7466607072165,0.1633545615722509,5.857602059193119e-05,0.53
1953-01-06,1953-01-17,605.1438,0.8886028945088347,537.7325322740754,0.526,1953,1,6,1953.01,1952,4,98,14,0.0464600907884801,5.213309309744318,0.009694985883962,0.49,3,Normal,41,6,4,3,66,120.0,0.2231592711947685,417.7325322740754,417.7325322740754,,2,208.8662661370377,208.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,468.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2009620167544809,0.053546506454815,989.7454914767908,0.3086668224428909,0.3086668224428909,0.0,0.0,23.417028259114428,23.417028259114428,23.72569508155732,23.72569508155732,,0.9362169141374914,0.9362169141374914,0.0,0.0,44.907126405155786,44.907126405155786,0.0,0.0,0.9146054257669204,0.9146054257669204,0.0,0.0,0.98,0.98,0.96,0.96,44.00898387705267,44.00898387705267,0.0,0.0,88.01796775410534,2112.431226098528,0.1636835461337565,5.8528923649188376e-05,0.525
1953-01-07,1953-01-18,617.0284,0.8884164098844547,548.1781559247493,0.519,1953,1,7,1953.01,1952,4,99,15,0.0473625926718983,10.445623650673838,0.0190551621544506,0.49,3,Normal,41,6,4,3,66,120.0,0.2189069350958831,428.17815592474926,428.17815592474926,,2,214.08907796237463,214.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,479.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2046486014353592,0.0556356311849498,989.7397157673796,0.3242672338871239,0.3242672338871239,0.0,0.0,23.34864683183125,23.34864683183125,23.672914065718373,23.672914065718373,,0.9374151201456764,0.9374151201456764,0.0,0.0,45.95437687786247,45.95437687786247,0.0,0.0,0.9359343559646124,0.9359343559646124,0.0,0.0,0.98,0.98,0.96,0.96,45.03528934030521,45.03528934030521,0.0,0.0,90.07057868061042,2161.69388833465,0.1643089526773752,5.843269873266388e-05,0.52
1953-01-08,1953-01-19,623.0255,0.8843912864860217,550.9983234585969,0.515,1953,1,8,1953.01,1952,4,100,15,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.49,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1953-01-09,1953-01-20,623.0255,0.8843912864860217,550.9983234585969,0.515,1953,1,9,1953.01,1952,4,101,15,0.0476062551468227,0.0,0.0,0.49,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1953-01-10,1953-01-21,635.1294,0.8861628436789661,562.8280752081156,0.506,1953,1,10,1953.01,1952,4,102,15,0.0486283456979812,11.829751749518664,0.0210184108977584,0.49,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1953-01-11,1953-01-22,635.1294,0.8861628436789661,562.8280752081156,0.506,1953,1,11,1953.01,1952,4,103,15,0.0486283456979812,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1953-01-12,1953-01-23,635.1294,0.8861628436789661,562.8280752081156,0.506,1953,1,12,1953.01,1952,4,104,15,0.0486283456979812,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1953-01-13,1953-01-24,635.1294,0.8861628436789661,562.8280752081156,0.506,1953,1,13,1953.01,1952,4,105,15,0.0486283456979812,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1953-01-14,1953-01-25,641.2365,0.8794376863729334,563.9275439778775,0.503,1953,1,14,1953.01,1952,4,106,16,0.0487233397996886,1.09946876976187,0.0019496631819157,0.53,3,Normal,41,6,4,3,66,120.0,0.2127932946022362,443.9275439778775,443.9275439778775,,3,147.97584799262583,147.97584799262583,147.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,494.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2102070491328431,0.0587855087955754,989.7310074420716,0.1549897638246617,0.1549897638246617,0.1549897638246617,0.0,23.43834373034647,23.43834373034647,23.43834373034647,23.593333494171134,,0.9149121615646194,0.9149121615646194,0.9149121615646194,0.0,31.11973259083455,31.11973259083455,31.11973259083455,0.0,0.6338031077563044,0.6338031077563044,0.6338031077563044,0.0,0.97,0.97,0.97,0.96,30.18614061310951,30.18614061310951,30.18614061310951,0.0,90.55842183932852,2173.402124143885,0.1605852078097485,5.666491642348922e-05,0.505
1953-01-15,1953-01-26,672.3268,0.8764068829576366,589.2318351168824,0.488,1953,1,15,1953.01,1952,4,107,16,0.0509096305540986,25.30429113900493,0.0429445417421912,0.53,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1953-01-16,1953-01-27,672.3268,0.8764068829576366,589.2318351168824,0.488,1953,1,16,1953.01,1952,4,108,16,0.0509096305540986,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1953-01-17,1953-01-28,672.3268,0.8764068829576366,589.2318351168824,0.488,1953,1,17,1953.01,1952,4,109,16,0.0509096305540986,0.0,0.0,0.53,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1953-01-18,1953-01-29,691.4282,0.8804892019345739,608.7950640130589,0.48,1953,1,18,1953.01,1952,4,110,16,0.0525998935307282,19.563228896176497,0.0321343421663432,0.53,3,Normal,41,6,4,3,66,120.0,0.1971106651374327,488.7950640130589,488.7950640130589,,3,162.93168800435296,162.93168800435296,162.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,539.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2332814400344617,0.0677590128026117,989.6989595471628,0.1878428824100118,0.1878428824100118,0.1878428824100118,0.0,23.17593640870062,23.17593640870062,23.17593640870062,23.36377929111063,,0.920840836108718,0.920840836108718,0.920840836108718,0.0,34.10092169574594,34.10092169574594,34.10092169574594,0.0,0.6945197901373918,0.6945197901373918,0.6945197901373918,0.0,0.97,0.97,0.97,0.96,33.07789404487356,33.07789404487356,33.07789404487356,0.0,99.23368213462068,2381.6083712308964,0.1630001424132638,5.639359669009437e-05,0.48
1953-01-19,1953-01-30,697.8704,0.8821520065429723,615.6277736669467,0.475,1953,1,19,1953.01,1952,4,111,16,0.0531902396448241,6.832709653887832,0.0110987677069688,0.53,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1953-01-20,1953-01-31,710.868,0.8775314292741972,623.8090120652902,0.47,1953,1,20,1953.01,1952,4,112,16,0.053897098642441,8.181238398343453,0.0131149730768672,0.53,3,Normal,41,6,4,3,66,120.0,0.1923665700223009,503.8090120652902,503.8090120652902,,3,167.93633735509673,167.93633735509673,167.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,554.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2418137188601715,0.071523604826116,989.6866626763136,0.1995884829051302,0.1995884829051302,0.1995884829051302,0.0,23.09183814514746,23.09183814514746,23.09183814514746,23.29142662805259,,0.922687600953316,0.922687600953316,0.922687600953316,0.0,35.09106636724401,35.09106636724401,35.09106636724401,0.0,0.7146856693939717,0.7146856693939717,0.7146856693939717,0.0,0.97,0.97,0.97,0.96,34.038334376226686,34.038334376226686,34.038334376226686,0.0,102.11500312868006,2450.760075088321,0.1636959408306725,5.63016499656811e-05,0.47
1953-01-21,1953-02-01,717.4235,0.8782993569127185,630.1125986840717,0.468,1953,1,21,1953.01,1952,4,113,17,0.0544417285263038,6.303586618781537,0.0100039050670403,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1904421531177256,510.1125986840717,510.1125986840717,,3,170.03753289469057,170.03753289469057,170.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,561.1125986840717,990.0,966.4204503947362,23.579549605263765,0.245395985059998,0.0740450394736287,989.6805589754664,0.2045915802630449,0.2045915802630449,0.2045915802630449,0.0,23.05551700046712,23.05551700046712,23.05551700046712,23.26010858073016,,0.923417610900687,0.923417610900687,0.923417610900687,0.0,35.50230190504791,35.50230190504791,35.50230190504791,0.0,0.7230611385956803,0.7230611385956803,0.7230611385956803,0.0,0.97,0.97,0.97,0.96,34.43723284789647,34.43723284789647,34.43723284789647,0.0,103.3116985436894,2479.480765048545,0.1639575192742467,5.6257567670245046e-05,0.47
1953-01-22,1953-02-02,730.6486,0.8864028278959922,647.6489852382476,0.462,1953,1,22,1953.01,1952,4,114,17,0.0559568723245846,17.53638655417592,0.0270769922502463,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1852855524136367,527.6489852382476,527.6489852382476,,3,175.88299507941588,175.88299507941588,175.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,578.6489852382476,990.0,966.490595940953,23.50940405904703,0.2553617408462265,0.081059594095299,989.6635786650584,0.2189074876985396,0.2189074876985396,0.2189074876985396,0.0,22.95407523640697,22.95407523640697,22.95407523640697,23.17298272410551,,0.9253913439100214,0.9253913439100214,0.9253913439100214,0.0,36.6393521214461,36.6393521214461,36.6393521214461,0.0,0.7462189841435051,0.7462189841435051,0.7462189841435051,0.0,0.97,0.97,0.97,0.96,35.540171557802715,35.540171557802715,35.540171557802715,0.0,106.62051467340814,2558.8923521617958,0.1646270079990724,5.612975758520501e-05,0.46
1953-01-23,1953-02-03,737.3183,0.8872912629151888,654.21608557748,0.458,1953,1,23,1953.01,1952,4,115,17,0.0565242697938942,6.567100339232411,0.0100381211712879,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
