Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1953-01-24,1953-02-04,764.3804,0.8926299826267534,682.3088631722309,0.445,1953,1,24,1953.01,1952,4,116,17,0.0589514857780807,28.092777594750828,0.0411731095857969,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1953-01-25,1953-02-05,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1953,1,25,1953.01,1952,4,117,17,0.0607094797880934,20.347152893665907,0.0289574876304164,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1707805772045736,582.6560160658968,582.6560160658968,,3,194.2186720219656,194.2186720219656,194.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2866216947746118,0.1030624064263587,989.6103158987992,0.2668747878997464,0.2668747878997464,0.2668747878997464,0.0,22.63281704663573,22.63281704663573,22.63281704663573,22.899691834535474,,0.9310809237190556,0.9310809237190556,0.9310809237190556,0.0,40.13799932812079,40.13799932812079,40.13799932812079,0.0,0.8174745280676331,0.8174745280676331,0.8174745280676331,0.0,0.9717474528067632,0.9717474528067632,0.9717474528067632,0.96,39.00399860786095,39.00399860786095,39.00399860786095,0.0,117.01199582358284,2808.287899765988,0.1665281348884219,5.578477056270783e-05,0.435
1953-01-26,1953-02-06,806.1332,0.8935666243082664,720.3337222668207,0.431,1953,1,26,1953.01,1952,4,118,17,0.0622368336038533,17.67770620092392,0.0245409948951076,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1953-01-27,1953-02-07,806.1332,0.8935666243082664,720.3337222668207,0.431,1953,1,27,1953.01,1952,4,119,17,0.0622368336038533,0.0,0.0,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1953-01-28,1953-02-08,806.1332,0.8935666243082664,720.3337222668207,0.431,1953,1,28,1953.01,1952,4,120,18,0.0622368336038533,0.0,0.0,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1953-01-29,1953-02-09,813.2284,0.8958086931444238,728.4970702319307,0.424,1953,1,29,1953.01,1952,4,121,18,0.0629421468680388,8.163347965110006,0.0112057389091641,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1647226940278507,608.4970702319307,608.4970702319307,,3,202.8323567439769,202.8323567439769,202.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,659.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3013069113830512,0.1125491210695792,989.5861439675472,0.2911005402877739,0.2911005402877739,0.2911005402877739,0.0,22.48105514633184,22.48105514633184,22.48105514633184,22.77215568661961,,0.9337259672065792,0.9337259672065792,0.9337259672065792,0.0,41.755343821751865,41.755343821751865,41.755343821751865,0.0,0.8504143344552314,0.8504143344552314,0.8504143344552314,0.0,0.9750414334455232,0.9750414334455232,0.9750414334455232,0.96,40.71319029397161,40.71319029397161,40.71319029397161,0.0,122.13957088191482,2931.349701165956,0.1676596596922886,5.575648633012816e-05,0.425
1953-01-30,1953-02-10,827.5366,0.8937943571986156,739.6475434553279,0.419,1953,1,30,1953.01,1952,4,122,18,0.0639055477545403,11.150473223397167,0.015075387354505,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1622394356093032,619.6475434553279,619.6475434553279,,3,206.549181151776,206.549181151776,206.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3076436155097515,0.1158942630365983,989.5764621214536,0.3018545925862213,0.3018545925862213,0.3018545925862213,0.0,22.416017355046154,22.416017355046154,22.416017355046154,22.71787194763237,,0.9347483080634268,0.9347483080634268,0.9347483080634268,0.0,42.44390355268706,42.44390355268706,42.44390355268706,0.0,0.864437954229879,0.864437954229879,0.864437954229879,0.0,0.976443795422988,0.976443795422988,0.976443795422988,0.96,41.44408627755299,41.44408627755299,41.44408627755299,0.0,124.33225883265897,2983.974211983815,0.1680966291753366,5.573610180400456e-05,0.42
1953-01-31,1953-02-11,834.7498,0.8963571399655789,748.233943314839,0.416,1953,1,31,1953.01,1952,4,123,18,0.0646474127024021,8.586399859511175,0.0114755551204634,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.1603776480232558,628.233943314839,628.233943314839,,3,209.41131443827967,209.41131443827967,209.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,679.233943314839,990.0,966.8929357732592,23.107064226740704,0.312523181993898,0.1184701829944517,989.5690066350116,0.3102692644485422,0.3102692644485422,0.3102692644485422,0.0,22.365801597303808,22.365801597303808,22.365801597303808,22.67607086175235,,0.935367111236161,0.935367111236161,0.935367111236161,0.0,42.96406903922127,42.96406903922127,42.96406903922127,0.0,0.8750319559922866,0.8750319559922866,0.8750319559922866,0.0,0.9775031955992286,0.9775031955992286,0.9775031955992286,0.96,41.99751478178467,41.99751478178467,41.99751478178467,0.0,125.99254434535402,3023.8210642884965,0.1683865660881136,5.570843370887613e-05,0.415
1953-02-01,1953-02-12,856.6266,0.8970607168566745,768.4460718744957,0.407,1953,2,1,1953.02,1952,5,124,18,0.0663937406099564,20.212128559656666,0.0263025985809941,0.54,3,Normal,43,7,5,4,78,137.0,0.1782818665021104,631.4460718744957,631.4460718744957,,3,210.48202395816523,210.48202395816523,210.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,686.4460718744957,990.0,966.973784287498,23.026215712502108,0.3166217636317046,0.1194338215623487,989.563944414806,0.3134460718744957,0.3134460718744957,0.3134460718744957,0.0,22.276714055433587,22.276714055433587,22.276714055433587,22.59016012730808,,0.9355343978252796,0.9355343978252796,0.9355343978252796,0.0,43.01942499833254,43.01942499833254,43.01942499833254,0.0,0.8761593686014774,0.8761593686014774,0.8761593686014774,0.0,0.9776159368601476,0.9776159368601476,0.9776159368601476,0.96,42.056475472929726,42.056475472929726,42.056475472929726,0.0,126.1694264187892,3028.0662340509407,0.1641877433389957,5.550285995139416e-05,0.405
1953-02-02,1953-02-13,856.6266,0.8970607168566745,768.4460718744957,0.407,1953,2,2,1953.02,1952,5,125,18,0.0663937406099564,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1782818665021104,631.4460718744957,631.4460718744957,,3,210.48202395816523,210.48202395816523,210.48202395816523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,686.4460718744957,990.0,966.973784287498,23.026215712502108,0.3166217636317046,0.1194338215623487,989.563944414806,0.3134460718744957,0.3134460718744957,0.3134460718744957,0.0,22.276714055433587,22.276714055433587,22.276714055433587,22.59016012730808,,0.9355343978252796,0.9355343978252796,0.9355343978252796,0.0,43.01942499833254,43.01942499833254,43.01942499833254,0.0,0.8761593686014774,0.8761593686014774,0.8761593686014774,0.0,0.9776159368601476,0.9776159368601476,0.9776159368601476,0.96,42.056475472929726,42.056475472929726,42.056475472929726,0.0,126.1694264187892,3028.0662340509407,0.1641877433389957,5.550285995139416e-05,0.405
1953-02-03,1953-02-14,878.8611,0.9037319275970654,794.2548359930772,0.399,1953,2,3,1953.02,1952,5,126,18,0.0686236178298018,25.80876411858151,0.032494311584911,0.54,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1953-02-04,1953-02-15,909.0679,0.9012241447918772,819.2739407352476,0.39,1953,2,4,1953.02,1952,5,127,19,0.0707852684795253,25.019104742170388,0.0305381429802555,0.54,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1953-02-05,1953-02-16,901.4559,0.907115570001353,817.7246825595828,0.391,1953,2,5,1953.02,1952,5,128,19,0.0706514125731479,1.5492581756648178,0.0018945963216072,0.54,3,Normal,43,7,5,4,78,137.0,0.1675380515250835,680.7246825595828,680.7246825595828,,4,170.1811706398957,170.1811706398957,170.1811706398957,170.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,735.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3446263128046506,0.1342174047678748,989.5211562824276,0.2049420563613455,0.2049420563613455,0.2049420563613455,0.2049420563613455,22.145315495827845,22.145315495827845,22.145315495827845,22.145315495827845,,0.9214628254111932,0.9214628254111932,0.9214628254111932,0.9214628254111932,34.05727509111771,34.05727509111771,34.05727509111771,34.05727509111771,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.6936308572529065,0.97,0.97,0.97,0.97,33.035556838384174,33.035556838384174,33.035556838384174,33.035556838384174,132.1422273535367,3171.413456484881,0.161597454708001,5.3922202625080326e-05,0.39
1953-02-06,1953-02-17,893.8841,0.8990978772765416,803.6892968412517,0.396,1953,2,6,1953.02,1952,5,129,19,0.0694387552470841,14.0353857183311,0.0174636961988849,0.54,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1953-02-07,1953-02-18,909.0679,0.9012241447918772,819.2739407352476,0.39,1953,2,7,1953.02,1952,5,130,19,0.0707852684795253,15.584643893995915,0.0190225065379348,0.54,3,Normal,43,7,5,4,78,137.0,0.1672212347887582,682.2739407352476,682.2739407352476,,4,170.5684851838119,170.5684851838119,170.5684851838119,170.5684851838119,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,737.2739407352476,990.0,967.177095762941,22.822904237058992,0.345506740969301,0.1346821822205743,989.51981107681,0.205887103848501,0.205887103848501,0.205887103848501,0.205887103848501,22.13682821002062,22.13682821002062,22.13682821002062,22.13682821002062,,0.921591666972316,0.921591666972316,0.921591666972316,0.921591666972316,34.126474579841464,34.126474579841464,34.126474579841464,34.126474579841464,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.6950402154753862,0.97,0.97,0.97,0.97,33.10268034244622,33.10268034244622,33.10268034244622,33.10268034244622,132.41072136978488,3177.857312874837,0.1616195936257345,5.390907337955022e-05,0.39
1953-02-08,1953-02-19,924.4132,0.9124994692702046,843.5265543863715,0.38,1953,2,8,1953.02,1952,5,131,19,0.0728806942989824,24.25261365112385,0.0287514524883766,0.54,3,Normal,43,7,5,4,78,137.0,0.1624133814016815,706.5265543863715,706.5265543863715,,4,176.63163859659286,176.63163859659286,176.63163859659286,176.63163859659286,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,761.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3592892624755515,0.1432632771931857,989.4974474603312,0.2207790964914821,0.2207790964914821,0.2207790964914821,0.2207790964914821,22.00256214629438,22.00256214629438,22.00256214629438,22.00256214629438,,0.9236253018257804,0.9236253018257804,0.9236253018257804,0.9236253018257804,35.202724366825194,35.202724366825194,35.202724366825194,35.202724366825194,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.7169597630717962,0.97,0.97,0.97,0.97,34.146642635820434,34.146642635820434,34.146642635820434,34.146642635820434,136.58657054328174,3278.077693038762,0.1619232611386401,5.370033695726065e-05,0.38
1953-02-09,1953-02-20,932.1467,0.9087491724907756,847.0875422650073,0.377,1953,2,9,1953.02,1952,5,132,19,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.54,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1953-02-10,1953-02-21,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1953,2,10,1953.02,1952,5,133,19,0.0764734562663935,38.02190526269521,0.0429572923087629,0.54,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1953-02-11,1953-02-22,979.4038,0.924461588505012,905.4211927358452,0.359,1953,2,11,1953.02,1952,5,134,20,0.078228391052377,20.311745208142728,0.022433476674837,0.52,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1953-02-12,1953-02-23,979.4038,0.924461588505012,905.4211927358452,0.359,1953,2,12,1953.02,1952,5,135,20,0.078228391052377,0.0,0.0,0.52,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1953-02-13,1953-02-24,987.4235,0.9179659771125324,906.4211780013768,0.357,1953,2,13,1953.02,1952,5,136,20,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.52,3,Normal,43,7,5,4,78,137.0,0.1511438648223992,769.4211780013768,769.4211780013768,,4,192.3552945003442,192.3552945003442,192.3552945003442,192.3552945003442,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4096508305460805,0.1747105890006884,989.4156385804532,0.2618064010409362,0.2618064010409362,0.2618064010409362,0.2618064010409362,21.628147467406784,21.628147467406784,21.628147467406784,21.628147467406784,,0.9291732366574732,0.9291732366574732,0.9291732366574732,0.9291732366574732,37.910442905553445,37.910442905553445,37.910442905553445,37.910442905553445,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.7721067801538379,0.97,0.97,0.97,0.97,36.77312961838684,36.77312961838684,36.77312961838684,36.77312961838684,147.09251847354736,3530.220443365137,0.1622783337850518,5.3103597974067726e-05,0.355
1953-02-14,1953-02-25,1003.5869,0.9213790990341242,924.6839937244496,0.353,1953,2,14,1953.02,1952,5,137,20,0.0798926970577924,18.26281572307289,0.0197503318398686,0.52,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1953-02-15,1953-02-26,1003.5869,0.9213790990341242,924.6839937244496,0.353,1953,2,15,1953.02,1952,5,138,20,0.0798926970577924,0.0,0.0,0.52,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1953-02-16,1953-02-27,1028.1428,0.9210811262601332,947.0029281802472,0.345,1953,2,16,1953.02,1952,5,139,20,0.0818210529947733,22.31893445579749,0.0235679677344666,0.52,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1953-02-17,1953-02-28,1036.4114,0.9189739555961264,952.4350838829192,0.343,1953,2,17,1953.02,1952,5,140,20,0.0822903912474842,5.432155702672277,0.0057034393152825,0.52,3,Normal,43,7,5,4,78,137.0,0.1438418243073048,815.4350838829192,815.4350838829192,,4,203.8587709707298,203.8587709707298,203.8587709707298,203.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4517541795383674,0.2023480671063353,989.3458977533552,0.2940360849762872,0.2940360849762872,0.2940360849762872,0.2940360849762872,21.34212133284731,21.34212133284731,21.34212133284731,21.34212133284731,,0.9329773843893816,0.9329773843893816,0.9329773843893816,0.9329773843893816,39.80859062173156,39.80859062173156,39.80859062173156,39.80859062173156,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.9710765593110622,0.9710765593110622,0.9710765593110622,0.9710765593110622,38.6571892119737,38.6571892119737,38.6571892119737,38.6571892119737,154.6287568478948,3711.0901643494753,0.162350966973517,5.267425121472417e-05,0.345
1953-02-18,1953-03-01,1078.3827,0.9251619817921662,997.6786758623872,0.331,1953,2,18,1953.02,1952,5,141,21,0.0861994375945102,45.24359197946785,0.0453488613860164,0.52,3,Normal,43,7,5,4,78,137.0,0.1373187613552811,860.6786758623872,860.6786758623872,,4,215.1696689655968,215.1696689655968,215.1696689655968,215.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,915.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4931526808453448,0.2385429406899097,989.2683043784648,0.3275225804140381,0.3275225804140381,0.3275225804140381,0.3275225804140381,21.05006709460128,21.05006709460128,21.05006709460128,21.05006709460128,,0.9353270108178052,0.9353270108178052,0.9353270108178052,0.9353270108178052,41.54671701640959,41.54671701640959,41.54671701640959,41.54671701640959,0.8461653160164885,0.8461653160164885,0.8461653160164885,0.8461653160164885,0.9746165316016489,0.9746165316016489,0.9746165316016489,0.9746165316016489,40.49211723796832,40.49211723796832,40.49211723796832,40.49211723796832,161.96846895187326,3887.2432548449583,0.1623453250735952,5.227414439011144e-05,0.33
1953-02-19,1953-03-02,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1953,2,19,1953.02,1952,5,142,21,0.0915838158871372,62.319193201701296,0.058791809889887,0.52,3,Normal,43,7,5,4,78,137.0,0.1292455428433666,922.9978690640884,922.9978690640884,,4,230.74946726602207,230.74946726602207,230.74946726602207,230.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,977.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5501755892470739,0.2883982952512708,989.1614261155016,0.3766582526325525,0.3766582526325525,0.3766582526325525,0.3766582526325525,20.696203131524925,20.696203131524925,20.696203131524925,20.696203131524925,,0.9378584341081856,0.9378584341081856,0.9378584341081856,0.9378584341081856,43.924555285554185,43.924555285554185,43.924555285554185,43.924555285554185,0.8945937940031402,0.8945937940031402,0.8945937940031402,0.8945937940031402,0.979459379400314,0.979459379400314,0.979459379400314,0.979459379400314,43.02231766042368,43.02231766042368,43.02231766042368,43.02231766042368,172.08927064169472,4130.142495400673,0.1623486949022253,5.179055854887284e-05,0.315
1953-02-20,1953-03-03,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1953,2,20,1953.02,1952,5,143,21,0.094129002675518,29.458180421074303,0.027039347236628,0.52,3,Normal,43,7,5,4,78,137.0,0.1257508277316383,952.4560494851628,952.4560494851628,,4,238.1140123712907,238.1140123712907,238.1140123712907,238.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1007.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5771302245292693,0.3119648395881302,989.1109049358828,0.4010630815675367,0.4010630815675367,0.4010630815675367,0.4010630815675367,20.52869427021887,20.52869427021887,20.52869427021887,20.52869427021887,,0.9387914595011128,0.9387914595011128,0.9387914595011128,0.9387914595011128,45.00431021683121,45.00431021683121,45.00431021683121,45.00431021683121,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.98,0.98,0.98,0.98,44.10422401249458,44.10422401249458,44.10422401249458,44.10422401249458,176.41689604997833,4234.0055051994805,0.1619311730228553,5.1450871012583765e-05,0.305
1953-02-21,1953-03-04,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1953,2,21,1953.02,1952,5,144,21,0.0972681237424458,36.33241975610849,0.0322728654172438,0.53,3,Normal,43,7,5,4,78,137.0,0.1216924881921482,988.7884692412712,988.7884692412712,,4,247.19711731031785,247.19711731031785,247.19711731031785,247.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1043.7884692412713,990.0,968.295335189044,21.704664810956046,0.6161010775903072,0.341030775393017,989.0428681470166,0.4322899105861124,0.4322899105861124,0.4322899105861124,0.4322899105861124,20.315243047386566,20.315243047386566,20.315243047386566,20.315243047386566,,0.9396905901605282,0.9396905901605282,0.9396905901605282,0.9396905901605282,46.27953661960744,46.27953661960744,46.27953661960744,46.27953661960744,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.98,0.98,0.98,0.98,45.35394588721528,45.35394588721528,45.35394588721528,45.35394588721528,181.41578354886116,4353.978805172667,0.1611455335575846,5.09646651186025e-05,0.295
1953-02-22,1953-03-05,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1953,2,22,1953.02,1952,5,145,21,0.0972681237424458,0.0,0.0,0.53,3,Normal,43,7,5,4,78,137.0,0.1216924881921482,988.7884692412712,988.7884692412712,,4,247.19711731031785,247.19711731031785,247.19711731031785,247.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1043.7884692412713,990.0,968.295335189044,21.704664810956046,0.6161010775903072,0.341030775393017,989.0428681470166,0.4322899105861124,0.4322899105861124,0.4322899105861124,0.4322899105861124,20.315243047386566,20.315243047386566,20.315243047386566,20.315243047386566,,0.9396905901605282,0.9396905901605282,0.9396905901605282,0.9396905901605282,46.27953661960744,46.27953661960744,46.27953661960744,46.27953661960744,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.98,0.98,0.98,0.98,45.35394588721528,45.35394588721528,45.35394588721528,45.35394588721528,181.41578354886116,4353.978805172667,0.1611455335575846,5.09646651186025e-05,0.295
1953-02-23,1953-03-06,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1953,2,23,1953.02,1952,5,146,21,0.094129002675518,36.33241975610849,0.0333491376483501,0.53,3,Normal,43,7,5,4,78,137.0,0.1257508277316383,952.4560494851628,952.4560494851628,,4,238.1140123712907,238.1140123712907,238.1140123712907,238.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1007.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5771302245292693,0.3119648395881302,989.1109049358828,0.4010630815675367,0.4010630815675367,0.4010630815675367,0.4010630815675367,20.52869427021887,20.52869427021887,20.52869427021887,20.52869427021887,,0.9387914595011128,0.9387914595011128,0.9387914595011128,0.9387914595011128,45.00431021683121,45.00431021683121,45.00431021683121,45.00431021683121,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.98,0.98,0.98,0.98,44.10422401249458,44.10422401249458,44.10422401249458,44.10422401249458,176.41689604997833,4234.0055051994805,0.1619311730228553,5.1450871012583765e-05,0.305
1953-02-24,1953-03-07,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1953,2,24,1953.02,1952,5,147,21,0.094129002675518,0.0,0.0,0.53,3,Normal,43,7,5,4,78,137.0,0.1257508277316383,952.4560494851628,952.4560494851628,,4,238.1140123712907,238.1140123712907,238.1140123712907,238.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1007.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5771302245292693,0.3119648395881302,989.1109049358828,0.4010630815675367,0.4010630815675367,0.4010630815675367,0.4010630815675367,20.52869427021887,20.52869427021887,20.52869427021887,20.52869427021887,,0.9387914595011128,0.9387914595011128,0.9387914595011128,0.9387914595011128,45.00431021683121,45.00431021683121,45.00431021683121,45.00431021683121,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.9165847294670306,0.98,0.98,0.98,0.98,44.10422401249458,44.10422401249458,44.10422401249458,44.10422401249458,176.41689604997833,4234.0055051994805,0.1619311730228553,5.1450871012583765e-05,0.305
1953-02-25,1953-03-08,1229.0427,0.91756512366433,1127.726717014242,0.293,1953,2,25,1953.02,1952,5,148,22,0.0974355883500305,38.27066752907922,0.0339361185220513,0.53,3,Normal,43,7,5,4,78,137.0,0.1214833327374914,990.726717014242,990.726717014242,,4,247.6816792535605,247.6816792535605,247.6816792535605,247.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1045.726717014242,990.0,968.301426824902,21.69857317509809,0.6189414978164398,0.3425813736113936,989.038477128572,0.4339858773874617,0.4339858773874617,0.4339858773874617,0.4339858773874617,20.30306442628277,20.30306442628277,20.30306442628277,20.30306442628277,,0.939701706829234,0.939701706829234,0.939701706829234,0.939701706829234,46.34300502713146,46.34300502713146,46.34300502713146,46.34300502713146,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.98,0.98,0.98,0.98,45.41614492658883,45.41614492658883,45.41614492658883,45.41614492658883,181.6645797063553,4359.949912952528,0.1610891867378372,5.093471528035914e-05,0.295
1953-02-26,1953-03-09,1266.3107,0.909265330658498,1151.4124173518942,0.285,1953,2,26,1953.02,1952,5,149,22,0.0994820328592036,23.68570033765218,0.0205709960920226,0.53,3,Normal,43,7,5,4,78,137.0,0.1189842995745026,1014.4124173518942,1014.4124173518942,,4,253.60310433797355,253.60310433797355,253.60310433797355,253.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1069.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6536518910114588,0.3687361425574624,988.977611966431,0.4549270514431858,0.4549270514431858,0.4549270514431858,0.4549270514431858,20.146817317596167,20.146817317596167,20.146817317596167,20.146817317596167,,0.9398024392510363,0.9398024392510363,0.9398024392510363,0.9398024392510363,47.090823069801225,47.090823069801225,47.090823069801225,47.090823069801225,0.9590798995886196,0.9590798995886196,0.9590798995886196,0.9590798995886196,0.98,0.98,0.98,0.98,46.1490066084052,46.1490066084052,46.1490066084052,46.1490066084052,184.5960264336208,4430.304634406899,0.1603213789010273,5.054815293290274e-05,0.285
1953-02-27,1953-03-10,1323.5347,0.9063317221724048,1199.561484005937,0.273,1953,2,27,1953.02,1952,5,150,22,0.1036421122181129,48.14906665404283,0.0401388901661371,0.53,3,Normal,43,7,5,4,78,137.0,0.1142084018423868,1062.561484005937,1062.561484005937,,4,265.64037100148425,265.64037100148425,265.64037100148425,265.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1117.561484005937,990.0,968.5271932354472,21.47280676455273,0.7242123140392824,0.431329929207718,988.8444577567532,0.4991206023856104,0.4991206023856104,0.4991206023856104,0.4991206023856104,19.81814391892018,19.81814391892018,19.81814391892018,19.81814391892018,,0.9397477001207716,0.9397477001207716,0.9397477001207716,0.9397477001207716,48.51846216276213,48.51846216276213,48.51846216276213,48.51846216276213,0.988156052194748,0.988156052194748,0.988156052194748,0.988156052194748,0.98,0.98,0.98,0.98,47.548092919506885,47.548092919506885,47.548092919506885,47.548092919506885,190.19237167802757,4564.616920272661,0.1585515825690567,4.972061866559475e-05,0.275
1953-02-28,1953-03-11,1412.3815,0.928274988254288,1311.0784203230735,0.258,1953,2,28,1953.02,1952,5,151,22,0.1132771755159135,111.51693631713648,0.0850574112032571,0.53,3,Normal,43,7,5,4,78,137.0,0.1044941308440121,1174.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,74.07842032307349,23.250891050307736,3.785028775631492,2.7035919825939225,2.1628735860751385,42.17603492846519,66.25089105030773,10.785028775631492,7.703591982593922,6.162873586075138,120.1760349284652,1184.739511808533,990.0,968.8776750353012,21.12232496469892,0.8226588757137665,0.48,988.6973411242864,0.5349,0.5349,0.5349,0.5349,19.28476608898517,19.28476608898517,19.28476608898517,19.28476608898517,,0.9379584701976336,0.9379584701976336,0.9379584701976336,0.9379584701976336,48.783098169078364,48.783098169078364,48.783098169078364,48.783098169078364,0.993545787557604,0.993545787557604,0.993545787557604,0.993545787557604,0.98,0.98,0.98,0.98,47.8074362056968,47.8074362056968,47.8074362056968,47.8074362056968,191.2297448227872,4589.513875746892,0.1458568319472947,4.829033960171393e-05,0.26
1953-03-01,1953-03-12,1442.8091,0.9395485585172468,1355.589210120566,0.252,1953,3,1,1953.03,1952,6,152,22,0.1171229077544169,44.51078979749241,0.0328350133397223,0.5,3,Normal,49,9,9,9,107,183.0,0.1349966484195636,1172.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,72.5892101205659,19.436455168894696,3.569961153470454,3.569961153470454,3.569961153470454,42.44287149125984,68.4364551688947,12.569961153470452,12.569961153470452,12.569961153470452,149.44287149125984,1193.5763774758357,990.0,969.0180574480818,20.981942551918223,0.8356089290181241,0.48,988.684391070982,0.5349,0.5349,0.5349,0.5349,19.131433622900083,19.131433622900083,19.131433622900083,19.131433622900083,,0.9374800729034484,0.9374800729034484,0.9374800729034484,0.9374800729034484,48.37054199909152,48.37054199909152,48.37054199909152,48.37054199909152,0.985143421570092,0.985143421570092,0.985143421570092,0.985143421570092,0.98,0.98,0.98,0.98,47.40313115910969,47.40313115910969,47.40313115910969,47.40313115910969,189.6125246364388,4550.70059127453,0.1398746192584217,4.788195066576736e-05,0.25
1953-03-02,1953-03-13,1463.3217,0.94550510416192,1383.5781363808978,0.248,1953,3,2,1953.03,1952,6,153,22,0.1195411509833096,27.988926260331937,0.0202293788289717,0.5,3,Normal,49,9,9,9,107,183.0,0.1322657500780427,1200.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,100.57813638089785,26.930757828765,4.946465723650713,4.946465723650713,4.946465723650713,58.807981381180696,75.930757828765,13.946465723650713,13.946465723650713,13.946465723650713,165.8079813811807,1203.8236892760665,990.0,969.108483209846,20.89151679015401,0.8506259315431687,0.48,988.6693740684568,0.5349,0.5349,0.5349,0.5349,19.025990858610832,19.025990858610832,19.025990858610832,19.025990858610832,,0.937151091478866,0.937151091478866,0.937151091478866,0.937151091478866,48.08706740637713,48.08706740637713,48.08706740637713,48.08706740637713,0.97937000827652,0.97937000827652,0.97937000827652,0.97937000827652,0.98,0.98,0.98,0.98,47.125326058249584,47.125326058249584,47.125326058249584,47.125326058249584,188.50130423299836,4524.03130159196,0.1362418928692178,4.760133945277736e-05,0.25
1953-03-03,1953-03-14,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1953,3,3,1953.03,1952,6,154,22,0.1241565629677216,53.419120189954576,0.0371741281659995,0.5,3,Normal,49,9,9,9,107,183.0,0.1273488861326695,1253.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,153.9972565708524,41.23423809820639,7.5736355690583155,7.5736355690583155,7.5736355690583155,90.04211176547108,90.2342380982064,16.573635569058315,16.573635569058315,16.573635569058315,197.04211176547108,1223.381509236323,990.0,969.2810680596904,20.71893194030952,0.8792870904356813,0.48,988.6407129095644,0.5349,0.5349,0.5349,0.5349,18.8247448498738,18.8247448498738,18.8247448498738,18.8247448498738,,0.9365179462771024,0.9365179462771024,0.9365179462771024,0.9365179462771024,47.54628572539859,47.54628572539859,47.54628572539859,47.54628572539859,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.9683561247535354,0.98,0.98,0.98,0.98,46.595360010890616,46.595360010890616,46.595360010890616,46.595360010890616,186.3814400435625,4473.1545610455,0.1297020152204951,4.706602021302083e-05,0.24
1953-03-04,1953-03-15,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1953,3,4,1953.03,1952,6,155,23,0.1508515357247095,308.9695920947668,0.1769618892425714,0.5,3,Normal,49,9,9,9,107,183.0,0.1048129866496952,1562.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,462.9668486656192,51.0,9.0,16.0,22.76886140978455,364.1979872558346,100.0,18.0,25.0,31.76886140978455,471.1979872558346,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1953-03-05,1953-03-16,2356.3647,1.0031685153704124,2363.830877770248,0.136,1953,3,5,1953.03,1952,6,156,23,0.2042349878393492,617.8640291046281,0.2613825019865408,0.5,3,Normal,49,9,9,9,107,183.0,0.0774167059585159,2180.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1080.8308777702478,51.0,9.0,16.0,53.15561693952038,951.6752608307274,100.0,18.0,25.0,62.15561693952038,1058.6752608307274,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1953-03-06,1953-03-17,2527.0168,1.0161275825449274,2567.771472034419,0.119,1953,3,6,1953.03,1952,6,157,23,0.2218554551837738,203.94059426417152,0.0794231871820709,0.5,3,Normal,49,9,9,9,107,183.0,0.0712680244301534,2384.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1284.7714720344188,51.0,9.0,16.0,63.18548223120092,1145.585989803218,100.0,18.0,25.0,72.18548223120092,1252.585989803218,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1953-03-07,1953-03-18,2675.0157,1.01532983475929,2716.0232486595064,0.107,1953,3,7,1953.03,1952,6,158,23,0.2346644086841813,148.2517766250876,0.0545841338796555,0.5,3,Normal,49,9,9,9,107,183.0,0.0673779210433193,2533.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1433.0232486595064,51.0,9.0,16.0,70.47655321276261,1286.5466954467438,100.0,18.0,25.0,79.47655321276261,1393.5466954467438,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1953-03-08,1953-03-19,2891.2138,1.0178660401524815,2942.868341840209,0.091,1953,3,8,1953.03,1952,6,159,23,0.254263824734994,226.8450931807024,0.0770829907527747,0.5,3,Normal,49,9,9,9,107,183.0,0.0621842293785959,2759.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1659.8683418402088,51.0,9.0,16.0,71.0,1512.868341840209,100.0,18.0,25.0,80.0,1619.868341840209,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1953-03-09,1953-03-20,3052.1754,1.0230557447200064,3122.545576863084,0.077,1953,3,9,1953.03,1952,6,160,23,0.2697879378409704,179.6772350228753,0.0575419095094136,0.5,3,Normal,49,9,9,9,107,183.0,0.0586060300787802,2939.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1839.545576863084,50.99999999999994,9.0,16.0,71.0,1692.5455768630843,100.0,18.0,25.0,80.0,1799.5455768630843,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1953-03-10,1953-03-21,3134.7263,1.0242753271445222,3210.822806441037,0.072,1953,3,10,1953.03,1952,6,161,23,0.2774150904765056,88.27722957795277,0.0274936472361119,0.5,3,Normal,49,9,9,9,107,183.0,0.0569947365618852,3027.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1927.8228064410368,51.0,9.0,16.0,71.0,1780.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1953-03-11,1953-03-22,3304.0166,1.0414612372122911,3441.005216005948,0.061,1953,3,11,1953.03,1952,6,162,24,0.2973028506629138,230.1824095649108,0.0668939438086899,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0694564480426486,3202.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2102.005216005948,41.0,7.0,13.0,67.0,1974.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
