Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1953-03-12,1953-03-23,3373.3099,1.0340492705415865,3488.168641405712,0.057,1953,3,12,1953.03,1952,6,163,24,0.3013777706174535,47.16342539976449,0.0135209705287522,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0685173294556321,3249.168641405712,1100.0,,4,275.0,275.0,275.0,275.0,2149.168641405712,41.0,7.0,13.0,66.99999999999999,2021.1686414057124,100.0,18.0,25.0,80.0,2165.168641405712,1243.0,990.0,974.5954049782168,15.404595021783166,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.463405609264887,13.463405609264887,13.463405609264887,13.463405609264887,,0.8933087560103228,0.8933087560103228,0.8933087560103228,0.8933087560103228,32.43604647965583,32.43604647965583,32.43604647965583,32.43604647965583,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.97,0.97,0.97,0.97,31.462965085266152,31.462965085266152,31.462965085266152,31.462965085266152,125.8518603410646,3020.4446481855507,0.0360796375631503,3.178077281340016e-05,0.055
1953-03-13,1953-03-24,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1953,3,13,1953.03,1952,6,164,24,0.3087303630807498,85.09944980667024,0.023815579361636,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0668855495583341,3334.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2234.2680912123824,41.0,7.0,13.0,67.00000000000001,2106.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1953-03-14,1953-03-25,3733.5042,1.0249522745569744,3826.663621858017,0.044,1953,3,14,1953.03,1952,6,165,24,0.3306237369285326,253.39553064563452,0.0662183969341417,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0624564956885222,3587.663621858017,1100.0,,4,275.0,275.0,275.0,275.0,2487.663621858017,41.0,7.0,13.0,67.0,2359.663621858017,100.0,18.0,25.0,80.0,2503.663621858017,1243.0,990.0,975.3126919606038,14.687308039396155,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.74611862687788,12.74611862687788,12.74611862687788,12.74611862687788,,0.8801881075020603,0.8801881075020603,0.8801881075020603,0.8801881075020603,30.25692897470306,30.25692897470306,30.25692897470306,30.25692897470306,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.97,0.97,0.97,0.97,29.349221105461968,29.349221105461968,29.349221105461968,29.349221105461968,117.39688442184789,2817.525226124349,0.0306786527436781,2.964567788430502e-05,0.045
1953-03-15,1953-03-26,4038.4235,0.9996429456641102,4036.981563379165,0.036,1953,3,15,1953.03,1952,6,166,24,0.3487952070759598,210.317941521148,0.0520978206660673,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0592026483767105,3797.981563379165,1100.0,,4,275.0,275.0,275.0,275.0,2697.981563379165,41.0,6.999999999999986,13.0,67.0,2569.981563379165,100.0,18.0,25.0,80.0,2713.981563379165,1243.0,990.0,975.7476762609838,14.25232373901622,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311134326497942,12.311134326497942,12.311134326497942,12.311134326497942,,0.8705901789141771,0.8705901789141771,0.8705901789141771,0.8705901789141771,28.90568241659629,28.90568241659629,28.90568241659629,28.90568241659629,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.97,0.97,0.97,0.97,28.0385119440984,28.0385119440984,28.0385119440984,28.0385119440984,112.1540477763936,2691.697146633446,0.0277816596423875,2.832172923646303e-05,0.035
1953-03-16,1953-03-27,4196.5773,0.9961693822117608,4180.501816344899,0.033,1953,3,16,1953.03,1952,6,167,24,0.3611953569321993,143.52025296573447,0.0343308672668434,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0571701701134441,3941.5018163449,1100.0,,4,275.0,275.0,275.0,275.0,2841.5018163448995,41.0,7.0,13.0,67.0,2713.5018163448995,100.0,18.0,25.0,80.0,2857.5018163448995,1243.0,990.0,976.0103183239112,13.98968167608882,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.048492263570544,12.048492263570544,12.048492263570544,12.048492263570544,,0.864794981795684,0.864794981795684,0.864794981795684,0.864794981795684,28.10070768656179,28.10070768656179,28.10070768656179,28.10070768656179,0.572315838830179,0.572315838830179,0.572315838830179,0.572315838830179,0.97,0.97,0.97,0.97,27.257686455964937,27.257686455964937,27.257686455964937,27.257686455964937,109.03074582385976,2616.7378997726337,0.0260807794407771,2.7533016622186804e-05,0.035
1953-03-17,1953-03-28,4337.6663,0.9996331882875896,4336.075193196632,0.029,1953,3,17,1953.03,1952,6,168,24,0.3746368966921889,155.57337685173297,0.0358788466343549,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0551189703478838,4097.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2997.0751931966324,41.0,7.0,13.0,67.0,2869.0751931966324,100.0,18.0,25.0,80.0,3013.0751931966324,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1953-03-18,1953-03-29,4505.4084,0.9991072065460684,4501.386000873192,0.025,1953,3,18,1953.03,1952,6,169,25,0.3889197504754438,165.3108076765593,0.0367244239095451,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0530947579153705,4262.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3162.386000873192,41.0,7.0,13.0,67.0,3034.386000873192,100.0,18.0,25.0,80.0,3178.386000873192,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1953-03-19,1953-03-30,4883.7869,1.0292589936629206,5026.681589958155,0.017,1953,3,19,1953.03,1952,6,170,25,0.4343052893723847,525.2955890849636,0.1045014647703866,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0475462779415852,4787.681589958155,1100.0,,4,275.0,275.0,275.0,275.0,3687.681589958155,41.0,7.0,13.0,67.0,3559.681589958155,100.0,18.0,25.0,80.0,3703.681589958155,1243.0,990.0087044000348,977.5510896485356,12.457614751499136,0.9230378686317636,0.48,988.6056665314028,0.5349,0.5349,0.5349,0.5349,10.519676882867309,10.519676882867309,10.519676882867309,10.519676882867309,,0.7571756596378806,0.7571756596378806,0.7571756596378806,0.7571756596378806,21.48178859609188,21.48178859609188,21.48178859609188,21.48178859609188,0.4375109693705067,0.4375109693705067,0.4375109693705067,0.4375109693705067,0.9637510969370506,0.9637510969370506,0.9637510969370506,0.9637510969370506,20.70309732365337,20.70309732365337,20.70309732365337,20.70309732365337,82.8123892946135,1987.497343070724,0.0164745643448052,2.0912219518841797e-05,0.015
1953-03-20,1953-03-31,5113.3614,1.0380217268960774,5307.780230671744,0.013,1953,3,20,1953.03,1952,6,171,25,0.4585922119300387,281.09864071358885,0.0529597361792075,0.2,2,Mod_Wet,59,11,12,13,144,239.0,0.0450282396054956,5068.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3968.780230671744,41.0,7.0,13.0,67.0,3840.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1953-03-21,1953-04-01,5383.7291,1.0345701589618974,5569.845470794792,0.01,1953,3,21,1953.03,1952,6,172,25,0.4812346486766701,262.06524012304817,0.0470507200778144,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0429096285082206,5330.845470794792,0.0,,0,275.0,275.0,275.0,275.0,5330.845470794792,1141.0,7.0,13.0,67.0,4102.845470794792,1200.0,18.0,25.0,80.0,4246.845470794792,1243.0,990.052867425694,978.387562025024,11.665305400670036,0.906540693005547,0.48,988.6663267326884,0.5349,0.5349,0.5349,0.5349,9.743864707664436,9.743864707664436,9.743864707664436,9.743864707664436,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1953-03-22,1953-04-02,5622.7563,1.0257801397590158,5767.711743244887,0.008,1953,3,22,1953.03,1952,6,173,25,0.4983302946163582,197.86627245009456,0.0343058532149833,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0414375770911081,5528.711743244887,0.0,,0,275.0,275.0,275.0,275.0,5528.711743244887,1141.0,7.0,13.0,67.0,4300.711743244887,1200.0,18.0,25.0,80.0,4444.711743244887,1243.0,990.068955338708,978.6922760845972,11.376679254110968,0.9005310249067116,0.48,988.6884243138012,0.5349,0.5349,0.5349,0.5349,9.461248229204209,9.461248229204209,9.461248229204209,9.461248229204209,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1953-03-23,1953-04-03,5734.5421,1.026443120707377,5886.181288951835,0.0069999999999999,1953,3,23,1953.03,1952,6,174,25,0.5085660633654385,118.46954570694834,0.0201267239133989,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0406035744173552,5647.181288951835,0.0,,0,275.0,275.0,275.0,275.0,5647.181288951835,1141.0,7.0,13.0,66.99999999999997,4419.181288951835,1200.0,18.0,25.0,80.0,4563.181288951835,1243.0,990.0785877420608,978.8747191849858,11.203868557074998,0.896932823754496,0.48,988.7016549183064,0.5349,0.5349,0.5349,0.5349,9.29203573332051,9.29203573332051,9.29203573332051,9.29203573332051,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1953-03-24,1953-04-04,5715.8471,1.026443120707377,5866.99193481021,0.0069999999999999,1953,3,24,1953.03,1952,6,175,25,0.5069081031676022,19.18935414162479,0.0032707312972035,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0407363777989804,5627.99193481021,0.0,,0,275.0,275.0,275.0,275.0,5627.99193481021,1141.0,7.0,13.0,67.00000000000003,4399.99193481021,1200.0,18.0,25.0,80.0,4543.99193481021,1243.0,990.0770275132436,978.8451675796076,11.23185993363586,0.8975156499633021,0.48,988.6995118632802,0.5349,0.5349,0.5349,0.5349,9.319444283672505,9.319444283672505,9.319444283672505,9.319444283672505,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1953-03-25,1953-04-05,5678.5338,1.026443120707377,5828.6919547143225,0.0069999999999999,1953,3,25,1953.03,1952,6,176,26,0.5035989848873175,38.29998009588871,0.0065709391392542,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0410040540582512,5589.6919547143225,0.0,,0,275.0,275.0,275.0,275.0,5589.6919547143225,1141.0,7.0,13.0,67.0,4361.6919547143225,1200.0,18.0,25.0,80.0,4505.6919547143225,1243.0,990.073913456762,978.78618561026,11.28772784650198,0.8986789112190889,0.48,988.6952345455428,0.5349,0.5349,0.5349,0.5349,9.37414893528284,9.37414893528284,9.37414893528284,9.37414893528284,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1953-03-26,1953-04-06,5659.9156,1.0257801397590158,5805.829015192234,0.008,1953,3,26,1953.03,1952,6,177,26,0.5016236269126091,22.862939522087803,0.0039379284960445,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0411655250911805,5566.829015192234,0.0,,0,275.0,275.0,275.0,275.0,5566.829015192234,1141.0,7.0,13.0,67.0,4338.829015192234,1200.0,18.0,25.0,80.0,4482.829015192234,1243.0,990.0720545397382,978.750976683396,11.3210778563423,0.8993733129308533,0.48,988.6926812268074,0.5349,0.5349,0.5349,0.5349,9.406804543411448,9.406804543411448,9.406804543411448,9.406804543411448,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1953-03-27,1953-04-07,5567.2098,1.0257801397590158,5710.733246711761,0.008,1953,3,27,1953.03,1952,6,178,26,0.4934073525158961,95.09576848047254,0.0166521117993435,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0418510180172775,5471.733246711761,0.0,,0,275.0,275.0,275.0,275.0,5471.733246711761,1141.0,7.0,13.0,67.0,4243.733246711761,1200.0,18.0,25.0,80.0,4387.733246711761,1243.0,990.0643225880904,978.604529199936,11.459793388154251,0.9022615970183774,0.48,988.682060991072,0.5349,0.5349,0.5349,0.5349,9.542631791135811,9.542631791135811,9.542631791135811,9.542631791135811,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1953-03-28,1953-04-08,5511.8949,1.0284370307265174,5668.636824632636,0.009,1953,3,28,1953.03,1952,6,179,26,0.4897702216482598,42.09642207912566,0.007426198463835,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0421618119829874,5429.636824632636,0.0,,0,275.0,275.0,275.0,275.0,5429.636824632636,1141.0,7.0,13.0,67.0,4201.636824632636,1200.0,18.0,25.0,80.0,4345.636824632636,1243.0,990.0608998543004,978.5397007099342,11.521199144366165,0.90354016522362,0.48,988.6773596890768,0.5349,0.5349,0.5349,0.5349,9.602758979142545,9.602758979142545,9.602758979142545,9.602758979142545,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1953-03-29,1953-04-09,5420.2188,1.0284370307265174,5574.353728560048,0.01,1953,3,29,1953.03,1952,6,180,26,0.4816241621475881,94.2830960725878,0.0169137268037962,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0428749253524206,5335.353728560048,0.0,,0,275.0,275.0,275.0,275.0,5335.353728560048,1141.0,7.0,13.0,67.0,4107.353728560048,1200.0,18.0,25.0,80.0,4251.353728560048,1243.0,990.053233978608,978.3945047419824,11.658729236625618,0.9064037665221378,0.48,988.666830212086,0.5349,0.5349,0.5349,0.5349,9.73742547010351,9.73742547010351,9.73742547010351,9.73742547010351,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1953-03-30,1953-04-10,5329.1885,1.0345701589618974,5513.419393582916,0.01,1953,3,30,1953.03,1952,6,181,26,0.476359435605564,60.93433497713158,0.0110520043238599,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0433487792128008,5274.419393582916,0.0,,0,275.0,275.0,275.0,275.0,5274.419393582916,1141.0,7.0,13.0,67.0,4046.419393582916,1200.0,18.0,25.0,80.0,4190.419393582916,1243.0,990.048279590634,978.3006658661176,11.747613724516327,0.9082544868319103,0.48,988.660025103802,0.5349,0.5349,0.5349,0.5349,9.82445923768443,9.82445923768443,9.82445923768443,9.82445923768443,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1953-03-31,1953-04-11,5238.8058,1.0301690617890924,5396.855655881256,0.011,1953,3,31,1953.03,1952,6,182,26,0.4662883286681405,116.5637377016601,0.0215984538283202,0.1,2,Mod_Wet,59,11,12,13,144,239.0,0.0442850458191425,5157.855655881256,0.0,,0,275.0,275.0,275.0,275.0,5157.855655881256,1141.0,7.0,13.0,67.0,3929.855655881257,1200.0,18.0,25.0,80.0,4073.855655881257,1243.0,990.0388021428128,978.1211577100572,11.917644432755653,0.9117948040738064,0.48,988.647007338739,0.5349,0.5349,0.5349,0.5349,9.99094962868184,9.99094962868184,9.99094962868184,9.99094962868184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1953-04-01,1953-04-12,5149.0725,1.0380217268960774,5344.849128363103,0.013,1953,4,1,1953.04,1952,7,183,27,0.4617949646905721,52.00652751815323,0.0097302143183376,0.05,1,Wet,84,14,20,27,219,364.0,0.06810295131969,4980.849128363103,1100.0,,4,275.0,275.0,275.0,275.0,3880.849128363103,16.0,4.0,5.0,53.0,3802.849128363103,100.0,18.0,25.0,80.0,4021.849128363103,1243.0,990.0345736480798,978.0410676576792,11.99350599040065,0.913374365691308,0.48,988.6411992823884,0.5349,0.5349,0.5349,0.5349,10.06523162470932,10.06523162470932,10.06523162470932,10.06523162470932,,0.7244660154210047,0.7244660154210047,0.7244660154210047,0.7244660154210047,19.66587092569667,19.66587092569667,19.66587092569667,19.66587092569667,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.960052690276368,0.960052690276368,0.960052690276368,0.960052690276368,18.880272288842896,18.880272288842896,18.880272288842896,18.880272288842896,75.52108915537158,1812.506139728918,0.0141296952152698,1.907098210994232e-05,0.015
1953-04-02,1953-04-13,5131.2039,1.0380217268960774,5326.301133333888,0.013,1953,4,2,1953.04,1952,7,184,27,0.4601924179200479,18.547995029214693,0.0034823406647316,0.05,1,Wet,84,14,20,27,219,364.0,0.0683401089964588,4962.301133333888,1100.0,,4,275.0,275.0,275.0,275.0,3862.301133333888,16.0,4.0,5.0,53.0,3784.301133333888,100.0,18.0,25.0,80.0,4003.301133333888,1243.0,990.033065566248,978.012503745334,12.020561820913828,0.9139377123023528,0.48,988.6391278539456,0.5349,0.5349,0.5349,0.5349,10.091724108611508,10.091724108611508,10.091724108611508,10.091724108611508,,0.7263728671425396,0.7263728671425396,0.7263728671425396,0.7263728671425396,19.76953141598508,19.76953141598508,19.76953141598508,19.76953141598508,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.9602638114378514,0.9602638114378514,0.9602638114378514,0.9602638114378514,18.983965587854176,18.983965587854176,18.983965587854176,18.983965587854176,75.9358623514167,1822.460696434001,0.0142567722797689,1.917572281601432e-05,0.015
1953-04-03,1953-04-14,5113.3614,1.0380217268960774,5307.780230671744,0.013,1953,4,3,1953.04,1952,7,185,27,0.4585922119300387,18.52090266214418,0.0034893876266991,0.05,1,Wet,84,14,20,27,219,364.0,0.0685785741271983,4943.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3843.780230671744,16.0,4.0,5.0,53.0,3765.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1953-04-04,1953-04-15,5059.9903,1.0394378020389885,5259.545195770601,0.014,1953,4,4,1953.04,1952,7,186,27,0.4544247049145799,48.235034901143074,0.0091709516898781,0.05,1,Wet,84,14,20,27,219,364.0,0.0692075049174795,4895.545195770601,1100.0,,4,275.0,275.0,275.0,275.0,3795.545195770601,16.0,4.0,5.0,53.0,3717.545195770601,100.0,18.0,25.0,80.0,3936.545195770601,1243.0,990.0276378412324,977.9096996014867,12.11793823974574,0.9159652484934148,0.48,988.631672592739,0.5349,0.5349,0.5349,0.5349,10.1870729912523,10.1870729912523,10.1870729912523,10.1870729912523,,0.7332358016141162,0.7332358016141162,0.7332358016141162,0.7332358016141162,20.14487019371456,20.14487019371456,20.14487019371456,20.14487019371456,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.9610282488670358,0.9610282488670358,0.9610282488670358,0.9610282488670358,19.359789325919248,19.359789325919248,19.359789325919248,19.359789325919248,77.43915730367699,1858.539775288248,0.0147235463184057,1.9555342753453785e-05,0.015
1953-04-05,1953-04-16,4989.1947,1.039557435538597,5186.55444773476,0.015,1953,4,5,1953.04,1952,7,187,27,0.4481183042842833,72.99074803584062,0.0140730708163527,0.05,1,Wet,84,14,20,27,219,364.0,0.0701814670352063,4822.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3722.55444773476,16.0,4.0,5.0,53.0,3644.55444773476,100.0,18.0,25.0,80.0,3863.55444773476,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1953-04-06,1953-04-17,4936.3728,1.0361660584290755,5114.9019471125,0.016,1953,4,6,1953.04,1952,7,188,27,0.44192752823052,71.65250062226005,0.0140085775569382,0.05,1,Wet,84,14,20,27,219,364.0,0.0711646095592287,4750.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3650.9019471125,16.0,4.0,5.0,53.0,3572.9019471125,100.0,18.0,25.0,80.0,3791.9019471125,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1953-04-07,1953-04-18,4866.3108,1.0292589936629206,5008.694156859004,0.017,1953,4,7,1953.04,1952,7,189,27,0.4327511751526179,106.20779025349655,0.0212046866762774,0.05,1,Wet,84,14,20,27,219,364.0,0.0726736328073718,4644.694156859004,1100.0,,4,275.0,275.0,275.0,275.0,3544.694156859004,16.0,4.0,5.0,53.0,3466.694156859004,100.0,18.0,25.0,80.0,3685.694156859004,1243.0,990.0072418958116,977.5233890015628,12.483852894248912,0.92358418964716,0.48,988.6036577061644,0.5349,0.5349,0.5349,0.5349,10.545368704601737,10.545368704601737,10.545368704601737,10.545368704601737,,0.7590248820318446,0.7590248820318446,0.7590248820318446,0.7590248820318446,21.586845099168062,21.586845099168062,21.586845099168062,21.586845099168062,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.963965061301768,0.963965061301768,0.963965061301768,0.963965061301768,20.80896445933131,20.80896445933131,20.80896445933131,20.80896445933131,83.23585783732524,1997.660588095806,0.0166182751892208,2.1019156019526576e-05,0.015
1953-04-08,1953-04-19,4831.4375,1.0281600220155551,4967.490886366779,0.018,1953,4,8,1953.04,1952,7,190,28,0.4291912125820897,41.20327049222488,0.0082945840132906,0.05,1,Wet,84,14,20,27,219,364.0,0.0732764303602436,4603.490886366779,1100.0,,4,275.0,275.0,275.0,275.0,3503.490886366779,16.0,4.0,5.0,53.0,3425.490886366779,100.0,18.0,25.0,80.0,3644.490886366779,1243.0,990.0,977.4505083220512,12.549491677948822,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.608302265430543,10.608302265430543,10.608302265430543,10.608302265430543,,0.7635546561840831,0.7635546561840831,0.7635546561840831,0.7635546561840831,21.845269600869933,21.845269600869933,21.845269600869933,21.845269600869933,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.9644913841158248,0.9644913841158248,0.9644913841158248,0.9644913841158248,21.069574313726392,21.069574313726392,21.069574313726392,21.069574313726392,84.27829725490557,2022.6791341177336,0.0169659691749422,2.1282398296693326e-05,0.02
1953-04-09,1953-04-20,4814.0403,1.0281600220155551,4949.60378083177,0.018,1953,4,9,1953.04,1952,7,191,28,0.4276457666638649,17.88710553500914,0.0036138459414226,0.05,1,Wet,84,14,20,27,219,364.0,0.0735412400907029,4585.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3485.6037808317697,16.0,4.0,5.0,53.0,3407.60378083177,100.0,18.0,25.0,80.0,3626.60378083177,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1953-04-10,1953-04-21,4762.0068,1.01605202564386,4838.446655269836,0.019,1953,4,10,1953.04,1952,7,192,28,0.4180417910153138,111.15712556193375,0.0229737214196349,0.05,1,Wet,84,14,20,27,219,364.0,0.0752307560534012,4474.446655269836,1100.0,,4,275.0,275.0,275.0,275.0,3374.446655269836,16.0,4.0,5.0,52.99999999999997,3296.4466552698364,100.0,18.0,25.0,80.0,3515.4466552698364,1243.0,990.0,977.2143573791436,12.785642620856263,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.844453208337988,10.844453208337988,10.844453208337988,10.844453208337988,,0.7805521122809774,0.7805521122809774,0.7805521122809774,0.7805521122809774,22.82868816883087,22.82868816883087,22.82868816883087,22.82868816883087,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.9664942732562748,0.9664942732562748,0.9664942732562748,0.9664942732562748,22.063796381128306,22.063796381128306,22.063796381128306,22.063796381128306,88.25518552451322,2118.1244525883176,0.0182403965182481,2.228666301124072e-05,0.02
1953-04-11,1953-04-22,4692.9981,1.0142918534042853,4760.069740871789,0.02,1953,4,11,1953.04,1952,7,193,28,0.4112700256113226,78.37691439804712,0.0164654970756148,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0619738819091276,4465.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3365.069740871789,30.0,4.0,7.0,55.0,3269.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1953-04-12,1953-04-23,4675.812,1.009477735901297,4720.128111260116,0.021,1953,4,12,1953.04,1952,7,194,28,0.4078190688128741,39.9416296116724,0.0084619799866002,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0624983036575345,4425.128111260116,1100.0,,4,275.0,275.0,275.0,275.0,3325.1281112601164,30.0,4.0,7.0,55.0,3229.1281112601164,100.0,18.0,25.0,80.0,3397.1281112601164,1243.0,990.0,976.997834443606,13.00216555639406,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.060976143875784,11.060976143875784,11.060976143875784,11.060976143875784,,0.7961368016557594,0.7961368016557594,0.7961368016557594,0.7961368016557594,23.74939489057751,23.74939489057751,23.74939489057751,23.74939489057751,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.9683694396956772,0.9683694396956772,0.9683694396956772,0.9683694396956772,22.99818822329992,22.99818822329992,22.99818822329992,22.99818822329992,91.99275289319968,2207.8260694367923,0.0194894610325821,2.3230493154848405e-05,0.02
1953-04-13,1953-04-24,4692.9981,1.0142918534042853,4760.069740871789,0.02,1953,4,13,1953.04,1952,7,195,28,0.4112700256113226,39.9416296116724,0.0083909757180064,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0619738819091276,4465.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3365.069740871789,30.0,4.0,7.0,55.0,3269.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1953-04-14,1953-04-25,4658.6523,1.009477735901297,4702.805776155369,0.021,1953,4,14,1953.04,1952,7,196,28,0.4063224190598239,57.26396471641965,0.0121765531986808,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0627285101791228,4407.805776155369,1100.0,,4,275.0,275.0,275.0,275.0,3307.805776155369,30.0,4.0,7.0,55.0,3211.805776155369,100.0,18.0,25.0,80.0,3379.805776155369,1243.0,990.0,976.9661345703644,13.03386542963574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.092676017117462,11.092676017117462,11.092676017117462,11.092676017117462,,0.7984184660737317,0.7984184660737317,0.7984184660737317,0.7984184660737317,23.88571768989774,23.88571768989774,23.88571768989774,23.88571768989774,0.4864708287148215,0.4864708287148215,0.4864708287148215,0.4864708287148215,0.9686470828714822,0.9686470828714822,0.9686470828714822,0.9686470828714822,23.1368307626112,23.1368307626112,23.1368307626112,23.1368307626112,92.5473230504448,2221.1357532106754,0.0196791718509166,2.33705361238497e-05,0.02
1953-04-15,1953-04-26,4624.4124,1.0010095903033338,4629.081161917657,0.022,1953,4,15,1953.04,1952,7,197,29,0.3999526123896856,73.72461423771256,0.0159264034608482,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0637275497407335,4334.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3234.0811619176566,30.0,4.0,7.0,55.0,3138.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1953-04-16,1953-04-27,4573.2514,0.993176831573204,4542.047335439719,0.023,1953,4,16,1953.04,1952,7,198,29,0.3924328897819917,87.03382647793751,0.0191618052499912,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0649486846379246,4247.047335439719,1100.0,,4,275.0,275.0,275.0,275.0,3147.047335439719,30.0,4.0,7.0,55.0,3051.047335439719,100.0,18.0,25.0,80.0,3219.047335439719,1243.0,990.0,976.6719466238546,13.328053376145364,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.386863963627086,11.386863963627086,11.386863963627086,11.386863963627086,,0.819593256415317,0.819593256415317,0.819593256415317,0.819593256415317,25.16946022696886,25.16946022696886,25.16946022696886,25.16946022696886,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.97,0.97,0.97,0.97,24.414376420159797,24.414376420159797,24.414376420159797,24.414376420159797,97.65750568063918,2343.78013633534,0.0215007679287395,2.466098628298969e-05,0.025
1953-04-17,1953-04-28,4539.2767,0.9984176938383548,4532.094174508177,0.023,1953,4,17,1953.04,1952,7,199,29,0.3915729366775065,9.953160931541788,0.0021961505097413,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0650913217247992,4237.094174508177,1100.0,,4,275.0,275.0,275.0,275.0,3137.0941745081773,30.0,4.0,7.0,55.0,3041.094174508177,100.0,18.0,25.0,80.0,3209.094174508177,1243.0,990.0,976.65373233935,13.346267660650028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.405078248131751,11.405078248131751,11.405078248131751,11.405078248131751,,0.8209042674889664,0.8209042674889664,0.8209042674889664,0.8209042674889664,25.250046132142884,25.250046132142884,25.250046132142884,25.250046132142884,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.97,0.97,0.97,0.97,24.4925447481786,24.4925447481786,24.4925447481786,24.4925447481786,97.9701789927144,2351.2842958251454,0.0216169777635624,2.473994419007939e-05,0.025
1953-04-18,1953-04-29,4488.5142,0.9991072065460684,4484.506883904361,0.026,1953,4,18,1953.04,1952,7,200,29,0.3874613947693367,47.587290603816655,0.0106114879151184,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0657820374986609,4189.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3089.5068839043606,30.0,4.0,7.0,55.0,2993.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1953-04-19,1953-04-30,4437.9913,1.0054853034328617,4462.335028912899,0.026,1953,4,19,1953.04,1952,7,201,29,0.3855457464980745,22.171854991461263,0.0049686665944629,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0661088865108962,4167.335028912899,1100.0,,4,275.0,275.0,275.0,275.0,3067.3350289129,30.0,4.0,7.0,55.0,2971.3350289129,100.0,18.0,25.0,80.0,3139.3350289129,1243.0,990.0,976.5260731029106,13.473926897089427,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.53273748457115,11.53273748457115,11.53273748457115,11.53273748457115,,0.8300928069884347,0.8300928069884347,0.8300928069884347,0.8300928069884347,25.818466903337,25.818466903337,25.818466903337,25.818466903337,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.97,0.97,0.97,0.97,25.04391289623689,25.04391289623689,25.04391289623689,25.04391289623689,100.17565158494756,2404.2156380387414,0.0224491551924894,2.52968817133706e-05,0.025
1953-04-20,1953-05-01,4371.001,1.0032349857691722,4385.141126032038,0.028,1953,4,20,1953.04,1952,7,202,29,0.3788761932891681,77.19390288086106,0.0176035162067203,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.067272635365999,4090.1411260320383,1100.0,,4,275.0,275.0,275.0,275.0,2990.1411260320383,30.0,4.0,7.0,54.99999999999997,2894.141126032039,100.0,18.0,25.0,80.0,3062.141126032039,1243.0,990.0,976.3848082606386,13.61519173936142,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.674002326843144,11.674002326843144,11.674002326843144,11.674002326843144,,0.8402606383127162,0.8402606383127162,0.8402606383127162,0.8402606383127162,26.454843001400736,26.454843001400736,26.454843001400736,26.454843001400736,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.97,0.97,0.97,0.97,25.661197711358717,25.661197711358717,25.661197711358717,25.661197711358717,102.64479084543484,2463.4749802904366,0.0234074087686921,2.5920401728645168e-05,0.03
1953-04-21,1953-05-02,4277.0944,0.9991151427865818,4273.309782167689,0.031,1953,4,21,1953.04,1952,7,203,29,0.3692139651792883,111.83134386434904,0.0261697254739208,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0690331417654344,3978.309782167689,1100.0,,4,275.0,275.0,275.0,275.0,2878.3097821676893,30.0,4.0,7.0,55.0,2782.3097821676893,100.0,18.0,25.0,80.0,2950.3097821676893,1243.0,990.0,976.1801569013668,13.819843098633214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.878653686114935,11.878653686114935,11.878653686114935,11.878653686114935,,0.854990846253302,0.854990846253302,0.854990846253302,0.854990846253302,27.3905075185738,27.3905075185738,27.3905075185738,27.3905075185738,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.97,0.97,0.97,0.97,26.568792293016585,26.568792293016585,26.568792293016585,26.568792293016585,106.27516917206634,2550.604060129592,0.0248695214223755,2.6837163932339987e-05,0.03
1953-04-22,1953-05-03,4216.6162,0.9976583455247472,4206.742341804848,0.032,1953,4,22,1953.04,1952,7,204,30,0.3634625383319389,66.5674403628409,0.0158239880064251,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0701255213727765,3911.742341804848,1100.0,,4,275.0,275.0,275.0,275.0,2811.7423418048484,30.0,4.0,7.0,55.00000000000003,2715.7423418048484,100.0,18.0,25.0,80.0,2883.7423418048484,1243.0,990.0,976.0583384855028,13.941661514497127,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.00047210197885,12.00047210197885,12.00047210197885,12.00047210197885,,0.8637354169301633,0.8637354169301633,0.8637354169301633,0.8637354169301633,27.95441787501862,27.95441787501862,27.95441787501862,27.95441787501862,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.5693364129331694,0.97,0.97,0.97,0.97,27.11578533876806,27.11578533876806,27.11578533876806,27.11578533876806,108.46314135507224,2603.1153925217336,0.0257831672449274,2.7389682160371777e-05,0.03
1953-04-23,1953-05-04,4136.8208,0.9937528900407524,4110.977625580697,0.034,1953,4,23,1953.04,1952,7,205,30,0.3551884668501723,95.76471622415102,0.0232948765345381,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0717590867350755,3815.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2715.9776255806973,30.0,4.0,7.0,55.0,2619.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1953-04-24,1953-05-05,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1953,4,24,1953.04,1952,7,206,30,0.3504854766581235,54.432756852415885,0.0134185023496314,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0727219862090375,3761.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2661.544868728281,30.0,4.000000000000014,7.0,55.0,2565.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1953-04-25,1953-05-06,3980.0999,1.0068859865754054,4007.5068144801726,0.037,1953,4,25,1953.04,1952,7,207,30,0.3462485887710869,49.03805424810889,0.0122365491858732,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0736118523701788,3712.5068144801726,1100.0,,4,275.0,275.0,275.0,275.0,2612.5068144801726,30.0,3.999999999999986,7.0,55.0,2516.5068144801726,100.0,18.0,25.0,80.0,2684.5068144801726,1243.0,990.0,975.6937374704988,14.306262529501282,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.365073116983003,12.365073116983003,12.365073116983003,12.365073116983003,,0.8717803383262301,0.8717803383262301,0.8717803383262301,0.8717803383262301,29.07201620416552,29.07201620416552,29.07201620416552,29.07201620416552,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.97,0.97,0.97,0.97,28.19985571804056,28.19985571804056,28.19985571804056,28.19985571804056,112.79942287216222,2707.186148931893,0.0281470320810405,2.8484702745495517e-05,0.035
1953-04-26,1953-05-07,3922.3099,1.0074330404372898,3951.464588094282,0.039,1953,4,26,1953.04,1952,7,208,30,0.3414065404113459,56.04222638589046,0.0141826467469163,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0746558632687312,3656.464588094282,1100.0,,4,275.0,275.0,275.0,275.0,2556.464588094282,30.0,4.0,7.0,55.0,2460.464588094282,100.0,18.0,25.0,80.0,2628.464588094282,1243.0,990.0,975.5771511509616,14.42284884903836,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.481659436520085,12.481659436520085,12.481659436520085,12.481659436520085,,0.8743528154668156,0.8743528154668156,0.8743528154668156,0.8743528154668156,29.432722430925303,29.432722430925303,29.432722430925303,29.432722430925303,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.97,0.97,0.97,0.97,28.549740757997544,28.549740757997544,28.549740757997544,28.549740757997544,114.19896303199016,2740.7751127677643,0.0289004141340581,2.8838121977775297e-05,0.04
1953-04-27,1953-05-08,3884.0786,1.0120830181699707,3931.0099922973936,0.04,1953,4,27,1953.04,1952,7,209,30,0.3396392633344948,20.454595796888498,0.005203394505984,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0750443271775032,3636.0099922973936,1100.0,,4,275.0,275.0,275.0,275.0,2536.0099922973936,30.0,4.0,7.0,55.0,2440.0099922973936,100.0,18.0,25.0,80.0,2608.0099922973936,1243.0,990.0,975.5338068884396,14.4661931115603,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.525003699042024,12.525003699042024,12.525003699042024,12.525003699042024,,0.8753092066193623,0.8753092066193623,0.8753092066193623,0.8753092066193623,29.56723768890452,29.56723768890452,29.56723768890452,29.56723768890452,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.97,0.97,0.97,0.97,28.680220558237384,28.680220558237384,28.680220558237384,28.680220558237384,114.72088223294952,2753.301173590789,0.0291835641368856,2.896991975579534e-05,0.04
1953-04-28,1953-05-09,3846.083,1.0193419091144624,3920.473587832679,0.04,1953,4,28,1953.04,1952,7,210,30,0.3387289179887435,10.536404464714906,0.0026875335922208,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0752460113276983,3625.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2525.473587832679,30.0,4.0,7.0,55.0,2429.473587832679,100.0,18.0,25.0,80.0,2597.473587832679,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
1953-04-29,1953-05-10,3827.1734,1.0193419091144624,3901.198240068088,0.041,1953,4,29,1953.04,1952,7,211,31,0.3370635279418828,19.27534776459106,0.0049408788219525,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0756177927515037,3606.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2506.198240068088,30.0,4.0,7.0,55.0,2410.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1953-04-30,1953-05-11,3789.5302,1.025470972214844,3886.053218431513,0.041,1953,4,30,1953.04,1952,7,212,31,0.3357549980724827,15.145021636574713,0.003897275921169,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0759124961544061,3591.053218431513,1100.0,,4,275.0,275.0,275.0,275.0,2491.053218431513,30.0,3.999999999999986,7.0,55.0,2395.0532184315134,100.0,18.0,25.0,80.0,2563.0532184315134,1243.0,990.0,975.4385413438192,14.56145865618089,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.620269243662612,12.620269243662612,12.620269243662612,12.620269243662612,,0.8774112408614155,0.8774112408614155,0.8774112408614155,0.8774112408614155,29.863672048265396,29.863672048265396,29.863672048265396,29.863672048265396,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.97,0.97,0.97,0.97,28.96776188681743,28.96776188681743,28.96776188681743,28.96776188681743,115.87104754726973,2780.905141134473,0.029817154072336,2.926036554223983e-05,0.04
1953-05-01,1953-05-12,3752.1211,1.0249522745569744,3845.745055858216,0.043,1953,5,1,1953.05,1952,8,213,31,0.3322723728261498,40.30816257329708,0.0104812362722525,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.0834688715288137,3524.745055858216,1100.0,,4,275.0,275.0,275.0,275.0,2424.745055858216,35.0,4.0,8.0,57.0,2320.745055858216,100.0,18.0,25.0,80.0,2522.745055858216,1243.0,990.0,975.35312642789,14.646873572110051,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.705684159591776,12.705684159591776,12.705684159591776,12.705684159591776,,0.8792959209813926,0.8792959209813926,0.8792959209813926,0.8792959209813926,30.13037293697701,30.13037293697701,30.13037293697701,30.13037293697701,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.97,0.97,0.97,0.97,29.2264617488677,29.2264617488677,29.2264617488677,29.2264617488677,116.9058469954708,2805.740327891299,0.030398751164586,2.9521678534209797e-05,0.045
1953-05-02,1953-05-13,3641.2927,1.0362111948982793,3773.148259641381,0.046,1953,5,2,1953.05,1952,8,214,31,0.3260000096330153,72.59679621683472,0.0192403773245143,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.0850748441118795,3452.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2352.148259641381,35.0,4.0,8.0,57.0,2248.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
