Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1953-10-01,1953-10-12,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1953,10,1,1953.1,1953,1,1,1,0.0248129628445641,0.0,0.0,0.24,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1953-10-02,1953-10-13,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1953,10,2,1953.1,1953,1,2,1,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.24,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1953-10-03,1953-10-14,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1953,10,3,1953.1,1953,1,3,1,0.0243062444735331,2.2856946167617025,0.008124826322028,0.24,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1953-10-04,1953-10-15,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1953,10,4,1953.1,1953,1,4,1,0.0238397023455822,5.399793147580169,0.0195699644730414,0.24,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1953-10-05,1953-10-16,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,10,5,1953.1,1953,1,5,1,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.24,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1953-10-06,1953-10-17,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,10,6,1953.1,1953,1,6,1,0.0236532473962736,0.0,0.0,0.24,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1953-10-07,1953-10-18,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,10,7,1953.1,1953,1,7,1,0.0236532473962736,0.0,0.0,0.24,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1953-10-08,1953-10-19,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,10,8,1953.1,1953,1,8,2,0.0236532473962736,0.0,0.0,0.24,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1953-10-09,1953-10-20,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,10,9,1953.1,1953,1,9,2,0.0236532473962736,0.0,0.0,0.24,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1953-10-10,1953-10-21,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,10,10,1953.1,1953,1,10,2,0.0236532473962736,0.0,0.0,0.24,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1953-10-11,1953-10-22,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,10,11,1953.1,1953,1,11,2,0.0236532473962736,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1953-10-12,1953-10-23,289.9506,0.935581823043148,271.2725109404546,0.835,1953,10,12,1953.1,1953,1,12,2,0.0234379449452552,2.491926516416811,0.0091860635188494,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1953-10-13,1953-10-24,289.9506,0.935581823043148,271.2725109404546,0.835,1953,10,13,1953.1,1953,1,13,2,0.0234379449452552,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1953-10-14,1953-10-25,282.5805,0.9441063439037743,266.78604271350054,0.847,1953,10,14,1953.1,1953,1,14,2,0.0230503140904464,4.4864682269540594,0.0168167276718146,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1953-10-15,1953-10-26,282.5805,0.9441063439037743,266.78604271350054,0.847,1953,10,15,1953.1,1953,1,15,3,0.0230503140904464,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1953-10-16,1953-10-27,282.5805,0.9441063439037743,266.78604271350054,0.847,1953,10,16,1953.1,1953,1,16,3,0.0230503140904464,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1953-10-17,1953-10-28,278.9403,0.9468161724841248,264.1051871975735,0.852,1953,10,17,1953.1,1953,1,17,3,0.0228186881738703,2.6808555159270213,0.0101507113297305,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1953-10-18,1953-10-29,278.9403,0.9468161724841248,264.1051871975735,0.852,1953,10,18,1953.1,1953,1,18,3,0.0228186881738703,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1953-10-19,1953-10-30,278.9403,0.9468161724841248,264.1051871975735,0.852,1953,10,19,1953.1,1953,1,19,3,0.0228186881738703,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1953-10-20,1953-10-31,275.3297,0.9493451834369376,261.382924552137,0.855,1953,10,20,1953.1,1953,1,20,3,0.0225834846813046,2.7222626454365013,0.0104148450022162,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4208385080566299,151.382924552137,151.382924552137,,1,151.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.382924552137,990.0,964.7455316982084,25.254468301791466,0.1069586090249198,0.0051382924552137,989.88790309852,0.1621871170326159,0.0,0.0,0.0,24.98018428327877,25.14237140031139,25.14237140031139,25.14237140031139,,0.9178637923554376,0.0,0.0,0.0,34.03999336372334,0.0,0.0,0.0,0.6932788872448745,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.01879356281164,0.0,0.0,0.0,33.01879356281164,792.4510455074793,0.1263234529163955,6.05873293035911e-05,0.855
1953-10-21,1953-11-01,275.3297,0.9493451834369376,261.382924552137,0.855,1953,10,21,1953.1,1953,1,21,3,0.0225834846813046,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4208385080566299,151.382924552137,151.382924552137,,1,151.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.382924552137,990.0,964.7455316982084,25.254468301791466,0.1069586090249198,0.0051382924552137,989.88790309852,0.1621871170326159,0.0,0.0,0.0,24.98018428327877,25.14237140031139,25.14237140031139,25.14237140031139,,0.9178637923554376,0.0,0.0,0.0,34.03999336372334,0.0,0.0,0.0,0.6932788872448745,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.01879356281164,0.0,0.0,0.0,33.01879356281164,792.4510455074793,0.1263234529163955,6.05873293035911e-05,0.855
1953-10-22,1953-11-02,278.9403,0.9468161724841248,264.1051871975735,0.852,1953,10,22,1953.1,1953,1,22,4,0.0228186881738703,2.7222626454365013,0.0103074940493312,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1953-10-23,1953-11-03,278.9403,0.9468161724841248,264.1051871975735,0.852,1953,10,23,1953.1,1953,1,23,4,0.0228186881738703,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4165007176391068,154.1051871975735,154.1051871975735,,1,154.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1079194108387203,0.0054105187197573,989.8866700704416,0.1680672043467588,0.0,0.0,0.0,24.962182117304504,25.130249321651263,25.130249321651263,25.130249321651263,,0.9189316013621388,0.0,0.0,0.0,34.66743349231668,0.0,0.0,0.0,0.7060577086011544,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.62741048754718,0.0,0.0,0.0,33.62741048754718,807.0578517011323,0.1273258236400747,6.0614100845783024e-05,0.85
1953-10-24,1953-11-04,282.5805,0.9441063439037743,266.78604271350054,0.847,1953,10,24,1953.1,1953,1,24,4,0.0230503140904464,2.6808555159270213,0.0100487097775424,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1953-10-25,1953-11-05,282.5805,0.9441063439037743,266.78604271350054,0.847,1953,10,25,1953.1,1953,1,25,4,0.0230503140904464,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4123154228054132,156.78604271350054,156.78604271350054,,1,156.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,207.7860427135005,990.0,964.767144170854,25.232855829145933,0.1088655983223408,0.00567860427135,989.8854557974064,0.1739650148239712,0.0,0.0,0.0,24.944346611728243,25.118311626552213,25.118311626552213,25.118311626552213,,0.9199839767952692,0.0,0.0,0.0,35.28568022999313,0.0,0.0,0.0,0.7186492918532206,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.227109823093336,0.0,0.0,0.0,34.227109823093336,821.45063575424,0.1282942296192367,6.064015866379247e-05,0.845
1953-10-26,1953-11-06,286.2506,0.9441456049247084,270.26224589706084,0.836,1953,10,26,1953.1,1953,1,26,4,0.023350658045506,3.476203183560301,0.012862333664186,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4070120842624,160.26224589706084,160.26224589706084,,1,160.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,211.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1100924976920628,0.006026224589706,989.8838812777182,0.1817031655632399,0.0,0.0,0.0,24.9211291285667,25.10283229412994,25.10283229412994,25.10283229412994,,0.9213498374592816,0.0,0.0,0.0,36.08794923238586,0.0,0.0,0.0,0.7349887827369829,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.005310755414285,0.0,0.0,0.0,35.005310755414285,840.1274581299429,0.1295234953710379,6.067366258117474e-05,0.835
1953-10-27,1953-11-07,286.2506,0.9441456049247084,270.26224589706084,0.836,1953,10,27,1953.1,1953,1,27,4,0.023350658045506,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4070120842624,160.26224589706084,160.26224589706084,,1,160.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,211.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1100924976920628,0.006026224589706,989.8838812777182,0.1817031655632399,0.0,0.0,0.0,24.9211291285667,25.10283229412994,25.10283229412994,25.10283229412994,,0.9213498374592816,0.0,0.0,0.0,36.08794923238586,0.0,0.0,0.0,0.7349887827369829,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.005310755414285,0.0,0.0,0.0,35.005310755414285,840.1274581299429,0.1295234953710379,6.067366258117474e-05,0.835
1953-10-28,1953-11-08,289.9506,0.935581823043148,271.2725109404546,0.835,1953,10,28,1953.1,1953,1,28,4,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1953-10-29,1953-11-09,289.9506,0.935581823043148,271.2725109404546,0.835,1953,10,29,1953.1,1953,1,29,5,0.0234379449452552,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1953-10-30,1953-11-10,289.9506,0.935581823043148,271.2725109404546,0.835,1953,10,30,1953.1,1953,1,30,5,0.0234379449452552,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1953-10-31,1953-11-11,289.9506,0.935581823043148,271.2725109404546,0.835,1953,10,31,1953.1,1953,1,31,5,0.0234379449452552,0.0,0.0,0.29,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1953-11-01,1953-11-12,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,11,1,1953.11,1953,2,32,5,0.0236532473962736,2.491926516416811,0.0091024478546793,0.24,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1953-11-02,1953-11-13,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,11,2,1953.11,1953,2,33,5,0.0236532473962736,0.0,0.0,0.24,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1953-11-03,1953-11-14,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1953,11,3,1953.11,1953,2,34,5,0.0243062444735331,7.557836542355176,0.0268654039899306,0.24,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1953-11-04,1953-11-15,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1953,11,4,1953.11,1953,2,35,5,0.0243062444735331,0.0,0.0,0.24,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1953-11-05,1953-11-16,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1953,11,5,1953.11,1953,2,36,6,0.0238397023455822,5.399793147580169,0.0195699644730414,0.24,2,Mod_Wet,40,6,4,3,53,106.0,0.3841658703300525,169.9224808516464,169.9224808516464,,1,169.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,219.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1131490614906563,0.0069922480851646,989.8798586904244,0.2043155044269184,0.0,0.0,0.0,24.871853262590715,25.076168767017634,25.076168767017634,25.076168767017634,,0.9250282277384884,0.0,0.0,0.0,38.34004975025246,0.0,0.0,0.0,0.7808564103921072,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.189848257744885,0.0,0.0,0.0,37.189848257744885,892.5563581858772,0.1347836832394259,6.079544833122086e-05,0.82
1953-11-06,1953-11-17,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,11,6,1953.11,1953,2,37,6,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.24,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1953-11-07,1953-11-18,289.9506,0.935581823043148,271.2725109404546,0.835,1953,11,7,1953.11,1953,2,38,6,0.0234379449452552,2.491926516416811,0.0091860635188494,0.24,2,Mod_Wet,40,6,4,3,53,106.0,0.3907509818540642,165.2725109404546,165.2725109404546,,1,165.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,215.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1115078901171739,0.0065272510940454,989.8819648587888,0.1932485760382819,0.0,0.0,0.0,24.90362623898864,25.09687481502692,25.09687481502692,25.09687481502692,,0.9233275699835204,0.0,0.0,0.0,37.26985627462722,0.0,0.0,0.0,0.7590602092592103,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.151760586388406,0.0,0.0,0.0,36.151760586388406,867.6422540733217,0.1332673202347578,6.076119774122191e-05,0.835
1953-11-08,1953-11-19,282.5805,0.9441063439037743,266.78604271350054,0.847,1953,11,8,1953.11,1953,2,39,6,0.0230503140904464,4.4864682269540594,0.0168167276718146,0.24,2,Mod_Wet,40,6,4,3,53,106.0,0.3973221347033981,160.78604271350054,160.78604271350054,,1,160.78604271350054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,210.7860427135005,990.0,964.767144170854,25.232855829145933,0.1099244254146618,0.00607860427135,989.883996970314,0.1829078982410512,0.0,0.0,0.0,24.933944901218883,25.11685279945993,25.11685279945993,25.11685279945993,,0.9215706257284244,0.0,0.0,0.0,36.23319780358433,0.0,0.0,0.0,0.7379470021096605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.1462018694768,0.0,0.0,0.0,35.1462018694768,843.5088448674431,0.1317392825801611,6.0719411261514304e-05,0.845
1953-11-09,1953-11-20,286.2506,0.9441456049247084,270.26224589706084,0.836,1953,11,9,1953.11,1953,2,40,6,0.023350658045506,3.476203183560301,0.012862333664186,0.24,2,Mod_Wet,40,6,4,3,53,106.0,0.3922116448346764,164.26224589706084,164.26224589706084,,1,164.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,214.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1111513247843838,0.006426224589706,989.882422450626,0.1909031655632399,0.0,0.0,0.0,24.910470301474422,25.10137346703766,25.10137346703766,25.10137346703766,,0.9229374866686886,0.0,0.0,0.0,37.03656228360249,0.0,0.0,0.0,0.7543088041466902,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.925465415094415,0.0,0.0,0.0,35.925465415094415,862.211169962266,0.1329281686972213,6.075221907589844e-05,0.835
1953-11-10,1953-11-21,286.2506,0.9441456049247084,270.26224589706084,0.836,1953,11,10,1953.11,1953,2,41,6,0.023350658045506,0.0,0.0,0.24,2,Mod_Wet,40,6,4,3,53,106.0,0.3922116448346764,164.26224589706084,164.26224589706084,,1,164.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,214.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1111513247843838,0.006426224589706,989.882422450626,0.1909031655632399,0.0,0.0,0.0,24.910470301474422,25.10137346703766,25.10137346703766,25.10137346703766,,0.9229374866686886,0.0,0.0,0.0,37.03656228360249,0.0,0.0,0.0,0.7543088041466902,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.925465415094415,0.0,0.0,0.0,35.925465415094415,862.211169962266,0.1329281686972213,6.075221907589844e-05,0.835
1953-11-11,1953-11-22,289.9506,0.935581823043148,271.2725109404546,0.835,1953,11,11,1953.11,1953,2,42,6,0.0234379449452552,1.0102650433937583,0.0037241703550844,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3907509818540642,165.2725109404546,165.2725109404546,,1,165.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,215.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1115078901171739,0.0065272510940454,989.8819648587888,0.1932485760382819,0.0,0.0,0.0,24.90362623898864,25.09687481502692,25.09687481502692,25.09687481502692,,0.9233275699835204,0.0,0.0,0.0,37.26985627462722,0.0,0.0,0.0,0.7590602092592103,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.151760586388406,0.0,0.0,0.0,36.151760586388406,867.6422540733217,0.1332673202347578,6.076119774122191e-05,0.835
1953-11-12,1953-11-23,289.9506,0.935581823043148,271.2725109404546,0.835,1953,11,12,1953.11,1953,2,43,7,0.0234379449452552,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3907509818540642,165.2725109404546,165.2725109404546,,1,165.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,215.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1115078901171739,0.0065272510940454,989.8819648587888,0.1932485760382819,0.0,0.0,0.0,24.90362623898864,25.09687481502692,25.09687481502692,25.09687481502692,,0.9233275699835204,0.0,0.0,0.0,37.26985627462722,0.0,0.0,0.0,0.7590602092592103,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.151760586388406,0.0,0.0,0.0,36.151760586388406,867.6422540733217,0.1332673202347578,6.076119774122191e-05,0.835
1953-11-13,1953-11-24,289.9506,0.935581823043148,271.2725109404546,0.835,1953,11,13,1953.11,1953,2,44,7,0.0234379449452552,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3907509818540642,165.2725109404546,165.2725109404546,,1,165.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,215.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1115078901171739,0.0065272510940454,989.8819648587888,0.1932485760382819,0.0,0.0,0.0,24.90362623898864,25.09687481502692,25.09687481502692,25.09687481502692,,0.9233275699835204,0.0,0.0,0.0,37.26985627462722,0.0,0.0,0.0,0.7590602092592103,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.151760586388406,0.0,0.0,0.0,36.151760586388406,867.6422540733217,0.1332673202347578,6.076119774122191e-05,0.835
1953-11-14,1953-11-25,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1953,11,14,1953.11,1953,2,45,7,0.0236532473962736,2.491926516416811,0.0091024478546793,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1953-11-15,1953-11-26,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1953,11,15,1953.11,1953,2,46,7,0.0238397023455822,2.1580433947750066,0.007821194518526,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3841658703300525,169.9224808516464,169.9224808516464,,1,169.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,219.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1131490614906563,0.0069922480851646,989.8798586904244,0.2043155044269184,0.0,0.0,0.0,24.871853262590715,25.076168767017634,25.076168767017634,25.076168767017634,,0.9250282277384884,0.0,0.0,0.0,38.34004975025246,0.0,0.0,0.0,0.7808564103921072,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.189848257744885,0.0,0.0,0.0,37.189848257744885,892.5563581858772,0.1347836832394259,6.079544833122086e-05,0.82
1953-11-16,1953-11-27,312.7836,0.9288272938647332,290.5219447532691,0.797,1953,11,16,1953.11,1953,2,47,7,0.0251010960266824,14.599463901622698,0.0502525339833503,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1953-11-17,1953-11-28,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1953,11,17,1953.11,1953,2,48,7,0.0261191340172329,11.78284711285272,0.038976713005829,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3506394964686599,196.30479186612183,196.30479186612183,,1,196.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,246.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1224603659375434,0.0096304791866121,989.867909154876,0.2726534172251411,0.0,0.0,0.0,24.683731778320155,24.95638519554529,24.95638519554529,24.95638519554529,,0.9337361384617672,0.0,0.0,0.0,44.37154865672385,0.0,0.0,0.0,0.9036975286501804,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.484117683589375,0.0,0.0,0.0,43.484117683589375,1043.618824406145,0.1438419729146955,6.153146575765987e-05,0.78
1953-11-18,1953-11-29,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1953,11,18,1953.11,1953,2,49,7,0.0261191340172329,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3506394964686599,196.30479186612183,196.30479186612183,,1,196.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,246.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1224603659375434,0.0096304791866121,989.867909154876,0.2726534172251411,0.0,0.0,0.0,24.683731778320155,24.95638519554529,24.95638519554529,24.95638519554529,,0.9337361384617672,0.0,0.0,0.0,44.37154865672385,0.0,0.0,0.0,0.9036975286501804,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.484117683589375,0.0,0.0,0.0,43.484117683589375,1043.618824406145,0.1438419729146955,6.153146575765987e-05,0.78
1953-11-19,1953-11-30,316.6956,0.9306200236043244,294.72326674738565,0.794,1953,11,19,1953.11,1953,2,50,8,0.0254640902469741,7.581525118736181,0.0257242164909718,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3596594227861051,188.72326674738565,188.72326674738565,,1,188.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,238.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1197846104924749,0.0088723266747385,989.8713430628328,0.2520038895480458,0.0,0.0,0.0,24.740446106295185,24.99244999584323,24.99244999584323,24.99244999584323,,0.9315707967855535,0.0,0.0,0.0,42.65672773068659,0.0,0.0,0.0,0.868772458873454,0.0,0.0,0.0,0.9768772458873454,0.96,0.96,0.96,41.670386704119466,0.0,0.0,0.0,41.670386704119466,1000.0892808988672,0.1413881814082773,6.13337593043297e-05,0.795
1953-11-20,1953-12-01,316.6956,0.9306200236043244,294.72326674738565,0.794,1953,11,20,1953.11,1953,2,51,8,0.0254640902469741,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3596594227861051,188.72326674738565,188.72326674738565,,1,188.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,238.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1197846104924749,0.0088723266747385,989.8713430628328,0.2520038895480458,0.0,0.0,0.0,24.740446106295185,24.99244999584323,24.99244999584323,24.99244999584323,,0.9315707967855535,0.0,0.0,0.0,42.65672773068659,0.0,0.0,0.0,0.868772458873454,0.0,0.0,0.0,0.9768772458873454,0.96,0.96,0.96,41.670386704119466,0.0,0.0,0.0,41.670386704119466,1000.0892808988672,0.1413881814082773,6.13337593043297e-05,0.795
1953-11-21,1953-12-02,316.6956,0.9306200236043244,294.72326674738565,0.794,1953,11,21,1953.11,1953,2,52,8,0.0254640902469741,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3596594227861051,188.72326674738565,188.72326674738565,,1,188.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,238.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1197846104924749,0.0088723266747385,989.8713430628328,0.2520038895480458,0.0,0.0,0.0,24.740446106295185,24.99244999584323,24.99244999584323,24.99244999584323,,0.9315707967855535,0.0,0.0,0.0,42.65672773068659,0.0,0.0,0.0,0.868772458873454,0.0,0.0,0.0,0.9768772458873454,0.96,0.96,0.96,41.670386704119466,0.0,0.0,0.0,41.670386704119466,1000.0892808988672,0.1413881814082773,6.13337593043297e-05,0.795
1953-11-22,1953-12-03,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1953,11,22,1953.11,1953,2,53,8,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1953-11-23,1953-12-04,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1953,11,23,1953.11,1953,2,54,8,0.0258491702194448,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1953-11-24,1953-12-05,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1953,11,24,1953.11,1953,2,55,8,0.0261191340172329,3.124580992917401,0.0103358632644538,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3506394964686599,196.30479186612183,196.30479186612183,,1,196.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,246.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1224603659375434,0.0096304791866121,989.867909154876,0.2726534172251411,0.0,0.0,0.0,24.683731778320155,24.95638519554529,24.95638519554529,24.95638519554529,,0.9337361384617672,0.0,0.0,0.0,44.37154865672385,0.0,0.0,0.0,0.9036975286501804,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.484117683589375,0.0,0.0,0.0,43.484117683589375,1043.618824406145,0.1438419729146955,6.153146575765987e-05,0.78
1953-11-25,1953-12-06,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1953,11,25,1953.11,1953,2,56,8,0.0261191340172329,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3506394964686599,196.30479186612183,196.30479186612183,,1,196.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,246.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1224603659375434,0.0096304791866121,989.867909154876,0.2726534172251411,0.0,0.0,0.0,24.683731778320155,24.95638519554529,24.95638519554529,24.95638519554529,,0.9337361384617672,0.0,0.0,0.0,44.37154865672385,0.0,0.0,0.0,0.9036975286501804,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.484117683589375,0.0,0.0,0.0,43.484117683589375,1043.618824406145,0.1438419729146955,6.153146575765987e-05,0.78
1953-11-26,1953-12-07,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1953,11,26,1953.11,1953,2,57,9,0.0261191340172329,0.0,0.0,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3506394964686599,196.30479186612183,196.30479186612183,,1,196.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,246.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1224603659375434,0.0096304791866121,989.867909154876,0.2726534172251411,0.0,0.0,0.0,24.683731778320155,24.95638519554529,24.95638519554529,24.95638519554529,,0.9337361384617672,0.0,0.0,0.0,44.37154865672385,0.0,0.0,0.0,0.9036975286501804,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.484117683589375,0.0,0.0,0.0,43.484117683589375,1043.618824406145,0.1438419729146955,6.153146575765987e-05,0.78
1953-11-27,1953-12-08,328.6161,0.9312389803097992,306.020121877383,0.775,1953,11,27,1953.11,1953,2,58,9,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1953-11-28,1953-12-09,357.5196,0.9208048873506705,329.2057950036568,0.742,1953,11,28,1953.11,1953,2,59,9,0.0284433806883159,23.1856731262738,0.0704291160063456,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.3219870415671831,223.2057950036568,223.2057950036568,,2,111.6028975018284,111.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,273.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1319545645975438,0.0146411590007313,989.8534042764018,0.0881646360029254,0.0881646360029254,0.0,0.0,24.71921066538052,24.71921066538052,24.807375301383445,24.807375301383445,,0.8945025807723272,0.8945025807723272,0.0,0.0,24.200835870288188,24.200835870288188,0.0,0.0,0.4928887142624885,0.4928887142624885,0.0,0.0,0.9692888714262488,0.9692888714262488,0.96,0.96,23.45760088828352,23.45760088828352,0.0,0.0,46.91520177656704,1125.9648426376089,0.1425102549487195,5.8385583104046816e-05,0.74
1953-11-29,1953-12-10,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1953,11,29,1953.11,1953,2,60,9,0.0319995139935632,41.158950292214506,0.111130853611172,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.2862043467860861,264.3647452958713,264.3647452958713,,2,132.18237264793564,132.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,314.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1464808351872871,0.0228729490591742,989.8306462157536,0.123702860578119,0.123702860578119,0.0,0.0,24.455119628696096,24.455119628696096,24.578822489274216,24.578822489274216,,0.9087417958978296,0.9087417958978296,0.0,0.0,28.80862545566656,28.80862545566656,0.0,0.0,0.5867337160013555,0.5867337160013555,0.0,0.0,0.97,0.97,0.96,0.96,27.94436669199656,27.94436669199656,0.0,0.0,55.88873338399312,1341.3296012158348,0.1509018719893158,5.8724351255101965e-05,0.69
1953-11-30,1953-12-11,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1953,11,30,1953.11,1953,2,61,9,0.0311341363928145,10.015944453110476,0.0277951374603878,0.31,2,Mod_Wet,40,6,4,3,53,106.0,0.2941594359467658,254.34880084276085,254.34880084276085,,2,127.17440042138044,127.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,304.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1429458976268109,0.0208697601685521,989.8361843422048,0.1145139207584847,0.1145139207584847,0.0,0.0,24.51992641723241,24.51992641723241,24.634440337990892,24.634440337990892,,0.9064830090069828,0.9064830090069828,0.0,0.0,27.7215320997918,27.7215320997918,0.0,0.0,0.5645933217880204,0.5645933217880204,0.0,0.0,0.97,0.97,0.96,0.96,26.889886136798044,26.889886136798044,0.0,0.0,53.77977227359609,1290.7145345663062,0.1492436554466655,5.873361927422529e-05,0.7
