Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1953-12-01,1953-12-12,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1953,12,1,1953.12,1953,3,62,9,0.0311341363928145,0.0,0.0,0.4,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1953-12-02,1953-12-13,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1953,12,2,1953.12,1953,3,63,9,0.0315085695189558,4.333716737746272,0.011883533015233,0.4,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1953-12-03,1953-12-14,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1953,12,3,1953.12,1953,3,64,10,0.0322280748330436,8.327607801942236,0.0223254202373297,0.4,3,Normal,38,5,4,3,54,104.0,0.278812806739142,269.01012538244936,269.01012538244936,,2,134.50506269122468,134.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,316.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1470615408707634,0.0238020250764898,989.8291364340528,0.1280695178595024,0.1280695178595024,0.0,0.0,24.4360162892811,24.4360162892811,24.5640858071406,24.5640858071406,,0.9098082380449448,0.9098082380449448,0.0,0.0,29.32632219152961,29.32632219152961,0.0,0.0,0.5972774377093607,0.5972774377093607,0.0,0.0,0.97,0.97,0.96,0.96,28.44653252578372,28.44653252578372,0.0,0.0,56.89306505156744,1365.4335612376185,0.1525241841444241,5.874733956026032e-05,0.69
1953-12-04,1953-12-15,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1953,12,4,1953.12,1953,3,65,10,0.0336211721024839,16.123810988892277,0.0414351190730013,0.4,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1953-12-05,1953-12-16,509.9149,0.8935905892579125,455.65515596238953,0.59,1953,12,5,1953.12,1953,3,66,10,0.0393686054751504,66.5212195910479,0.1459902707576048,0.4,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1953-12-06,1953-12-17,468.6029,0.9015518661337044,422.4698189706656,0.626,1953,12,6,1953.12,1953,3,67,10,0.0365013923590655,33.18533699172394,0.0785507875392826,0.4,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1953-12-07,1953-12-18,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1953,12,7,1953.12,1953,3,68,10,0.0408233700040498,50.022889409540994,0.1058701828035163,0.4,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1953-12-08,1953-12-19,593.4044,0.8886647923374786,527.3375978981461,0.532,1953,12,8,1953.12,1953,3,69,10,0.0455619684583998,54.84488951793952,0.1040033741886401,0.4,3,Normal,38,5,4,3,54,104.0,0.1972171155906985,423.3375978981461,423.3375978981461,,2,211.66879894907305,211.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,470.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2015284942133085,0.0546675195796292,989.743803986207,0.3170063968472191,0.3170063968472191,0.0,0.0,23.45377839881813,23.45377839881813,23.77078479566535,23.77078479566535,,0.9369379136312022,0.9369379136312022,0.0,0.0,45.6162075208257,45.6162075208257,0.0,0.0,0.929046996350829,0.929046996350829,0.0,0.0,0.98,0.98,0.96,0.96,44.70388337040919,44.70388337040919,0.0,0.0,89.40776674081837,2145.786401779641,0.1695455948849057,5.866592262214751e-05,0.53
1953-12-09,1953-12-20,629.0591,0.8842087083672124,556.2195342976412,0.513,1953,12,9,1953.12,1953,3,70,10,0.0480573677633162,28.881936399495093,0.0519254262365405,0.4,3,Normal,38,5,4,3,54,104.0,0.1869765328025104,452.2195342976412,452.2195342976412,,3,150.7398447658804,150.7398447658804,150.7398447658804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,499.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2117218256835278,0.0604439068595282,989.727834267457,0.1607980646943017,0.1607980646943017,0.1607980646943017,0.0,23.464048298423325,23.464048298423325,23.464048298423325,23.624846363117623,,0.9160783580973604,0.9160783580973604,0.9160783580973604,0.0,31.776227078798826,31.776227078798826,31.776227078798826,0.0,0.647173667592644,0.647173667592644,0.647173667592644,0.0,0.97,0.97,0.97,0.96,30.822940266434856,30.822940266434856,30.822940266434856,0.0,92.46882079930457,2219.251699183309,0.1662451875518329,5.6799367579854585e-05,0.515
1953-12-10,1953-12-21,623.0255,0.8843912864860217,550.9983234585969,0.515,1953,12,10,1953.12,1953,3,71,11,0.0476062551468227,5.221210839044262,0.0094759105731409,0.4,3,Normal,38,5,4,3,54,104.0,0.188748305706623,446.9983234585969,446.9983234585969,,3,148.99944115286564,148.99944115286564,148.99944115286564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,493.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2098790983808249,0.0593996646917193,989.7307212369276,0.1571188375979605,0.1571188375979605,0.1571188375979605,0.0,23.494109943765825,23.494109943765825,23.494109943765825,23.651228781363784,,0.9153917147508388,0.9153917147508388,0.9153917147508388,0.0,31.42601497086009,31.42601497086009,31.42601497086009,0.0,0.6400410381030568,0.6400410381030568,0.6400410381030568,0.0,0.97,0.97,0.97,0.96,30.48323452173429,30.48323452173429,30.48323452173429,0.0,91.44970356520288,2194.792885564869,0.1659709288971631,5.68295094223804e-05,0.515
1953-12-11,1953-12-22,605.1438,0.8886028945088347,537.7325322740754,0.526,1953,12,11,1953.12,1953,3,72,11,0.0464600907884801,13.265791184521506,0.024669869104665,0.09,1,Wet,44,8,6,4,64,126.0,0.2343172347545069,411.7325322740754,411.7325322740754,,2,205.8662661370377,205.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,469.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2013149477813077,0.052346506454815,989.746338545764,0.2998468224428909,0.2998468224428909,0.0,0.0,23.42669532808769,23.42669532808769,23.726542150530577,23.726542150530577,,0.9354940779620018,0.9354940779620018,0.0,0.0,44.24619807344026,44.24619807344026,0.0,0.0,0.9011445636138546,0.9011445636138546,0.0,0.0,0.98,0.98,0.96,0.96,43.361274111971454,43.361274111971454,0.0,0.0,86.72254822394291,2081.34115737463,0.1612745054817355,5.850787790758651e-05,0.525
1953-12-12,1953-12-23,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1953,12,12,1953.12,1953,3,73,11,0.0414342516334432,58.16943466477858,0.1212967281151595,0.09,1,Wet,44,8,6,4,64,126.0,0.2627391486712203,353.5630976092969,353.5630976092969,,2,176.78154880464845,176.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,411.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1807851494751347,0.0407126195218593,989.778502231003,0.2211538720116211,0.2211538720116211,0.0,0.0,23.79931441974956,23.79931441974956,24.020468291761176,24.020468291761176,,0.9265031251273992,0.9265031251273992,0.0,0.0,38.22847460848007,38.22847460848007,0.0,0.0,0.7785840042460299,0.7785840042460299,0.0,0.0,0.97,0.97,0.96,0.96,37.081620370225664,37.081620370225664,0.0,0.0,74.16324074045133,1779.917777770832,0.1546475137686107,5.8266545193712056e-05,0.565
1953-12-13,1953-12-24,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1953,12,13,1953.12,1953,3,74,11,0.0412429092696005,2.2146106926243188,0.0046394002564648,0.09,1,Wet,44,8,6,4,64,126.0,0.2639581007449489,351.3484869166725,351.3484869166725,,2,175.67424345833626,175.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,409.3484869166725,990.0,965.748068191125,24.25193180887504,0.1800035446493652,0.0402696973833345,989.7797267579672,0.2183856086458406,0.2183856086458406,0.0,0.0,23.8132729581965,23.8132729581965,24.03165856684234,24.03165856684234,,0.9261163122803144,0.9261163122803144,0.0,0.0,37.99543449757389,37.99543449757389,0.0,0.0,0.7738377698080222,0.7738377698080222,0.0,0.0,0.97,0.97,0.96,0.96,36.85557146264667,36.85557146264667,0.0,0.0,73.71114292529334,1769.0674302070402,0.1544178832563485,5.827637870005733e-05,0.565
1953-12-14,1953-12-25,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1953,12,14,1953.12,1953,3,75,11,0.041992562280209,8.676539474635831,0.0178520425975969,0.09,1,Wet,44,8,6,4,64,126.0,0.2592459094864693,360.0250263913084,360.0250263913084,,2,180.0125131956542,180.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,418.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1830657646354515,0.0420050052782616,989.7749292300864,0.2292322840447878,0.2292322840447878,0.0,0.0,23.75858432728067,23.75858432728067,23.987816611325457,23.987816611325457,,0.9276324092842936,0.9276324092842936,0.0,0.0,38.907906853861824,38.907906853861824,0.0,0.0,0.7924217281845585,0.7924217281845585,0.0,0.0,0.97,0.97,0.96,0.96,37.74066964824597,37.74066964824597,0.0,0.0,75.48133929649194,1811.5521431158063,0.1553034004379034,5.823772559266776e-05,0.56
1953-12-15,1953-12-26,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1953,12,15,1953.12,1953,3,76,11,0.0427404455876776,8.656056799405293,0.0174982571469548,0.09,1,Wet,44,8,6,4,64,126.0,0.2547095578979789,368.6810831907137,368.6810831907137,,2,184.34054159535685,184.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,426.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1861207556499364,0.0437362166381427,989.770143027712,0.2403985973160207,0.2403985973160207,0.0,0.0,23.703679556037734,23.703679556037734,23.94407815335376,23.94407815335376,,0.9291462947965168,0.9291462947965168,0.0,0.0,39.8161648079014,39.8161648079014,0.0,0.0,0.8109198535214135,0.8109198535214135,0.0,0.0,0.9710919853521414,0.9710919853521414,0.96,0.96,38.66515853241303,38.66515853241303,0.0,0.0,77.33031706482606,1855.9276095558253,0.1563235783467649,5.826348193190781e-05,0.555
1953-12-16,1953-12-27,576.0661,0.8889914195501405,512.1178199937132,0.544,1953,12,16,1953.12,1953,3,77,11,0.0442469796474568,17.43673680299952,0.0340482914717038,0.09,1,Wet,44,8,6,4,64,126.0,0.2460371326300396,386.1178199937132,386.1178199937132,,2,193.05890999685656,193.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,444.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1922747210743271,0.0472235639987426,989.7605017149268,0.2637202351914499,0.2637202351914499,0.0,0.0,23.592251289763844,23.592251289763844,23.855971524955294,23.855971524955294,,0.9317623679293818,0.9317623679293818,0.0,0.0,41.62009823139819,41.62009823139819,0.0,0.0,0.8476598417800038,0.8476598417800038,0.0,0.0,0.9747659841780004,0.9747659841780004,0.96,0.96,40.5698560141139,40.5698560141139,0.0,0.0,81.1397120282278,1947.3530886774677,0.1584395403956532,5.837287928616433e-05,0.545
1953-12-17,1953-12-28,581.8096,0.8882166996280455,516.7730027239134,0.54,1953,12,17,1953.12,1953,3,78,12,0.0446491874353461,4.655182730200182,0.0090081771022531,0.09,1,Wet,44,8,6,4,64,126.0,0.2438207865655777,390.77300272391335,390.77300272391335,,2,195.38650136195668,195.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,448.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1939176794953629,0.0481546005447826,989.75792771996,0.2700822038134787,0.2700822038134787,0.0,0.0,23.562367003888845,23.562367003888845,23.832449207702325,23.832449207702325,,0.9324508750556384,0.9324508750556384,0.0,0.0,42.09961584261504,42.09961584261504,0.0,0.0,0.8574259845746445,0.8574259845746445,0.0,0.0,0.9757425984574644,0.9757425984574644,0.96,0.96,41.07838855633424,41.07838855633424,0.0,0.0,82.15677711266848,1971.762650704044,0.1589803969627276,5.840046988062999e-05,0.54
1953-12-18,1953-12-29,593.4044,0.8886647923374786,527.3375978981461,0.532,1953,12,18,1953.12,1953,3,79,12,0.0455619684583998,10.56459517423275,0.0200338364196692,0.09,1,Wet,44,8,6,4,64,126.0,0.2389361208118078,401.3375978981461,401.3375978981461,,2,200.66879894907305,200.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,459.3375978981461,990.0,965.9730191905415,24.026980809458337,0.197646252918214,0.0502675195796292,989.7520862275022,0.2849127649943489,0.2849127649943489,0.0,0.0,23.49415427196621,23.49415427196621,23.779067036960555,23.779067036960555,,0.9340125433280856,0.9340125433280856,0.0,0.0,43.184816209149936,43.184816209149936,0.0,0.0,0.8795278250336036,0.8795278250336036,0.0,0.0,0.9779527825033604,0.9779527825033604,0.96,0.96,42.2327111736344,42.2327111736344,0.0,0.0,84.4654223472688,2027.1701363344512,0.1601733361776777,5.8461049853196815e-05,0.53
1953-12-19,1953-12-30,593.4044,0.8886647923374786,527.3375978981461,0.532,1953,12,19,1953.12,1953,3,80,12,0.0455619684583998,0.0,0.0,0.09,1,Wet,44,8,6,4,64,126.0,0.2389361208118078,401.3375978981461,401.3375978981461,,2,200.66879894907305,200.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,459.3375978981461,990.0,965.9730191905415,24.026980809458337,0.197646252918214,0.0502675195796292,989.7520862275022,0.2849127649943489,0.2849127649943489,0.0,0.0,23.49415427196621,23.49415427196621,23.779067036960555,23.779067036960555,,0.9340125433280856,0.9340125433280856,0.0,0.0,43.184816209149936,43.184816209149936,0.0,0.0,0.8795278250336036,0.8795278250336036,0.0,0.0,0.9779527825033604,0.9779527825033604,0.96,0.96,42.2327111736344,42.2327111736344,0.0,0.0,84.4654223472688,2027.1701363344512,0.1601733361776777,5.8461049853196815e-05,0.53
1953-12-20,1953-12-31,611.0679,0.8869861279741288,542.0087505502821,0.523,1953,12,20,1953.12,1953,3,81,12,0.0468295560475443,14.671152652136016,0.0270681103160067,0.09,1,Wet,44,8,6,4,64,126.0,0.2324685715351951,416.0087505502821,416.0087505502821,,2,208.00437527514103,208.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,474.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2028241578884647,0.0532017501100564,989.7439740920016,0.3061328633089147,0.3061328633089147,0.0,0.0,23.39880185121637,23.39880185121637,23.70493471452528,23.70493471452528,,0.935989848886384,0.935989848886384,0.0,0.0,44.67616930928583,44.67616930928583,0.0,0.0,0.909901615260404,0.909901615260404,0.0,0.0,0.98,0.98,0.96,0.96,43.78264592310011,43.78264592310011,0.0,0.0,87.56529184620022,2101.5670043088053,0.1615569707265765,5.846918399510951e-05,0.525
1953-12-21,1954-01-01,611.0679,0.8869861279741288,542.0087505502821,0.523,1953,12,21,1953.12,1953,3,82,12,0.0468295560475443,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2177086622313732,424.0087505502821,424.0087505502821,,2,212.00437527514103,212.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,478.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2042358819957718,0.0548017501100564,989.740962367894,0.3180131258254232,0.3180131258254232,0.0,0.0,23.383909864592447,23.383909864592447,23.70192299041787,23.70192299041787,,0.9369474449529868,0.9369474449529868,0.0,0.0,45.55288453175337,45.55288453175337,0.0,0.0,0.9277573224389688,0.9277573224389688,0.0,0.0,0.98,0.98,0.96,0.96,44.6418268411183,44.6418268411183,0.0,0.0,89.2836536822366,2142.8076883736785,0.1647273288329572,5.849175253941204e-05,0.525
1953-12-22,1954-01-02,611.0679,0.8869861279741288,542.0087505502821,0.523,1953,12,22,1953.12,1953,3,83,12,0.0468295560475443,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2177086622313732,424.0087505502821,424.0087505502821,,2,212.00437527514103,212.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,478.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2042358819957718,0.0548017501100564,989.740962367894,0.3180131258254232,0.3180131258254232,0.0,0.0,23.383909864592447,23.383909864592447,23.70192299041787,23.70192299041787,,0.9369474449529868,0.9369474449529868,0.0,0.0,45.55288453175337,45.55288453175337,0.0,0.0,0.9277573224389688,0.9277573224389688,0.0,0.0,0.98,0.98,0.96,0.96,44.6418268411183,44.6418268411183,0.0,0.0,89.2836536822366,2142.8076883736785,0.1647273288329572,5.849175253941204e-05,0.525
1953-12-23,1954-01-03,617.0284,0.8884164098844547,548.1781559247493,0.519,1953,12,23,1953.12,1953,3,84,12,0.0473625926718983,6.169405374467146,0.0112543801824056,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2152584861776184,430.17815592474926,430.17815592474926,,2,215.08907796237463,215.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,484.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2064132565694931,0.0560356311849498,989.7375511122456,0.3272743601241138,0.3272743601241138,0.0,0.0,23.343475050460107,23.343475050460107,23.67074941058422,23.67074941058422,,0.9376512287763232,0.9376512287763232,0.0,0.0,46.17042716736707,46.17042716736707,0.0,0.0,0.9403345655268244,0.9403345655268244,0.0,0.0,0.98,0.98,0.96,0.96,45.24701862401973,45.24701862401973,0.0,0.0,90.49403724803946,2171.856893952947,0.1650814361535084,5.843447005081561e-05,0.52
1953-12-24,1954-01-04,623.0255,0.8843912864860217,550.9983234585969,0.515,1953,12,24,1953.12,1953,3,85,13,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1953-12-25,1954-01-05,635.1294,0.8861628436789661,562.8280752081156,0.506,1953,12,25,1953.12,1953,3,86,13,0.0486283456979812,11.829751749518664,0.0210184108977584,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1953-12-26,1954-01-06,635.1294,0.8861628436789661,562.8280752081156,0.506,1953,12,26,1953.12,1953,3,87,13,0.0486283456979812,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1953-12-27,1954-01-07,635.1294,0.8861628436789661,562.8280752081156,0.506,1953,12,27,1953.12,1953,3,88,13,0.0486283456979812,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1953-12-28,1954-01-08,635.1294,0.8861628436789661,562.8280752081156,0.506,1953,12,28,1953.12,1953,3,89,13,0.0486283456979812,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1953-12-29,1954-01-09,641.2365,0.8794376863729334,563.9275439778775,0.503,1953,12,29,1953.12,1953,3,90,13,0.0487233397996886,1.09946876976187,0.0019496631819157,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2092467396921989,445.9275439778775,445.9275439778775,,3,148.6425146592925,148.6425146592925,148.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,499.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2119717042669769,0.0591855087955755,989.7288427869374,0.1563764304913283,0.1563764304913283,0.1563764304913283,0.0,23.43479240854565,23.43479240854565,23.43479240854565,23.591168839036985,,0.9151834961495492,0.9151834961495492,0.9151834961495492,0.0,31.26446733820158,31.26446733820158,31.26446733820158,0.0,0.6367508622851645,0.6367508622851645,0.6367508622851645,0.0,0.97,0.97,0.97,0.96,30.32653331805553,30.32653331805553,30.32653331805553,0.0,90.9795999541666,2183.510398899998,0.161332073465338,5.667313320218085e-05,0.505
1953-12-30,1954-01-10,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1953,12,30,1953.12,1953,3,91,13,0.0494114767522878,7.964548062490849,0.0139266623430223,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2063326310021274,453.8920920403683,453.8920920403683,,3,151.2973640134561,151.2973640134561,151.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,507.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2151512952322523,0.0607784184080736,989.7240702863596,0.1620023062690652,0.1620023062690652,0.1620023062690652,0.0,23.3885535659091,23.3885535659091,23.3885535659091,23.550555872178165,,0.9162319953035152,0.9162319953035152,0.9162319953035152,0.0,31.79646787228329,31.79646787228329,31.79646787228329,0.0,0.6475859037124907,0.6475859037124907,0.6475859037124907,0.0,0.97,0.97,0.97,0.96,30.842573836114795,30.842573836114795,30.842573836114795,0.0,92.52772150834438,2220.6653162002654,0.1617922730461765,5.662611293334253e-05,0.495
1953-12-31,1954-01-11,659.7793,0.8759751691964408,577.9502839498093,0.495,1953,12,31,1953.12,1953,3,92,14,0.0499349045332635,6.058191909441008,0.0104822024967931,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.204169810582267,459.9502839498093,459.9502839498093,,3,153.3167613166031,153.3167613166031,153.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,513.9502839498093,990.0,966.200776277774,23.79922372222586,0.2185941060353261,0.0619900567899618,989.7194158371748,0.1663642044438627,0.1663642044438627,0.1663642044438627,0.0,23.352275354956777,23.352275354956777,23.352275354956777,23.51863955940064,,0.917029746263602,0.917029746263602,0.917029746263602,0.0,32.198894594180594,32.198894594180594,32.198894594180594,0.0,0.6557819672949204,0.6557819672949204,0.6557819672949204,0.0,0.97,0.97,0.97,0.96,31.23292775635517,31.23292775635517,31.23292775635517,0.0,93.69878326906552,2248.7707984575727,0.1621225663714745,5.6587506748452864e-05,0.495
1954-01-01,1954-01-12,685.0236,0.878477532975807,601.777842158206,0.482,1954,1,1,1954.01,1953,4,93,14,0.051993605562469,23.82755820839668,0.039595273436692,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.2309822500301651,462.777842158206,462.777842158206,,3,154.259280719402,154.259280719402,154.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,521.777842158206,990.0,966.3071113686328,23.69288863136717,0.2230424302819648,0.0625555684316412,989.7144020012864,0.1684000463539083,0.1684000463539083,0.1684000463539083,0.0,23.238890586299576,23.238890586299576,23.238890586299576,23.407290632653485,,0.9173073891607508,0.9173073891607508,0.9173073891607508,0.0,32.24929942442139,32.24929942442139,32.24929942442139,0.0,0.6568085422489081,0.6568085422489081,0.6568085422489081,0.0,0.97,0.97,0.97,0.96,31.281820441688744,31.281820441688744,31.281820441688744,0.0,93.84546132506622,2252.291071801589,0.1559470202300909,5.632980088207328e-05,0.48
1954-01-02,1954-01-13,691.4282,0.8804892019345739,608.7950640130589,0.48,1954,1,2,1954.01,1953,4,94,14,0.0525998935307282,7.017221854852892,0.0115264105602248,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.2283198537841929,469.7950640130589,469.7950640130589,,3,156.59835467101962,156.59835467101962,156.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,528.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2270302483588078,0.0639590128026117,989.7090107388386,0.1735483473696635,0.1735483473696635,0.1735483473696635,0.0,23.200282135416725,23.200282135416725,23.200282135416725,23.37383048278639,,0.9182386310607592,0.9182386310607592,0.9182386310607592,0.0,32.717093903893186,32.717093903893186,32.717093903893186,0.0,0.6663359247228755,0.6663359247228755,0.6663359247228755,0.0,0.97,0.97,0.97,0.96,31.73558108677639,31.73558108677639,31.73558108677639,0.0,95.20674326032916,2284.9618382479,0.1563855374134356,5.629330658863314e-05,0.48
1954-01-03,1954-01-14,710.868,0.8775314292741972,623.8090120652902,0.47,1954,1,3,1954.01,1953,4,95,14,0.053897098642441,15.013948052231283,0.0240681807441728,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.2228246102758319,484.8090120652902,484.8090120652902,,3,161.60300402176338,161.60300402176338,161.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,543.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2355625271845177,0.066961802413058,989.6974756704024,0.1847869092500557,0.1847869092500557,0.1847869092500557,0.0,23.117452712891257,23.117452712891257,23.117452712891257,23.302239622141315,,0.9202357490058024,0.9202357490058024,0.9202357490058024,0.0,33.71531391062463,33.71531391062463,33.71531391062463,0.0,0.6866662710921513,0.6866662710921513,0.6866662710921513,0.0,0.97,0.97,0.97,0.96,32.70385449330589,32.70385449330589,32.70385449330589,0.0,98.11156347991766,2354.677523518024,0.1572782078846417,5.62143264657066e-05,0.47
1954-01-04,1954-01-15,792.06,0.8911767402221192,705.8654488603318,0.435,1954,1,4,1954.01,1953,4,96,14,0.0609867747815326,82.05643679504158,0.1162494026694851,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1969213824312056,566.8654488603318,566.8654488603318,,3,188.95514962011055,188.95514962011055,188.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,625.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2821943921506073,0.0967461795441327,989.6210594283052,0.2526206979894941,0.2526206979894941,0.2526206979894941,0.0,22.644976934874567,22.644976934874567,22.644976934874567,22.897597632864063,,0.9293909976124995,0.9293909976124995,0.9293909976124995,0.0,39.00028456839685,39.00028456839685,39.00028456839685,0.0,0.7943031480325223,0.7943031480325223,0.7943031480325223,0.0,0.97,0.97,0.97,0.96,37.830276031344944,37.830276031344944,37.830276031344944,0.0,113.49082809403484,2723.779874256836,0.160782523464314,5.56132501804466e-05,0.435
1954-01-05,1954-01-16,771.2422,0.8877747482097623,684.6893499137433,0.444,1954,1,5,1954.01,1953,4,97,14,0.0591571598325474,21.176098946588468,0.0309280390431897,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.2030117746354768,545.6893499137433,545.6893499137433,,3,181.89644997124776,181.89644997124776,181.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,604.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2701602236544493,0.0882757399654973,989.64156403638,0.2340928409258192,0.2340928409258192,0.2340928409258192,0.0,22.768713795799336,22.768713795799336,22.768713795799336,23.002806636725158,,0.9272058936503406,0.9272058936503406,0.9272058936503406,0.0,37.65976486768834,37.65976486768834,37.65976486768834,0.0,0.7670013211341821,0.7670013211341821,0.7670013211341821,0.0,0.97,0.97,0.97,0.96,36.52997192165769,36.52997192165769,36.52997192165769,0.0,109.58991576497309,2630.157978359354,0.1600578653352489,5.578566499943597e-05,0.445
1954-01-06,1954-01-17,757.5572,0.8885900059140133,673.1577568282033,0.45,1954,1,6,1954.01,1953,4,98,14,0.0581608301899567,11.531593085539953,0.0171305952706758,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.2064894871819388,534.1577568282033,534.1577568282033,,3,178.05258560940112,178.05258560940112,178.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,593.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2636069328632352,0.0836631027312813,989.6527299644056,0.2243314640235028,0.2243314640235028,0.2243314640235028,0.0,22.83576747306917,22.83576747306917,22.83576747306917,23.060098937092675,,0.9259315923460144,0.9259315923460144,0.9259315923460144,0.0,36.92168379504911,36.92168379504911,36.92168379504911,0.0,0.7519691200620999,0.7519691200620999,0.7519691200620999,0.0,0.97,0.97,0.97,0.96,35.81403328119763,35.81403328119763,35.81403328119763,0.0,107.4420998435929,2578.6103962462294,0.1596090942334832,5.587305875992392e-05,0.45
1954-01-07,1954-01-18,771.2422,0.8877747482097623,684.6893499137433,0.444,1954,1,7,1954.01,1953,4,99,15,0.0591571598325474,11.531593085539953,0.0168420804076953,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.2030117746354768,545.6893499137433,545.6893499137433,,3,181.89644997124776,181.89644997124776,181.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,604.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2701602236544493,0.0882757399654973,989.64156403638,0.2340928409258192,0.2340928409258192,0.2340928409258192,0.0,22.768713795799336,22.768713795799336,22.768713795799336,23.002806636725158,,0.9272058936503406,0.9272058936503406,0.9272058936503406,0.0,37.65976486768834,37.65976486768834,37.65976486768834,0.0,0.7670013211341821,0.7670013211341821,0.7670013211341821,0.0,0.97,0.97,0.97,0.96,36.52997192165769,36.52997192165769,36.52997192165769,0.0,109.58991576497309,2630.157978359354,0.1600578653352489,5.578566499943597e-05,0.445
1954-01-08,1954-01-19,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1954,1,8,1954.01,1953,4,100,15,0.0607094797880934,17.966666152153493,0.025569646799222,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1978208352619644,563.6560160658968,563.6560160658968,,3,187.88533868863223,187.88533868863223,187.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,622.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2803705030989579,0.0954624064263587,989.6241670904748,0.2497750009117618,0.2497750009117618,0.2497750009117618,0.0,22.663768025299312,22.663768025299312,22.663768025299312,22.913543026211077,,0.9290777087305532,0.9290777087305532,0.9290777087305532,0.0,38.798572584932906,38.798572584932906,38.798572584932906,0.0,0.7901949609965968,0.7901949609965968,0.7901949609965968,0.0,0.97,0.97,0.97,0.96,37.63461540738492,37.63461540738492,37.63461540738492,0.0,112.90384622215475,2709.692309331714,0.1606815335536333,5.564063650921374e-05,0.435
1954-01-09,1954-01-20,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1954,1,9,1954.01,1953,4,101,15,0.0607094797880934,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1978208352619644,563.6560160658968,563.6560160658968,,3,187.88533868863223,187.88533868863223,187.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,622.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2803705030989579,0.0954624064263587,989.6241670904748,0.2497750009117618,0.2497750009117618,0.2497750009117618,0.0,22.663768025299312,22.663768025299312,22.663768025299312,22.913543026211077,,0.9290777087305532,0.9290777087305532,0.9290777087305532,0.0,38.798572584932906,38.798572584932906,38.798572584932906,0.0,0.7901949609965968,0.7901949609965968,0.7901949609965968,0.0,0.97,0.97,0.97,0.96,37.63461540738492,37.63461540738492,37.63461540738492,0.0,112.90384622215475,2709.692309331714,0.1606815335536333,5.564063650921374e-05,0.435
1954-01-10,1954-01-21,806.1332,0.8935666243082664,720.3337222668207,0.431,1954,1,10,1954.01,1953,4,102,15,0.0622368336038533,17.67770620092392,0.0245409948951076,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1954-01-11,1954-01-22,806.1332,0.8935666243082664,720.3337222668207,0.431,1954,1,11,1954.01,1953,4,103,15,0.0622368336038533,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1954-01-12,1954-01-23,813.2284,0.8958086931444238,728.4970702319307,0.424,1954,1,12,1954.01,1953,4,104,15,0.0629421468680388,8.163347965110006,0.0112057389091641,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.190803787248927,589.4970702319307,589.4970702319307,,3,196.4990234106436,196.4990234106436,196.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,648.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2950557197073973,0.1057988280927722,989.5991454521998,0.2731972655498019,0.2731972655498019,0.2731972655498019,0.0,22.51195990572229,22.51195990572229,22.51195990572229,22.78515717127209,,0.9316588461722256,0.9316588461722256,0.9316588461722256,0.0,40.41748765789576,40.41748765789576,40.41748765789576,0.0,0.8231667547432945,0.8231667547432945,0.8231667547432945,0.0,0.9723166754743294,0.9723166754743294,0.9723166754743294,0.96,39.29859723054995,39.29859723054995,39.29859723054995,0.0,117.89579169164986,2829.499000599597,0.1618342701832905,5.555384866047538e-05,0.425
1954-01-13,1954-01-24,834.7498,0.8963571399655789,748.233943314839,0.416,1954,1,13,1954.01,1953,4,105,15,0.0646474127024021,19.736873082908343,0.0263779440364195,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1857707756269379,609.233943314839,609.233943314839,,3,203.0779811049464,203.0779811049464,203.0779811049464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,668.233943314839,990.0,966.8929357732592,23.107064226740704,0.3062719903182441,0.1127701829944517,989.5809578266872,0.2918030259601465,0.2918030259601465,0.2918030259601465,0.0,22.396219027467826,22.396219027467826,22.396219027467826,22.68802205342797,,0.93372207665435,0.93372207665435,0.93372207665435,0.0,41.64797308209232,41.64797308209232,41.64797308209232,0.0,0.848227557680088,0.848227557680088,0.848227557680088,0.0,0.9748227557680088,0.9748227557680088,0.9748227557680088,0.96,40.59939189203709,40.59939189203709,40.59939189203709,0.0,121.79817567611128,2923.1562162266705,0.1627808745704837,5.553339065878917e-05,0.415
1954-01-14,1954-01-25,878.8611,0.9037319275970654,794.2548359930772,0.399,1954,1,14,1954.01,1953,4,106,16,0.0686236178298018,46.02089267823817,0.0579422253321216,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1750068034854389,655.2548359930772,655.2548359930772,,3,218.41827866435904,218.41827866435904,218.41827866435904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,714.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3324252104288227,0.1265764507979231,989.5409983387732,0.3375282982862259,0.3375282982862259,0.3375282982862259,0.0,22.126450696514755,22.126450696514755,22.126450696514755,22.463978994800986,,0.9372389591593012,0.9372389591593012,0.9372389591593012,0.0,44.421146871757024,44.421146871757024,44.421146871757024,0.0,0.904707675595866,0.904707675595866,0.904707675595866,0.0,0.98,0.98,0.98,0.96,43.532723934321886,43.532723934321886,43.532723934321886,0.0,130.59817180296565,3134.3561232711754,0.1644285509948144,5.536360504732162e-05,0.4
1954-01-15,1954-01-26,901.4559,0.907115570001353,817.7246825595828,0.391,1954,1,15,1954.01,1953,4,107,16,0.0706514125731479,23.46984656650557,0.0287014041120074,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1954-01-16,1954-01-27,916.7204,0.9105214280240044,834.6935677067364,0.383,1954,1,16,1954.01,1953,4,108,16,0.072117524249862,16.968885147153628,0.020329478749638,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1954-01-17,1954-01-28,916.7204,0.9105214280240044,834.6935677067364,0.383,1954,1,17,1954.01,1953,4,109,16,0.072117524249862,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1954-01-18,1954-01-29,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,18,1954.01,1953,4,110,16,0.0731883636516966,12.393974558270886,0.0146312794603624,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1954-01-19,1954-01-30,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,19,1954.01,1953,4,111,16,0.0731883636516966,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1954-01-20,1954-01-31,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,20,1954.01,1953,4,112,16,0.0731883636516966,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
