Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1954-01-21,1954-02-01,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,21,1954.01,1953,4,113,17,0.0731883636516966,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1954-01-22,1954-02-02,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,22,1954.01,1953,4,114,17,0.0731883636516966,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1954-01-23,1954-02-03,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,23,1954.01,1953,4,115,17,0.0731883636516966,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1954-01-24,1954-02-04,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,24,1954.01,1953,4,116,17,0.0731883636516966,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1954-01-25,1954-02-05,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,25,1954.01,1953,4,117,17,0.0731883636516966,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1954-01-26,1954-02-06,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,26,1954.01,1953,4,118,17,0.0731883636516966,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1954-01-27,1954-02-07,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,27,1954.01,1953,4,119,17,0.0731883636516966,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1954-01-28,1954-02-08,932.1467,0.9087491724907756,847.0875422650073,0.377,1954,1,28,1954.01,1953,4,120,18,0.0731883636516966,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1954-01-29,1954-02-09,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1954,1,29,1954.01,1953,4,121,18,0.0757675219888029,29.85136964243407,0.0340404208743616,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1585059097191379,737.9389119074414,737.9389119074414,,4,184.48472797686037,184.48472797686037,184.48472797686037,184.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,796.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3845041837165185,0.1589694559537207,989.4565263603296,0.2407705981802997,0.2407705981802997,0.2407705981802997,0.2407705981802997,21.808000114519636,21.808000114519636,21.808000114519636,21.808000114519636,,0.9265058281452044,0.9265058281452044,0.9265058281452044,0.9265058281452044,36.55637435228893,36.55637435228893,36.55637435228893,36.55637435228893,0.744529009211587,0.744529009211587,0.744529009211587,0.744529009211587,0.97,0.97,0.97,0.97,35.45968312172026,35.45968312172026,35.45968312172026,35.45968312172026,141.83873248688104,3404.129579685145,0.1617430023470685,5.3391476282476285e-05,0.37
1954-01-30,1954-02-10,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1954,1,30,1954.01,1953,4,122,18,0.0764734562663935,8.170535620261147,0.0092311020327296,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.15704272549373,746.1094475277025,746.1094475277025,,4,186.52736188192563,186.52736188192563,186.52736188192563,186.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,805.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3919803348078727,0.1630547237638512,989.4449649414285,0.2461627826059221,0.2461627826059221,0.2461627826059221,0.2461627826059221,21.758364368711653,21.758364368711653,21.758364368711653,21.758364368711653,,0.9272094618234248,0.9272094618234248,0.9272094618234248,0.9272094618234248,36.90501170600304,36.90501170600304,36.90501170600304,36.90501170600304,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.97,0.97,0.97,0.97,35.79786135482294,35.79786135482294,35.79786135482294,35.79786135482294,143.19144541929177,3436.5946900630024,0.1617782363743328,5.3310411277002346e-05,0.365
1954-01-31,1954-02-11,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1954,1,31,1954.01,1953,4,123,18,0.0764734562663935,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.15704272549373,746.1094475277025,746.1094475277025,,4,186.52736188192563,186.52736188192563,186.52736188192563,186.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,805.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3919803348078727,0.1630547237638512,989.4449649414285,0.2461627826059221,0.2461627826059221,0.2461627826059221,0.2461627826059221,21.758364368711653,21.758364368711653,21.758364368711653,21.758364368711653,,0.9272094618234248,0.9272094618234248,0.9272094618234248,0.9272094618234248,36.90501170600304,36.90501170600304,36.90501170600304,36.90501170600304,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.97,0.97,0.97,0.97,35.79786135482294,35.79786135482294,35.79786135482294,35.79786135482294,143.19144541929177,3436.5946900630024,0.1617782363743328,5.3310411277002346e-05,0.365
1954-02-01,1954-02-12,971.4252,0.9180964110207984,891.8619896951615,0.363,1954,2,1,1954.02,1953,5,124,18,0.0770568759096619,6.752542167458955,0.0075712859674252,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1816424535093951,729.8619896951615,729.8619896951615,,4,182.4654974237904,182.4654974237904,182.4654974237904,182.4654974237904,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,793.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3816887580915075,0.1549309948475807,989.4633802470609,0.2355609833533791,0.2355609833533791,0.2355609833533791,0.2355609833533791,21.760371304926807,21.760371304926807,21.760371304926807,21.760371304926807,,0.92569351190437,0.92569351190437,0.92569351190437,0.92569351190437,36.04565953464751,36.04565953464751,36.04565953464751,36.04565953464751,0.7341274854307028,0.7341274854307028,0.7341274854307028,0.7341274854307028,0.97,0.97,0.97,0.97,34.96428974860809,34.96428974860809,34.96428974860809,34.96428974860809,139.85715899443235,3356.5718158663767,0.1568147993864337,5.322816009094098e-05,0.365
1954-02-02,1954-02-13,995.4845,0.9181998096202312,914.0536783798912,0.355,1954,2,2,1954.02,1953,5,125,18,0.0789742378120225,22.191688684729687,0.0242783210763542,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1772324797019972,752.0536783798912,752.0536783798912,,4,188.0134195949728,188.0134195949728,188.0134195949728,188.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,816.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4019944547177995,0.1660268391899456,989.4319787060922,0.2501156961226276,0.2501156961226276,0.2501156961226276,0.2501156961226276,21.625648296449988,21.625648296449988,21.625648296449988,21.625648296449988,,0.9276330161327132,0.9276330161327132,0.9276330161327132,0.9276330161327132,36.9890247744874,36.9890247744874,36.9890247744874,36.9890247744874,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.97,0.97,0.97,0.97,35.879354031252774,35.879354031252774,35.879354031252774,35.879354031252774,143.5174161250111,3444.4179870002663,0.1570120218534514,5.300944609365553e-05,0.355
1954-02-03,1954-02-14,1028.1428,0.9210811262601332,947.0029281802472,0.345,1954,2,3,1954.02,1953,5,126,18,0.0818210529947733,32.949249800355915,0.0347931868211547,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1710659969249491,785.0029281802472,785.0029281802472,,4,196.2507320450618,196.2507320450618,196.2507320450618,196.2507320450618,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,849.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4321434659091078,0.1825014640901236,989.3853550700009,0.272502049726173,0.272502049726173,0.272502049726173,0.272502049726173,21.42484130755363,21.42484130755363,21.42484130755363,21.42484130755363,,0.930375931902552,0.930375931902552,0.930375931902552,0.930375931902552,38.36419287379326,38.36419287379326,38.36419287379326,38.36419287379326,0.7813481237025103,0.7813481237025103,0.7813481237025103,0.7813481237025103,0.97,0.97,0.97,0.97,37.21326708757946,37.21326708757946,37.21326708757946,37.21326708757946,148.85306835031784,3572.4736404076284,0.1571833242758316,5.267250994541626e-05,0.345
1954-02-04,1954-02-15,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1954,2,4,1954.02,1953,5,127,19,0.0839317391369504,24.429237756679303,0.0251476516974479,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1954-02-05,1954-02-16,1061.4682,0.9202131020126134,976.7769450097452,0.335,1954,2,5,1954.02,1953,5,128,19,0.0843935280488419,5.344779072818824,0.0054718521972951,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1658515803711805,814.7769450097452,814.7769450097452,,4,203.6942362524363,203.6942362524363,203.6942362524363,203.6942362524363,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,878.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4593870957957293,0.2018215560077961,989.3387913481964,0.2935655156819678,0.2935655156819678,0.2935655156819678,0.2935655156819678,21.238118052475663,21.238118052475663,21.238118052475663,21.238118052475663,,0.9328210782870188,0.9328210782870188,0.9328210782870188,0.9328210782870188,39.57599306960576,39.57599306960576,39.57599306960576,39.57599306960576,0.8060283720897303,0.8060283720897303,0.8060283720897303,0.8060283720897303,0.970602837208973,0.970602837208973,0.970602837208973,0.970602837208973,38.412571158722,38.412571158722,38.412571158722,38.412571158722,153.650284634888,3687.606831237312,0.1573033489578882,5.238321344535803e-05,0.335
1954-02-06,1954-02-17,1069.9044,0.9248279637273736,989.4775076349576,0.333,1954,2,6,1954.02,1953,5,129,19,0.0854908566596603,12.700562625212342,0.0128356253954363,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1954-02-07,1954-02-18,1069.9044,0.9248279637273736,989.4775076349576,0.333,1954,2,7,1954.02,1953,5,130,19,0.0854908566596603,0.0,0.0,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1954-02-08,1954-02-19,1069.9044,0.9248279637273736,989.4775076349576,0.333,1954,2,8,1954.02,1953,5,131,19,0.0854908566596603,0.0,0.0,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1954-02-09,1954-02-20,1069.9044,0.9248279637273736,989.4775076349576,0.333,1954,2,9,1954.02,1953,5,132,19,0.0854908566596603,0.0,0.0,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1954-02-10,1954-02-21,1078.3827,0.9251619817921662,997.6786758623872,0.331,1954,2,10,1954.02,1953,5,133,19,0.0861994375945102,8.201168227429662,0.0082202500923863,0.35,2,Mod_Wet,49,8,7,5,93,162.0,0.1623769294858068,835.6786758623872,835.6786758623872,,4,208.9196689655968,208.9196689655968,208.9196689655968,208.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,899.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4785124634812542,0.2185429406899097,989.3029445958288,0.3088238267588546,0.3088238267588546,0.3088238267588546,0.3088238267588546,21.103406065620547,21.103406065620547,21.103406065620547,21.103406065620547,,0.9340111892788532,0.9340111892788532,0.9340111892788532,0.9340111892788532,40.385239534313584,40.385239534313584,40.385239534313584,40.385239534313584,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.9722509970148951,0.9722509970148951,0.9722509970148951,0.9722509970148951,39.26458940192175,39.26458940192175,39.26458940192175,39.26458940192175,157.058357607687,3769.400582584488,0.1574237892495063,5.220585712884102e-05,0.33
1954-02-11,1954-02-22,1086.9032,0.940956999887256,1022.729174239858,0.328,1954,2,11,1954.02,1953,5,134,20,0.0883638006543237,25.05049837747072,0.0244937750955324,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1583997054942783,860.729174239858,860.729174239858,,4,215.1822935599645,215.1822935599645,215.1822935599645,215.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,924.729174239858,990.0,967.971434547611,22.02856545238899,0.5014340098140649,0.2385833393918864,989.259982650794,0.3275614641646907,0.3275614641646907,0.3275614641646907,0.3275614641646907,20.960986639018383,20.960986639018383,20.960986639018383,20.960986639018383,,0.9351937051976816,0.9351937051976816,0.9351937051976816,0.9351937051976816,41.36742876975688,41.36742876975688,41.36742876975688,41.36742876975688,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.97425138242313,0.97425138242313,0.97425138242313,0.97425138242313,40.302274666226005,40.302274666226005,40.302274666226005,40.302274666226005,161.20909866490402,3869.0183679576967,0.1576263811822151,5.202601064875338e-05,0.33
1954-02-12,1954-02-23,1086.9032,0.940956999887256,1022.729174239858,0.328,1954,2,12,1954.02,1953,5,135,20,0.0883638006543237,0.0,0.0,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1583997054942783,860.729174239858,860.729174239858,,4,215.1822935599645,215.1822935599645,215.1822935599645,215.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,924.729174239858,990.0,967.971434547611,22.02856545238899,0.5014340098140649,0.2385833393918864,989.259982650794,0.3275614641646907,0.3275614641646907,0.3275614641646907,0.3275614641646907,20.960986639018383,20.960986639018383,20.960986639018383,20.960986639018383,,0.9351937051976816,0.9351937051976816,0.9351937051976816,0.9351937051976816,41.36742876975688,41.36742876975688,41.36742876975688,41.36742876975688,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.97425138242313,0.97425138242313,0.97425138242313,0.97425138242313,40.302274666226005,40.302274666226005,40.302274666226005,40.302274666226005,161.20909866490402,3869.0183679576967,0.1576263811822151,5.202601064875338e-05,0.33
1954-02-13,1954-02-24,1095.466,0.935818257253338,1025.1570830002852,0.326,1954,2,13,1954.02,1953,5,136,20,0.0885735719712246,2.427908760427272,0.0023683285231972,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1580245629536902,863.1570830002852,863.1570830002852,,4,215.7892707500713,215.7892707500713,215.7892707500713,215.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,927.1570830002852,990.0,967.9790651180008,22.020934881999096,0.503655579313617,0.2405256664002281,989.255818754286,0.3294309539102196,0.3294309539102196,0.3294309539102196,0.3294309539102196,20.94732268237499,20.94732268237499,20.94732268237499,20.94732268237499,,0.9352988915399552,0.9352988915399552,0.9352988915399552,0.9352988915399552,41.46173669658299,41.46173669658299,41.46173669658299,41.46173669658299,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.9744434555938554,0.9744434555938554,0.9744434555938554,0.9744434555938554,40.40211798154089,40.40211798154089,40.40211798154089,40.40211798154089,161.60847192616356,3878.603326227925,0.1576426428749735,5.200819536308812e-05,0.325
1954-02-14,1954-02-25,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1954,2,14,1954.02,1953,5,137,20,0.0901011685254177,17.68051567353109,0.0169542368783169,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1954-02-15,1954-02-26,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1954,2,15,1954.02,1953,5,138,20,0.0901011685254177,0.0,0.0,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1954-02-16,1954-02-27,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1954,2,16,1954.02,1953,5,139,20,0.0907674364807319,7.711434667988442,0.0073403852873561,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1542050821603983,888.5490333418047,888.5490333418047,,4,222.1372583354512,222.1372583354512,222.1372583354512,222.1372583354512,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,952.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5268895588322446,0.2608392266734438,989.2122712144944,0.3491109911733167,0.3491109911733167,0.3491109911733167,0.3491109911733167,20.804291832818222,20.804291832818222,20.804291832818222,20.804291832818222,,0.936429042420022,0.936429042420022,0.936429042420022,0.936429042420022,42.44122577448389,42.44122577448389,42.44122577448389,42.44122577448389,0.8643834169955985,0.8643834169955985,0.8643834169955985,0.8643834169955985,0.9764383416995598,0.9764383416995598,0.9764383416995598,0.9764383416995598,41.44124011493366,41.44124011493366,41.44124011493366,41.44124011493366,165.76496045973465,3978.359051033632,0.1577888848580775,5.182136339369975e-05,0.32
1954-02-17,1954-02-28,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1954,2,17,1954.02,1953,5,140,20,0.0915838158871372,9.448835722283777,0.0089140138844113,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1954-02-18,1954-03-01,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1954,2,18,1954.02,1953,5,141,21,0.0915838158871372,0.0,0.0,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1954-02-19,1954-03-02,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1954,2,19,1954.02,1953,5,142,21,0.0915838158871372,0.0,0.0,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1954-02-20,1954-03-03,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1954,2,20,1954.02,1953,5,143,21,0.0915838158871372,0.0,0.0,0.34,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1954-02-21,1954-03-04,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1954,2,21,1954.02,1953,5,144,21,0.09273277377105,13.298123656398046,0.0123899872417218,0.48,3,Normal,43,7,5,4,78,137.0,0.1276441922164879,936.2959927204864,936.2959927204864,,4,234.0739981801216,234.0739981801216,234.0739981801216,234.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,991.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5623435530510876,0.299036794176389,989.1386196527726,0.3875627140307988,0.3875627140307988,0.3875627140307988,0.3875627140307988,20.620698104477437,20.620698104477437,20.620698104477437,20.620698104477437,,0.9382830425707692,0.9382830425707692,0.9382830425707692,0.9382830425707692,44.41494251065536,44.41494251065536,44.41494251065536,44.41494251065536,0.9045813138626344,0.9045813138626344,0.9045813138626344,0.9045813138626344,0.98,0.98,0.98,0.98,43.52664366044225,43.52664366044225,43.52664366044225,43.52664366044225,174.106574641769,4178.557791402456,0.1622167378082355,5.165347045859807e-05,0.31
1954-02-22,1954-03-05,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1954,2,22,1954.02,1953,5,145,21,0.0935607797548999,9.583402590855258,0.0088499260696523,0.48,3,Normal,43,7,5,4,78,137.0,0.1265145505521515,945.8793953113418,945.8793953113418,,4,236.46984882783545,236.46984882783545,236.46984882783545,236.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1000.8793953113418,990.0,968.16047809955,21.83952190045011,0.5711124966146948,0.3067035162490734,989.1221839871364,0.3955386920615271,0.3955386920615271,0.3955386920615271,0.3955386920615271,20.566167195524866,20.566167195524866,20.566167195524866,20.566167195524866,,0.9385855484144828,0.9385855484144828,0.9385855484144828,0.9385855484144828,44.76532051787154,44.76532051787154,44.76532051787154,44.76532051787154,0.9117173221562432,0.9117173221562432,0.9117173221562432,0.9117173221562432,0.98,0.98,0.98,0.98,43.87001410751411,43.87001410751411,43.87001410751411,43.87001410751411,175.48005643005644,4211.521354321354,0.1620494924825896,5.153348340294017e-05,0.305
1954-02-23,1954-03-06,1192.4734,0.9195163786021252,1096.498822347363,0.301,1954,2,23,1954.02,1953,5,146,21,0.0947374982508122,13.619427036021536,0.0124208314304116,0.48,3,Normal,43,7,5,4,78,137.0,0.1249431346462489,959.4988223473632,959.4988223473632,,4,239.8747055868408,239.8747055868408,239.8747055868408,239.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1014.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5835744573760525,0.3175990578778904,989.098826484746,0.406979010771785,0.406979010771785,0.406979010771785,0.406979010771785,20.48856546088259,20.48856546088259,20.48856546088259,20.48856546088259,,0.9390105298386268,0.9390105298386268,0.9390105298386268,0.9390105298386268,45.2590223278431,45.2590223278431,45.2590223278431,45.2590223278431,0.9217723488359084,0.9217723488359084,0.9217723488359084,0.9217723488359084,0.98,0.98,0.98,0.98,44.35384188128624,44.35384188128624,44.35384188128624,44.35384188128624,177.41536752514494,4257.968820603479,0.1618016945475031,5.136227933474328e-05,0.3
1954-02-24,1954-03-07,1229.0427,0.91756512366433,1127.726717014242,0.293,1954,2,24,1954.02,1953,5,147,21,0.0974355883500305,31.227894666878687,0.0276910125438522,0.48,3,Normal,43,7,5,4,78,137.0,0.1214833327374914,990.726717014242,990.726717014242,,4,247.6816792535605,247.6816792535605,247.6816792535605,247.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1045.726717014242,990.0,968.301426824902,21.69857317509809,0.6189414978164398,0.3425813736113936,989.038477128572,0.4339858773874617,0.4339858773874617,0.4339858773874617,0.4339858773874617,20.30306442628277,20.30306442628277,20.30306442628277,20.30306442628277,,0.939701706829234,0.939701706829234,0.939701706829234,0.939701706829234,46.34300502713146,46.34300502713146,46.34300502713146,46.34300502713146,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.9438493895546122,0.98,0.98,0.98,0.98,45.41614492658883,45.41614492658883,45.41614492658883,45.41614492658883,181.6645797063553,4359.949912952528,0.1610891867378372,5.093471528035914e-05,0.295
1954-02-25,1954-03-08,1275.7375,0.914516856089578,1166.683447695578,0.283,1954,2,25,1954.02,1953,5,148,22,0.1008014498808979,38.956730681336005,0.0333910031536686,0.48,3,Normal,43,7,5,4,78,137.0,0.1174268823909356,1029.683447695578,1029.683447695578,,4,257.4208619238945,257.4208619238945,257.4208619238945,257.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1084.683447695578,990.0,968.423862264186,21.57613773581386,0.6760309408248903,0.3885884820042514,988.9353805771708,0.4687603546414539,0.4687603546414539,0.4687603546414539,0.4687603546414539,20.04275795834321,20.04275795834321,20.04275795834321,20.04275795834321,,0.9398403287618624,0.9398403287618624,0.9398403287618624,0.9398403287618624,47.55476043936792,47.55476043936792,47.55476043936792,47.55476043936792,0.9685287258527072,0.9685287258527072,0.9685287258527072,0.9685287258527072,0.98,0.98,0.98,0.98,46.60366523058056,46.60366523058056,46.60366523058056,46.60366523058056,186.41466092232224,4473.951862135734,0.1597816968180415,5.028909649085641e-05,0.285
1954-02-26,1954-03-09,1333.2273,0.906175230008076,1208.137555230546,0.272,1954,2,26,1954.02,1953,5,149,22,0.1043830847719191,41.45410753496799,0.0343124070231037,0.48,3,Normal,43,7,5,4,78,137.0,0.1133976834068837,1071.137555230546,1071.137555230546,,4,267.7843888076365,267.7843888076365,267.7843888076365,267.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1126.137555230546,990.0,968.5541466021532,21.44585339784692,0.7367801841056557,0.4424788217997097,988.8207409940946,0.5072249896928659,0.5072249896928659,0.5072249896928659,0.5072249896928659,19.7593694022487,19.7593694022487,19.7593694022487,19.7593694022487,,0.939550512202565,0.939550512202565,0.939550512202565,0.939550512202565,48.75477636206201,48.75477636206201,48.75477636206201,48.75477636206201,0.992968968677434,0.992968968677434,0.992968968677434,0.992968968677434,0.98,0.98,0.98,0.98,47.779680834820766,47.779680834820766,47.779680834820766,47.779680834820766,191.11872333928304,4586.849360142794,0.1581928502361739,4.956276063860488e-05,0.27
1954-02-27,1954-03-10,1342.9646,0.905877929951145,1216.5619918456675,0.269,1954,2,27,1954.02,1953,5,150,22,0.1051109560954656,8.424436615121522,0.0069247902462748,0.48,3,Normal,43,7,5,4,78,137.0,0.1126124282348776,1079.5619918456675,1079.5619918456675,,4,269.8904979614169,269.8904979614169,269.8904979614169,269.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1134.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7491258400579326,0.4534305893993677,988.7974435705428,0.5151860822941557,0.5151860822941557,0.5151860822941557,0.5151860822941557,19.701634085305123,19.701634085305123,19.701634085305123,19.701634085305123,,0.9393482224041504,0.9393482224041504,0.9393482224041504,0.9393482224041504,48.98410312112727,48.98410312112727,48.98410312112727,48.98410312112727,0.9976395747683762,0.9976395747683762,0.9976395747683762,0.9976395747683762,0.98,0.98,0.98,0.98,48.00442105870472,48.00442105870472,48.00442105870472,48.00442105870472,192.0176842348189,4608.424421635653,0.1578363334724155,4.940730224263783e-05,0.27
1954-02-28,1954-03-11,1392.323,0.9273803807430936,1291.2130338573666,0.261,1954,2,28,1954.02,1953,5,151,22,0.1115608061252764,74.65104201169902,0.0578146595908242,0.48,3,Normal,43,7,5,4,78,137.0,0.106101779030782,1154.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,54.21303385736656,17.015769750852275,2.77000902920851,1.9785778780060783,1.582862302404863,30.865814896894825,60.01576975085227,9.77000902920851,6.978577878006078,5.582862302404863,108.86581489689482,1176.7643566580668,990.0,968.8152409635516,21.184759036448327,0.8109716227671475,0.48,988.7090283772328,0.5349,0.5349,0.5349,0.5349,19.35888741368114,19.35888741368114,19.35888741368114,19.35888741368114,,0.9381897287306852,0.9381897287306852,0.9381897287306852,0.9381897287306852,48.982670787162746,48.982670787162746,48.982670787162746,48.982670787162746,0.9976104029972046,0.9976104029972046,0.9976104029972046,0.9976104029972046,0.98,0.98,0.98,0.98,48.00301737141949,48.00301737141949,48.00301737141949,48.00301737141949,192.012069485678,4608.289667656271,0.1487067311519165,4.848789633476716e-05,0.26
1954-03-01,1954-03-12,1412.3815,0.928274988254288,1311.0784203230735,0.258,1954,3,1,1954.03,1953,6,152,22,0.1132771755159135,19.865386465706933,0.0151519437417113,0.53,3,Normal,49,9,9,9,107,183.0,0.1395797514193739,1128.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,28.078420323073487,7.51826555098689,1.3809059175282044,1.3809059175282044,1.3809059175282044,16.417437019501985,56.51826555098689,10.380905917528205,10.380905917528205,10.380905917528205,123.417437019502,1177.280077386043,990.0,968.8776750353012,21.12232496469892,0.8117273897063428,0.48,988.7082726102936,0.5349,0.5349,0.5349,0.5349,19.29569757499257,19.29569757499257,19.29569757499257,19.29569757499257,,0.9379925764339768,0.9379925764339768,0.9379925764339768,0.9379925764339768,48.81252552309883,48.81252552309883,48.81252552309883,48.81252552309883,0.9941451226700372,0.9941451226700372,0.9941451226700372,0.9941451226700372,0.98,0.98,0.98,0.98,47.83627501263685,47.83627501263685,47.83627501263685,47.83627501263685,191.3451000505474,4592.282401213137,0.145944816941916,4.831946970973418e-05,0.26
1954-03-02,1954-03-13,1442.8091,0.9395485585172468,1355.589210120566,0.252,1954,3,2,1954.03,1953,6,153,22,0.1171229077544169,44.51078979749241,0.0328350133397223,0.53,3,Normal,49,9,9,9,107,183.0,0.1349966484195636,1172.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,72.5892101205659,19.436455168894696,3.569961153470454,3.569961153470454,3.569961153470454,42.44287149125984,68.4364551688947,12.569961153470452,12.569961153470452,12.569961153470452,149.44287149125984,1193.5763774758357,990.0,969.0180574480818,20.981942551918223,0.8356089290181241,0.48,988.684391070982,0.5349,0.5349,0.5349,0.5349,19.131433622900083,19.131433622900083,19.131433622900083,19.131433622900083,,0.9374800729034484,0.9374800729034484,0.9374800729034484,0.9374800729034484,48.37054199909152,48.37054199909152,48.37054199909152,48.37054199909152,0.985143421570092,0.985143421570092,0.985143421570092,0.985143421570092,0.98,0.98,0.98,0.98,47.40313115910969,47.40313115910969,47.40313115910969,47.40313115910969,189.6125246364388,4550.70059127453,0.1398746192584217,4.788195066576736e-05,0.25
1954-03-03,1954-03-14,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1954,3,3,1954.03,1953,6,154,22,0.1209273864249316,44.03331794577253,0.0314608525247211,0.53,3,Normal,49,9,9,9,107,183.0,0.1307495387723041,1216.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,116.62252806633842,31.226797132516847,5.735534167196971,5.735534167196971,5.735534167196971,68.18912843223066,80.22679713251685,14.73553416719697,14.73553416719697,14.73553416719697,175.18912843223066,1209.6978654669108,990.0,969.1603189368298,20.839681063170246,0.8592342885845226,0.48,988.6607657114156,0.5349,0.5349,0.5349,0.5349,18.965546774585725,18.965546774585725,18.965546774585725,18.965546774585725,,0.9369614723399452,0.9369614723399452,0.9369614723399452,0.9369614723399452,47.924599735703694,47.924599735703694,47.924599735703694,47.924599735703694,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.9760610944135172,0.98,0.98,0.98,0.98,46.96610774098962,46.96610774098962,46.96610774098962,46.96610774098962,187.86443096395848,4508.746343135003,0.134225069400322,4.7440512869686485e-05,0.245
1954-03-04,1954-03-15,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1954,3,4,1954.03,1953,6,155,23,0.1237071185387949,32.172825391936385,0.0224702680548781,0.53,3,Normal,49,9,9,9,107,183.0,0.1278115615880387,1248.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,148.7953534582748,39.84137879483861,7.317804268439744,7.317804268439744,7.317804268439744,87.00056185811695,88.84137879483862,16.317804268439744,16.317804268439744,16.317804268439744,194.00056185811692,1221.4769873317182,990.0,969.2642619111728,20.735738088827134,0.8764960940448223,0.48,988.6435039059552,0.5349,0.5349,0.5349,0.5349,18.84434199478232,18.84434199478232,18.84434199478232,18.84434199478232,,0.9365796772835644,0.9365796772835644,0.9365796772835644,0.9365796772835644,47.59892018538653,47.59892018538653,47.59892018538653,47.59892018538653,0.9694281096820068,0.9694281096820068,0.9694281096820068,0.9694281096820068,0.98,0.98,0.98,0.98,46.6469417816788,46.6469417816788,46.6469417816788,46.6469417816788,186.5877671267152,4478.106411041164,0.1303173436595125,4.7118123011796765e-05,0.24
1954-03-05,1954-03-16,1525.9589,0.9480519815469955,1446.688358904274,0.237,1954,3,5,1954.03,1953,6,156,23,0.1249938742093292,14.89300544599928,0.0102945498623347,0.53,3,Normal,49,9,9,9,107,183.0,0.1264957990942878,1263.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,163.68835890427408,43.82912342245591,8.050247159226593,8.050247159226593,8.050247159226593,95.7084940041384,92.82912342245592,17.050247159226593,17.050247159226593,17.050247159226593,202.7084940041384,1226.9296177409092,990.0,969.3123777749216,20.687622225078485,0.8846617499256976,0.48,988.6353382500744,0.5349,0.5349,0.5349,0.5349,18.78806047515274,18.78806047515274,18.78806047515274,18.78806047515274,,0.9364023904967312,0.9364023904967312,0.9364023904967312,0.9364023904967312,47.44777553276149,47.44777553276149,47.44777553276149,47.44777553276149,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.98,0.98,0.98,0.98,46.49882002210626,46.49882002210626,46.49882002210626,46.49882002210626,185.99528008842503,4463.886722122201,0.1285662381560175,4.696850507283461e-05,0.235
1954-03-06,1954-03-17,1557.9001,0.953111909397202,1484.853138961092,0.232,1954,3,6,1954.03,1953,6,157,23,0.1282913112062383,38.16478005681779,0.0257027304959738,0.53,3,Normal,49,9,9,9,107,183.0,0.1232445116612944,1301.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,201.8531389610921,50.99999999999999,9.0,9.927203555463546,9.927203555463546,121.99873185016504,100.0,18.0,18.927203555463542,18.927203555463542,228.99873185016503,1236.9272035554636,990.0,969.4356793720282,20.564320627971824,0.9105588395107038,0.48,988.6094411604892,0.5349,0.5349,0.5349,0.5349,18.63886178846109,18.63886178846109,18.63886178846109,18.63886178846109,,0.9359324146336524,0.9359324146336524,0.9359324146336524,0.9359324146336524,47.04736123071103,47.04736123071103,47.04736123071103,47.04736123071103,0.9581947297497156,0.9581947297497156,0.9581947297497156,0.9581947297497156,0.98,0.98,0.98,0.98,46.10641400609681,46.10641400609681,46.10641400609681,46.10641400609681,184.42565602438725,4426.215744585294,0.1242046443417457,4.6572135359693744e-05,0.23
