Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1954-03-07,1954-03-18,1612.0655,0.96221627423111,1551.1556592265113,0.223,1954,3,7,1954.03,1953,6,158,23,0.1340198489571705,66.30252026541939,0.0427439502096658,0.53,3,Normal,49,9,9,9,107,183.0,0.1179765543912295,1368.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,268.15565922651126,51.0,9.0,13.187983240648094,13.187983240648094,181.77969274521504,100.0,18.0,22.18798324064809,22.18798324064809,288.779692745215,1240.187983240648,990.0,969.649887514424,20.35011248557589,0.9190053490171544,0.48,988.6009946509828,0.5349,0.5349,0.5349,0.5349,18.416207136558675,18.416207136558675,18.416207136558675,18.416207136558675,,0.93523105248016,0.93523105248016,0.93523105248016,0.93523105248016,46.45051170906919,46.45051170906919,46.45051170906919,46.45051170906919,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.9460389350115924,0.98,0.98,0.98,0.98,45.521501474887806,45.521501474887806,45.521501474887806,45.521501474887806,182.0860058995512,4370.06414158923,0.1173873201032248,4.59813146210988e-05,0.225
1954-03-08,1954-03-19,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1954,3,8,1954.03,1953,6,159,23,0.1390624920088006,58.36392420868128,0.0362617049269542,0.53,3,Normal,49,9,9,9,107,183.0,0.113698523387596,1426.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,326.5195834351923,51.000000000000014,9.0,16.0,16.058340168943886,234.46124326624843,100.0,18.0,25.0,25.05834016894389,341.4612432662484,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1954-03-09,1954-03-20,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1954,3,9,1954.03,1953,6,160,23,0.1434000921883485,50.203705781804274,0.0302482384310512,0.53,3,Normal,49,9,9,9,107,183.0,0.1102593433429095,1476.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,376.7232892169968,50.99999999999999,9.0,16.0,18.527374879524437,282.19591433747235,100.0,18.0,25.0,27.527374879524437,389.1959143374724,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1954-03-10,1954-03-21,1746.8622,0.982614654600295,1716.4923972873114,0.205,1954,3,10,1954.03,1953,6,161,23,0.1483049431256237,56.7691080703146,0.0330727407590215,0.53,3,Normal,49,9,9,9,107,183.0,0.1066127646642695,1533.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,433.4923972873114,51.000000000000014,9.0,16.0,21.319298227244825,336.17309906006653,100.0,18.0,25.0,30.319298227244825,443.1730990600665,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1954-03-11,1954-03-22,1793.3188,0.9856727560705408,1767.625484109115,0.199,1954,3,11,1954.03,1953,6,162,24,0.1527228418270275,51.13308682180354,0.0289275569296143,0.55,3,Normal,49,9,9,9,107,183.0,0.1035287178450203,1584.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,484.62548410911495,51.0,9.0,16.0,23.83404020208762,384.79144390702737,100.0,18.0,25.0,32.83404020208762,491.79144390702737,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1954-03-12,1954-03-23,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1954,3,12,1954.03,1953,6,163,24,0.1583103858988032,64.67064897888578,0.0352948673585285,0.55,3,Normal,49,9,9,9,107,183.0,0.0998746854808818,1649.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,549.2961330880007,51.0,8.999999999999996,15.999999999999996,27.01456392236069,446.28156916564,100.0,18.0,25.0,36.01456392236069,553.28156916564,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1954-03-13,1954-03-24,1925.0651,0.9982266222520412,1921.651232388288,0.184,1954,3,13,1954.03,1953,6,164,24,0.166030666478348,89.3550993002873,0.0464991241877091,0.55,3,Normal,49,9,9,9,107,183.0,0.0952306000774978,1738.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,638.651232388288,51.0,9.0,16.0,31.409077002702688,531.2421553855853,100.0,18.0,25.0,40.40907700270269,638.2421553855853,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1954-03-14,1954-03-25,1962.022,1.0050074595714835,1971.8467458433613,0.179,1954,3,14,1954.03,1953,6,165,24,0.1703675588408663,50.195513455073296,0.025456092650651,0.55,3,Normal,49,9,9,9,107,183.0,0.092806401098748,1788.8467458433613,1100.0,,4,275.0,275.0,275.0,275.0,688.8467458433613,51.0,9.0,16.0,33.87770881196859,578.9690370313926,100.0,18.0,25.0,42.87770881196859,685.9690370313926,1243.0,990.0,971.0090433327248,18.990956667275327,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.04976725475705,17.04976725475705,17.04976725475705,17.04976725475705,,0.9290405548531774,0.9290405548531774,0.9290405548531774,0.9290405548531774,42.71933864303224,42.71933864303224,42.71933864303224,42.71933864303224,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.9770047630204324,0.9770047630204324,0.9770047630204324,0.9770047630204324,41.736997327325305,41.736997327325305,41.736997327325305,41.736997327325305,166.94798930930122,4006.7517434232295,0.0846658035981885,4.215858315891445e-05,0.18
1954-03-15,1954-03-26,2024.6043,1.0084233130046596,2041.65817572948,0.172,1954,3,15,1954.03,1953,6,166,24,0.176399266383027,69.81142988611873,0.0341934956184206,0.55,3,Normal,49,9,9,9,107,183.0,0.0896330258294165,1858.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,758.65817572948,51.0,9.0,16.0,37.31105782276131,645.3471179067187,100.0,18.0,25.0,46.31105782276131,752.3471179067187,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1954-03-16,1954-03-27,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1954,3,16,1954.03,1953,6,167,24,0.1809853641329886,53.0798350689995,0.0253396056191133,0.55,3,Normal,49,9,9,9,107,183.0,0.0873617603044513,1911.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,811.7380107984795,51.0,9.0,16.0,39.92154151467932,695.8164692838003,100.0,18.0,25.0,48.92154151467932,802.8164692838003,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1954-03-17,1954-03-28,2114.3104,1.0117799479063805,2139.216866369918,0.162,1954,3,17,1954.03,1953,6,168,24,0.1848283372543609,44.47885557143855,0.0207921208320106,0.55,3,Normal,49,9,9,9,107,183.0,0.085545324028104,1956.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,856.2168663699181,51.0,9.0,16.0,42.109026214914,738.1078401550042,100.0,18.0,25.0,51.109026214914,845.1078401550042,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1954-03-18,1954-03-29,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1954,3,18,1954.03,1953,6,169,25,0.1867597330709233,22.354118247250423,0.0103416072876318,0.55,3,Normal,49,9,9,9,107,183.0,0.0846606478817121,1978.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,878.5709846171685,51.00000000000003,9.0,16.0,43.20840907953288,759.3625755376356,100.0,18.0,25.0,52.20840907953288,866.3625755376356,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1954-03-19,1954-03-30,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1954,3,19,1954.03,1953,6,170,25,0.1896668499114853,33.647185654653185,0.0153274905019972,0.55,3,Normal,49,9,9,9,107,183.0,0.0833630126054123,2012.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,912.2181702718216,51.00000000000003,9.0,16.0,44.86318870189287,791.3549815699289,100.0,18.0,25.0,53.86318870189287,898.3549815699289,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1954-03-20,1954-03-31,2219.8507,1.0053779694075775,2231.78898915399,0.151,1954,3,20,1954.03,1953,6,171,25,0.1928265686629047,36.570818882168176,0.0163863246301036,0.55,3,Normal,49,9,9,9,107,183.0,0.0819969992187165,2048.78898915399,1100.0,,4,275.0,275.0,275.0,275.0,948.78898915399,50.99999999999997,9.0,16.0,46.66175356495032,826.1272355890396,100.0,18.0,25.0,55.66175356495032,933.1272355890396,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1954-03-21,1954-04-01,2287.4661,1.006148957666809,2301.531632213161,0.143,1954,3,21,1954.03,1953,6,172,25,0.1988523330232171,69.74264305917131,0.0303027088930802,0.58,3,Normal,49,9,9,9,107,183.0,0.0795122680212856,2118.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,1018.5316322131612,51.0,9.0,16.0,50.09171961704071,892.4399125961204,100.0,18.0,25.0,59.09171961704071,999.4399125961204,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1954-03-22,1954-04-02,2356.3647,1.0031685153704124,2363.830877770248,0.136,1954,3,22,1954.03,1953,6,173,25,0.2042349878393492,62.29924555708613,0.026355204233499,0.58,3,Normal,49,9,9,9,107,183.0,0.0774167059585159,2180.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1080.8308777702478,51.0,9.0,16.0,53.15561693952038,951.6752608307274,100.0,18.0,25.0,62.15561693952038,1058.6752608307274,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1954-03-23,1954-04-03,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1954,3,23,1954.03,1953,6,174,25,0.2083145451446814,47.217098441343296,0.01958364118309,0.58,3,Normal,49,9,9,9,107,183.0,0.0759006049674476,2228.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1128.0479762115906,51.0,8.999999999999993,15.999999999999991,55.4777693218815,996.5702068897092,100.0,18.0,25.0,64.47776932188151,1103.5702068897092,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1954-03-24,1954-04-04,2469.2967,1.0111383888554557,2496.800686844093,0.124,1954,3,24,1954.03,1953,6,175,25,0.2157235793433296,85.7527106325024,0.0343450364638004,0.58,3,Normal,49,9,9,9,107,183.0,0.0732937959222161,2313.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1213.800686844093,51.0,9.0,16.0,59.6951157464308,1078.105571097662,100.0,18.0,25.0,68.6951157464308,1185.105571097662,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1954-03-25,1954-04-05,2512.5079,1.016693272650077,2554.4498794101723,0.12,1954,3,25,1954.03,1953,6,176,26,0.2207044695810389,57.64919256607936,0.0225681439400136,0.58,3,Normal,49,9,9,9,107,183.0,0.0716396909859335,2371.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1271.4498794101723,51.0,9.000000000000007,16.000000000000007,62.5303219382052,1132.919557471967,100.0,18.0,25.0,71.53032193820519,1239.919557471967,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1954-03-26,1954-04-06,2615.179,1.0214997490135054,2671.4046921253907,0.111,1954,3,26,1954.03,1953,6,177,26,0.2308093653996337,116.9548127152184,0.043780267759494,0.58,3,Normal,49,9,9,9,107,183.0,0.0685032861323619,2488.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1388.4046921253907,51.0,9.0,16.0,68.28219797337987,1244.1224941520109,100.0,18.0,25.0,77.28219797337987,1351.1224941520109,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1954-03-27,1954-04-07,2659.9765,1.0168576574949744,2704.817472781681,0.109,1954,3,27,1954.03,1953,6,178,26,0.2336962296483372,33.412780656290124,0.012353063004258,0.58,3,Normal,49,9,9,9,107,183.0,0.0676570607227702,2521.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1421.8174727816809,51.0,9.0,16.0,69.92544948106627,1275.8920233006145,100.0,18.0,25.0,78.92544948106627,1382.8920233006145,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1954-03-28,1954-04-08,2751.0152,1.018827290046873,2802.809361093756,0.101,1954,3,28,1954.03,1953,6,179,26,0.2421627287985004,97.9918883120745,0.0349620240578312,0.58,3,Normal,49,9,9,9,107,183.0,0.0652916329380985,2619.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1519.8093610937558,51.0,9.0,16.0,71.0,1372.8093610937565,100.0,18.0,25.0,80.0,1479.8093610937565,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1954-03-29,1954-04-09,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1954,3,29,1954.03,1953,6,180,26,0.2560510089776292,160.74398355473113,0.0542402868654275,0.58,3,Normal,49,9,9,9,107,183.0,0.0617501960376238,2780.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1680.5533446484865,51.0,9.0,16.0,71.0,1533.5533446484867,100.0,18.0,25.0,80.0,1640.5533446484867,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1954-03-30,1954-04-10,3019.5429,1.0200701869153206,3080.145690401829,0.08,1954,3,30,1954.03,1953,6,181,26,0.2661245876507181,116.59234575334268,0.0378528671928282,0.58,3,Normal,49,9,9,9,107,183.0,0.0594127740678806,2897.145690401829,1100.0,,4,275.0,275.0,275.0,275.0,1797.1456904018291,50.99999999999994,9.0,16.0,71.0,1650.1456904018294,100.0,18.0,25.0,80.0,1757.1456904018294,1243.0,990.0,973.7072482182112,16.292751781788752,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.351562369270477,14.351562369270477,14.351562369270477,14.351562369270477,,0.9059314047936732,0.9059314047936732,0.9059314047936732,0.9059314047936732,35.06435794807393,35.06435794807393,35.06435794807393,35.06435794807393,0.71414170973674,0.71414170973674,0.71414170973674,0.71414170973674,0.97,0.97,0.97,0.97,34.01242720963172,34.01242720963172,34.01242720963172,34.01242720963172,136.04970883852687,3265.193012124645,0.0441698940613351,3.435598708043608e-05,0.08
1954-03-31,1954-04-11,3068.5746,1.0230557447200064,3139.322872631896,0.076,1954,3,31,1954.03,1953,6,182,26,0.2712374961953958,59.17718223006659,0.0188503013646552,0.58,3,Normal,49,9,9,9,107,183.0,0.0582928253717908,2956.322872631896,1100.0,,4,275.0,275.0,275.0,275.0,1856.322872631896,51.0,9.0,16.0,71.0,1709.3228726318955,100.0,18.0,25.0,80.0,1816.322872631896,1243.0,990.0,973.8500896925598,16.149910307440223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.208720894921946,14.208720894921946,14.208720894921946,14.208720894921946,,0.9043401507694304,0.9043401507694304,0.9043401507694304,0.9043401507694304,34.654384502184065,34.654384502184065,34.654384502184065,34.654384502184065,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.97,0.97,0.97,0.97,33.61475296711854,33.61475296711854,33.61475296711854,33.61475296711854,134.45901186847416,3227.01628484338,0.0428305775875001,3.3954295926382364e-05,0.075
1954-04-01,1954-04-12,3151.4034,1.0242753271445222,3227.9047484993603,0.072,1954,4,1,1954.04,1953,7,183,27,0.2788909702703447,88.58187586746452,0.0274425309199863,0.52,3,Normal,54,13,14,19,117,217.0,0.0672262711905865,3010.9047484993603,1100.0,,4,275.0,275.0,275.0,275.0,1910.9047484993605,46.0,5.0,11.0,61.0,1787.9047484993605,100.0,18.0,25.0,80.0,1904.9047484993605,1243.0,990.0,974.0438933956297,15.95610660437046,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.014917191852184,14.014917191852184,14.014917191852184,14.014917191852184,,0.9021811775172331,0.9021811775172331,0.9021811775172331,0.9021811775172331,34.100103047911375,34.100103047911375,34.100103047911375,34.100103047911375,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.97,0.97,0.97,0.97,33.07709995647404,33.07709995647404,33.07709995647404,33.07709995647404,132.30839982589617,3175.401595821508,0.0409889417856601,3.341121207724651e-05,0.07
1954-04-02,1954-04-13,3235.6269,1.037176891822677,3355.917451239844,0.066,1954,4,2,1954.04,1953,7,184,27,0.2899512677871225,128.0127027404833,0.0381453669824891,0.52,3,Normal,54,13,14,19,117,217.0,0.0646619004051572,3138.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2038.917451239844,46.00000000000006,5.0,11.0,61.0,1915.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1954-04-03,1954-04-14,3286.8346,1.039672960363583,3417.233058807453,0.063,1954,4,3,1954.04,1953,7,185,27,0.2952489362809639,61.31560756760928,0.0179430570032607,0.52,3,Normal,54,13,14,19,117,217.0,0.0635016682402483,3200.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2100.233058807453,46.0,5.000000000000014,11.0,61.0,1977.233058807453,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1954-04-04,1954-04-15,3321.255,1.0394409287846869,3452.248381930785,0.06,1954,4,4,1954.04,1953,7,186,27,0.2982742601988198,35.01532312333211,0.0101427589354821,0.52,3,Normal,54,13,14,19,117,217.0,0.0628575861272865,3235.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2135.248381930785,46.0,4.999999999999986,11.0,61.0,2012.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1954-04-05,1954-04-16,3338.55,1.0394409287846869,3470.2255127941166,0.059,1954,4,5,1954.04,1953,7,187,27,0.2998274843054117,17.977130863331695,0.0051803926854474,0.52,3,Normal,54,13,14,19,117,217.0,0.0625319591478879,3253.2255127941166,1100.0,,4,275.0,275.0,275.0,275.0,2153.2255127941166,46.0,5.0,11.0,61.0,2030.2255127941169,100.0,18.0,25.0,80.0,2147.2255127941166,1243.0,990.0,974.5573826342542,15.442617365745832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.501427953227555,13.501427953227555,13.501427953227555,13.501427953227555,,0.893925668541117,0.893925668541117,0.893925668541117,0.893925668541117,32.55011329659208,32.55011329659208,32.55011329659208,32.55011329659208,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.97,0.97,0.97,0.97,31.57360989769432,31.57360989769432,31.57360989769432,31.57360989769432,126.29443959077727,3031.0665501786543,0.0363937268990593,3.189253525019628e-05,0.06
1954-04-06,1954-04-17,3373.3099,1.0340492705415865,3488.168641405712,0.057,1954,4,6,1954.04,1953,7,188,27,0.3013777706174535,17.94312861159551,0.0051439968809433,0.52,3,Normal,54,13,14,19,117,217.0,0.0622102949450718,3271.168641405712,1100.0,,4,275.0,275.0,275.0,275.0,2171.168641405712,46.0,5.0,11.0,61.0,2048.168641405712,100.0,18.0,25.0,80.0,2165.168641405712,1243.0,990.0,974.5954049782168,15.404595021783166,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.463405609264887,13.463405609264887,13.463405609264887,13.463405609264887,,0.8933087560103228,0.8933087560103228,0.8933087560103228,0.8933087560103228,32.43604647965583,32.43604647965583,32.43604647965583,32.43604647965583,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.97,0.97,0.97,0.97,31.462965085266152,31.462965085266152,31.462965085266152,31.462965085266152,125.8518603410646,3020.4446481855507,0.0360796375631503,3.178077281340016e-05,0.055
1954-04-07,1954-04-18,3443.512,1.0251582385453473,3530.1446963297662,0.054,1954,4,7,1954.04,1953,7,189,27,0.3050045017628918,41.9760549240541,0.0118907462823537,0.52,3,Normal,54,13,14,19,117,217.0,0.0614705681117296,3313.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2213.1446963297662,46.0,5.0,11.0,61.0,2090.1446963297662,100.0,18.0,25.0,80.0,2207.1446963297662,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1954-04-08,1954-04-19,3532.5498,1.0243778615521175,3618.6658099503607,0.051,1954,4,8,1954.04,1953,7,190,28,0.3126527259797112,88.5211136205944,0.0244623621714901,0.52,3,Normal,54,13,14,19,117,217.0,0.0599668528116932,3401.6658099503607,1100.0,,4,275.0,275.0,275.0,275.0,2301.6658099503607,46.0,5.0,11.0,61.0,2178.66580995036,100.0,18.0,25.0,80.0,2295.66580995036,1243.0,990.0,974.8719346925138,15.128065307486168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.18687589496789,13.18687589496789,13.18687589496789,13.18687589496789,,0.888822061395854,0.888822061395854,0.888822061395854,0.888822061395854,31.610265089817684,31.610265089817684,31.610265089817684,31.610265089817684,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.97,0.97,0.97,0.97,30.661957137123157,30.661957137123157,30.661957137123157,30.661957137123157,122.6478285484926,2943.5478851638227,0.0338931072914343,3.0971673875881974e-05,0.05
1954-04-09,1954-04-20,3586.6615,1.0285190813200429,3688.949790985967,0.049,1954,4,9,1954.04,1953,7,191,28,0.3187252619411875,70.2839810356063,0.0190525718748861,0.52,3,Normal,54,13,14,19,117,217.0,0.0588243300383877,3471.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2371.949790985967,46.0,5.0,11.0,61.0,2248.949790985967,100.0,18.0,25.0,80.0,2365.949790985967,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1954-04-10,1954-04-21,3641.2927,1.0362111948982793,3773.148259641381,0.046,1954,4,10,1954.04,1953,7,192,28,0.3260000096330153,84.19846865541422,0.0223151763094029,0.52,3,Normal,54,13,14,19,117,217.0,0.0575116547422986,3556.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2456.148259641381,46.0,5.0,11.0,61.0,2333.1482596413807,100.0,18.0,25.0,80.0,2450.1482596413807,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1954-04-11,1954-04-22,3696.4452,1.0311736660449222,3811.676948218156,0.045,1954,4,11,1954.04,1953,7,193,28,0.3293288883260487,38.52868857677504,0.0101080676825946,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0773937571330392,3516.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2416.676948218156,30.0,4.0,7.0,55.0,2320.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1954-04-12,1954-04-23,3696.4452,1.0311736660449222,3811.676948218156,0.045,1954,4,12,1954.04,1953,7,194,28,0.3293288883260487,0.0,0.0,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0773937571330392,3516.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2416.676948218156,30.0,4.0,7.0,55.0,2320.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1954-04-13,1954-04-24,3696.4452,1.0311736660449222,3811.676948218156,0.045,1954,4,13,1954.04,1953,7,195,28,0.3293288883260487,0.0,0.0,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0773937571330392,3516.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2416.676948218156,30.0,4.0,7.0,55.0,2320.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1954-04-14,1954-04-25,3678.0029,1.0340162096523977,3803.114617748527,0.045,1954,4,14,1954.04,1953,7,196,28,0.3285891029734727,8.56233046962916,0.0022513995317601,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0775680014016096,3508.114617748527,1100.0,,4,275.0,275.0,275.0,275.0,2408.114617748527,30.0,3.999999999999986,7.0,55.0,2312.114617748527,100.0,18.0,25.0,80.0,2480.114617748527,1243.0,990.0,975.2627904995148,14.737209500485278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.796020087967,12.796020087967,12.796020087967,12.796020087967,,0.8812891832409919,0.8812891832409919,0.8812891832409919,0.8812891832409919,30.41338405861068,30.41338405861068,30.41338405861068,30.41338405861068,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.97,0.97,0.97,0.97,29.500982536852355,29.500982536852355,29.500982536852355,29.500982536852355,118.00393014740942,2832.0943235378263,0.0310282339629481,2.9798972259446822e-05,0.045
1954-04-15,1954-04-26,3641.2927,1.0362111948982793,3773.148259641381,0.046,1954,4,15,1954.04,1953,7,197,29,0.3260000096330153,29.96635810714588,0.0079420038771532,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0781840467694842,3478.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2378.148259641381,30.0,4.0,7.0,55.0,2282.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1954-04-16,1954-04-27,3586.6615,1.0285190813200429,3688.949790985967,0.049,1954,4,16,1954.04,1953,7,198,29,0.3187252619411875,84.19846865541422,0.0228245092576632,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0799685592687759,3393.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2293.949790985967,30.0,4.0,7.0,55.0,2197.949790985967,100.0,18.0,25.0,80.0,2365.949790985967,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1954-04-17,1954-04-28,3514.6276,1.0243778615521175,3600.306705040052,0.051,1954,4,17,1954.04,1953,7,199,29,0.3110664993154605,88.64308594591513,0.0246209818240829,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0819374637130306,3305.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2205.306705040052,30.0,4.0,7.0,55.0,2109.306705040052,100.0,18.0,25.0,80.0,2277.306705040052,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1954-04-18,1954-04-29,3461.205,1.021913524541566,3537.052200710891,0.054,1954,4,18,1954.04,1953,7,200,29,0.305601310141421,63.25450432916068,0.0178833957600194,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0834027838041829,3242.052200710891,1100.0,,4,275.0,275.0,275.0,275.0,2142.052200710891,30.000000000000057,4.0,7.0,55.0,2046.052200710891,100.0,18.0,25.0,80.0,2214.052200710891,1243.0,990.0,974.698991568173,15.301008431826972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.359819019308697,13.359819019308697,13.359819019308697,13.359819019308697,,0.8916280635882835,0.8916280635882835,0.8916280635882835,0.8916280635882835,32.12592917013856,32.12592917013856,32.12592917013856,32.12592917013856,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.6542959097787895,0.97,0.97,0.97,0.97,31.16215129503441,31.16215129503441,31.16215129503441,31.16215129503441,124.64860518013762,2991.566524323303,0.0352408158282439,3.147692050003475e-05,0.055
1954-04-19,1954-04-30,3443.512,1.0251582385453473,3530.1446963297662,0.054,1954,4,19,1954.04,1953,7,201,29,0.3050045017628918,6.907504381124909,0.0019567199011152,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.083565979691061,3235.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2135.1446963297662,30.0,4.0,7.0,55.0,2039.1446963297665,100.0,18.0,25.0,80.0,2207.1446963297667,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1954-04-20,1954-05-01,3355.9016,1.033126470307446,3467.070774707111,0.059,1954,4,20,1954.04,1953,7,202,29,0.2995549149346943,63.07392162265523,0.018192279800802,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0850862353754289,3172.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2072.070774707111,30.0,4.0,7.0,55.0,1976.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1954-04-21,1954-05-02,3321.255,1.0394409287846869,3452.248381930785,0.06,1954,4,21,1954.04,1953,7,203,29,0.2982742601988198,14.822392776326067,0.0042935476062229,0.27,2,Mod_Wet,70,14,18,25,168,295.0,0.0854515571776476,3157.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2057.248381930785,30.000000000000057,4.0,7.0,55.0,1961.2483819307847,100.0,18.0,25.0,80.0,2129.2483819307854,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1954-04-22,1954-05-03,3286.8346,1.039672960363583,3417.233058807453,0.063,1954,4,22,1954.04,1953,7,204,30,0.2952489362809639,35.01532312333211,0.0102466886281241,0.27,2,Mod_Wet,70,14,18,25,168,295.0,0.0863271526768353,3122.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2022.2330588074528,30.0,4.0,6.999999999999986,55.0,1926.233058807453,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1954-04-23,1954-05-04,3235.6269,1.037176891822677,3355.917451239844,0.066,1954,4,23,1954.04,1953,7,205,30,0.2899512677871225,61.31560756760928,0.0182708926719744,0.27,2,Mod_Wet,70,14,18,25,168,295.0,0.0879044268180709,3060.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,1960.917451239844,29.999999999999943,4.0,7.0,55.0,1864.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
